time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656980,297.63787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.9875839352607728,0.2431878894567489,0.2008257657289505,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.8410680294036865,0.1394249647855758,0.1326289027929306,297.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.5998098850250244,0.050000000745058,0.0354145504534244,297.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.8484415411949158,0.1425849646329879,0.1363168209791183,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.5998098850250244,0.050000000745058,0.2274467349052429,285.0973815917969,284.95001220703125,300.2343444824219,295.6105041503906,300.2340087890625,297.5935974121094,285.09423828125,1.0,0.1823121309280395,1.0,1.0,0.0,1.0,-0.8794432878494263,0.8794425129890442,7.96674555658683e-07,0.7144034504890442,1.0,1.0,0.0,20.64832878112793,25.0,28047.4453125,0.0,69.68489074707031,1.0,282.458251953125,284.2516174316406,298.7672424316406,300.6932373046875,293.1499938964844,293.1499938964844,282.1499938964844,31663.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855088829994202,1.0,0.0,0.0,3.748016834259033,3.7480409145355225,9.37338256790099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.55859375,0.0,1611.65576171875,1895.4371337890625,0.0,851.2965087890625,0.9240713119506836,1.0,0.0,3.0,1.0,0.0
17657040,297.63787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.9875839352607728,0.2431878894567489,0.2008257657289505,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.8410680294036865,0.1394249647855758,0.1326289027929306,297.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.5998098850250244,0.050000000745058,0.0354145504534244,297.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.8484415411949158,0.1425849646329879,0.1363168209791183,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.5998098850250244,0.050000000745058,0.2274467349052429,285.0973815917969,284.95001220703125,300.2343444824219,295.6105041503906,300.2340087890625,297.5935974121094,285.09423828125,1.0,0.1823121309280395,1.0,1.0,0.0,1.0,-0.8794432878494263,0.8794425129890442,7.96674555658683e-07,0.7144034504890442,1.0,1.0,0.0,20.64832878112793,25.0,28047.4453125,0.0,69.68489074707031,1.0,282.458251953125,284.2516174316406,298.7672424316406,300.6932373046875,293.1499938964844,293.1499938964844,282.1499938964844,31663.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855088829994202,1.0,0.0,0.0,3.748016834259033,3.7480409145355225,9.37338256790099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.55859375,0.0,1611.65576171875,1895.4371337890625,0.0,851.2965087890625,0.9240713119506836,1.0,0.0,3.0,1.0,0.0
17657100,297.6509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.9894673228263856,0.2475647777318954,0.2055024355649948,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8369541764259338,0.1396951228380203,0.1326826512813568,297.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.5963085293769836,0.050000000745058,0.0354270227253437,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8399402499198914,0.1398227512836456,0.1341956555843353,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.5963085293769836,0.050000000745058,0.2275268286466598,284.9749755859375,284.95001220703125,300.2372131347656,295.609130859375,300.2368469238281,297.5988464355469,284.92120361328125,1.0,0.1835500299930572,1.0,1.0,0.0,1.0,-0.882465660572052,0.8824648857116699,8.013797696548863e-07,0.7179044485092163,0.9904340505599976,0.9904340505599976,0.0,21.127872467041016,25.0,28794.740234375,0.0,70.9295654296875,1.0,282.1993408203125,284.03271484375,298.8016662597656,300.87237548828125,293.1499938964844,293.1499938964844,282.1499938964844,32693.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070041656494141,1.0,0.0,0.0,3.803056478500366,3.8030812740325928,9.650700576457891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.958984375,0.0,1684.435302734375,1895.4371337890625,0.0,968.498046875,0.9371299147605896,1.0,0.0,3.0,1.0,0.0
17657160,297.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.9903699159622192,0.2510750591754913,0.2079105675220489,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.8355027437210083,0.14018215239048,0.1330395638942718,297.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.5944961905479431,0.050000000745058,0.035433605313301,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.833602249622345,0.1380087733268737,0.1320724189281463,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.5944961905479431,0.050000000745058,0.2275691032409668,284.8475341796875,284.95001220703125,300.240478515625,295.6080627441406,300.24005126953125,297.6263122558594,284.8357238769531,1.0,0.1840285360813141,1.0,1.0,0.0053896037861704,1.0,-0.8832960724830627,0.8832945823669434,1.500316102465149e-06,0.719714879989624,0.8883950114250183,0.8883950114250183,0.0,21.380285263061523,25.0,28627.708984375,0.0,71.44927215576172,1.0,282.1571655273437,283.97564697265625,298.7417907714844,300.7740783691406,293.1499938964844,293.1499938964844,281.8500061035156,37333.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179077625274658,1.0,0.0,0.0,3.7613167762756334,3.76134204864502,9.440023518436648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.72412109375,0.0,1670.8570556640625,1895.4371337890625,0.0,1033.001953125,0.9294531345367432,1.0,0.0,3.0,1.0,0.0
17657220,297.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.9785279035568236,0.2608311474323272,0.1827052533626556,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.8612565994262695,0.1415942460298538,0.1340783983469009,297.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585144042969,0.8595046997070312,0.1414534151554107,0.0984201356768608,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.8533006310462952,0.1370116025209427,0.1303320527076721,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75323486328125,0.613182544708252,0.050000000745058,0.2271548062562942,284.7584228515625,284.95001220703125,300.24688720703125,295.6070861816406,300.2463684082031,297.6122741699219,284.79010009765625,1.0,0.1862696260213852,1.0,1.0,0.0143841952085495,1.0,-0.9272969365119934,0.9272922277450562,4.699562396126567e-06,0.7548693418502808,0.7347131371498108,0.7347131371498108,0.0,19.69717597961425,25.0,29646.376953125,0.0,76.56328582763672,1.0,281.86602783203125,283.99383544921875,298.6834716796875,300.76141357421875,293.1499938964844,293.1499938964844,281.8500061035156,50906.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312496662139893,1.0,0.0,0.0,3.29217529296875,3.292198896408081,7.232013672364701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.9140625,0.0,1270.9190673828125,1895.4371337890625,0.0,1116.23046875,0.8378608822822571,1.0,0.0,3.0,1.0,0.0
17657280,297.71343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.9789913892745972,0.2633402645587921,0.183505430817604,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.8611106276512146,0.1419797241687774,0.1343850493431091,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012084960937,0.8603906631469727,0.1396160721778869,0.0990050435066223,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.8523885607719421,0.137069895863533,0.1302668303251266,297.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.6126043796539307,0.050000000745058,0.2271669059991836,284.8009033203125,284.95001220703125,300.2483215332031,295.60699462890625,300.247802734375,297.60626220703125,284.8384704589844,1.0,0.1866712272167205,1.0,1.0,0.0161688104271888,1.0,-0.9292661547660828,0.9292603731155396,5.791958301415434e-06,0.7566996216773987,0.7444530725479126,0.7444530725479126,0.0,19.79027366638184,28.0,29717.078125,0.0,77.06643676757812,1.0,281.8594665527344,284.0507507324219,298.66143798828125,300.726806640625,293.1499938964844,293.1499938964844,282.1499938964844,49343.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311692595481873,1.0,0.0,0.0,3.2146971225738525,3.214719533920288,6.89562227762508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.2919921875,0.0,1188.5849609375,1895.4371337890625,0.0,1115.715087890625,0.8226518034934998,1.0,0.0,3.0,1.0,0.0
17657340,297.7670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.98447185754776,0.2759599983692169,0.1939126104116439,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.856876790523529,0.1454097926616668,0.137246772646904,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8368954062461853,0.133106991648674,0.0941610634326934,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.8459866642951965,0.1396117657423019,0.131920650601387,297.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.6049462556838989,0.050000000745058,0.2273304313421249,285.0785522460937,284.95001220703125,300.2582092285156,295.6075744628906,300.25750732421875,297.561279296875,285.0759582519531,1.0,0.1901733130216598,1.0,1.0,0.0269480179995298,1.0,-0.9415574073791504,0.941537857055664,1.95280463231029e-05,0.7676525712013245,0.9436242580413818,0.9436242580413818,0.0,20.83309555053711,31.0,30115.26171875,0.0,80.99000549316406,1.0,282.139404296875,284.2283935546875,298.57275390625,300.5790405273437,293.1499938964844,293.1499938964844,281.8500061035156,30205.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181833744049072,1.0,0.0,0.0,3.452976942062378,3.452997922897339,7.955741239129566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.005859375,0.0,1283.802978515625,1895.4371337890625,0.0,1034.673828125,0.8575791716575623,1.0,0.0,3.0,1.0,0.0
17657400,297.7670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.98447185754776,0.2759599983692169,0.1939126104116439,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.856876790523529,0.1454097926616668,0.137246772646904,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8368954062461853,0.133106991648674,0.0941610634326934,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.8459866642951965,0.1396117657423019,0.131920650601387,297.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.6049462556838989,0.050000000745058,0.2273304313421249,285.0785522460937,284.95001220703125,300.2582092285156,295.6075744628906,300.25750732421875,297.561279296875,285.0759582519531,1.0,0.1901733130216598,1.0,1.0,0.0269480179995298,1.0,-0.9415574073791504,0.941537857055664,1.95280463231029e-05,0.7676525712013245,0.9436242580413818,0.9436242580413818,0.0,20.83309555053711,31.0,30115.26171875,0.0,80.99000549316406,1.0,282.139404296875,284.2283935546875,298.57275390625,300.5790405273437,293.1499938964844,293.1499938964844,281.8500061035156,30205.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181833744049072,1.0,0.0,0.0,3.452976942062378,3.452997922897339,7.955741239129566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.005859375,0.0,1283.802978515625,1895.4371337890625,0.0,1034.673828125,0.8575791716575623,1.0,0.0,3.0,1.0,0.0
17657460,297.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9888410568237304,0.2844560444355011,0.2038965225219726,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.854768693447113,0.1492924839258194,0.1409586519002914,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8250977396965027,0.1326746344566345,0.0930960550904274,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.843228816986084,0.1430010497570037,0.1351206600666046,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.5975119471549988,0.050000000745058,0.2274968475103378,284.85894775390625,284.95001220703125,300.2704772949219,295.6099853515625,300.2694091796875,297.5848388671875,284.8626708984375,1.0,0.1945886760950088,1.0,1.0,0.0434483587741851,1.0,-0.9607558250427246,0.9606505036354064,0.0001053080850397,0.7832268476486206,0.8062183856964111,0.8062183856964111,0.0,21.967344284057617,34.0,30904.455078125,0.0,86.49484252929688,1.0,281.8582763671875,284.016357421875,298.66729736328125,300.7912292480469,293.1499938964844,293.1499938964844,282.1499938964844,39696.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348220109939575,1.0,0.0,0.0,3.407808303833008,3.407830715179444,7.74896363964217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.4189453125,0.0,1305.8626708984375,1895.4371337890625,0.0,1139.28857421875,0.8526895046234131,1.0,0.0,3.0,1.0,0.0
17657520,297.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9888410568237304,0.2844560444355011,0.2038965225219726,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.854768693447113,0.1492924839258194,0.1409586519002914,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8250977396965027,0.1326746344566345,0.0930960550904274,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.843228816986084,0.1430010497570037,0.1351206600666046,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.5975119471549988,0.050000000745058,0.2274968475103378,284.85894775390625,284.95001220703125,300.2704772949219,295.6099853515625,300.2694091796875,297.5848388671875,284.8626708984375,1.0,0.1945886760950088,1.0,1.0,0.0434483587741851,1.0,-0.9607558250427246,0.9606505036354064,0.0001053080850397,0.7832268476486206,0.8062183856964111,0.8062183856964111,0.0,21.967344284057617,34.0,30904.455078125,0.0,86.49484252929688,1.0,281.8582763671875,284.016357421875,298.66729736328125,300.7912292480469,293.1499938964844,293.1499938964844,282.1499938964844,39696.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348220109939575,1.0,0.0,0.0,3.407808303833008,3.407830715179444,7.74896363964217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.4189453125,0.0,1305.8626708984375,1895.4371337890625,0.0,1139.28857421875,0.8526895046234131,1.0,0.0,3.0,1.0,0.0
17657580,297.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608947753906,0.8803332448005676,0.3097012937068939,0.0925829410552978,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8803332448005676,0.1571927368640899,0.097494252026081,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.263427734375,0.9731953740119934,0.1382292211055755,0.0951091200113296,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.8803332448005676,0.1505868434906005,0.0974942296743393,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616882324219,0.9643924832344056,0.133143275976181,0.5941435694694519,285.266357421875,284.95001220703125,300.2854309082031,295.6145324707031,300.2832946777344,297.5498046875,285.2823791503906,1.0,0.2035112082958221,1.0,1.0,0.0599487014114856,1.0,-1.1044087409973145,1.1038362979888916,0.0005724926013499,0.885948896408081,1.0,1.0,0.0,15.616061210632324,54.0,34239.91796875,0.0,112.69189453125,1.0,282.1405334472656,284.3761901855469,298.6391296386719,300.8098449707031,293.1499938964844,293.1499938964844,281.8500061035156,29384.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323248147964478,1.0,0.0,0.0,3.6122243404388414,3.6122467517852783,8.706481935405463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.10205078125,0.0,1442.559326171875,1895.4371337890625,0.0,1123.136474609375,0.8918261528015137,1.0,0.0,3.0,1.0,0.0
17657640,297.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608947753906,0.8803332448005676,0.3097012937068939,0.0925829410552978,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8803332448005676,0.1571927368640899,0.097494252026081,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.263427734375,0.9731953740119934,0.1382292211055755,0.0951091200113296,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.8803332448005676,0.1505868434906005,0.0974942296743393,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616882324219,0.9643924832344056,0.133143275976181,0.5941435694694519,285.266357421875,284.95001220703125,300.2854309082031,295.6145324707031,300.2832946777344,297.5498046875,285.2823791503906,1.0,0.2035112082958221,1.0,1.0,0.0599487014114856,1.0,-1.1044087409973145,1.1038362979888916,0.0005724926013499,0.885948896408081,1.0,1.0,0.0,15.616061210632324,54.0,34239.91796875,0.0,112.69189453125,1.0,282.1405334472656,284.3761901855469,298.6391296386719,300.8098449707031,293.1499938964844,293.1499938964844,281.8500061035156,29384.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323248147964478,1.0,0.0,0.0,3.6122243404388414,3.6122467517852783,8.706481935405463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.10205078125,0.0,1442.559326171875,1895.4371337890625,0.0,1123.136474609375,0.8918261528015137,1.0,0.0,3.0,1.0,0.0
17657700,298.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655334472656,0.8812709450721741,0.3259685337543487,0.0931947082281112,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655334472656,0.8812709450721741,0.1642897278070449,0.0981385111808776,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646179199219,0.9593689441680908,0.1426048278808593,0.0914365053176879,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655029296875,0.8812709450721741,0.1572196930646896,0.0981385111808776,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.9617809057235718,0.1299439221620559,0.591497004032135,285.2616882324219,284.95001220703125,300.2940368652344,295.61767578125,300.2908020019531,297.84783935546875,285.2468566894531,1.0,0.2114661633968353,1.0,1.0,0.0681988671422004,1.0,-1.1591438055038452,1.1579385995864868,0.0012051258236169,0.9221445322036744,1.0,1.0,0.0,16.315093994140625,54.0,36614.9765625,0.0,121.812255859375,1.0,281.9010925292969,284.2839660644531,298.761962890625,301.18408203125,293.1499938964844,293.1499938964844,281.8500061035156,30824.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532319188117981,1.0,0.0,0.0,3.698066473007202,3.698090076446533,9.125207043325644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.66552734375,0.0,1548.0692138671875,1895.4371337890625,0.0,1263.0401611328125,0.9121694564819336,1.0,0.0,3.0,1.0,0.0
17657760,298.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186279296875,0.9050850868225098,0.3335540890693664,0.1100096181035041,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182006835937,0.9050850868225098,0.1682550460100174,0.1158454120159149,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.9612572193145752,0.143588438630104,0.1004357561469078,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186279296875,0.9052932262420654,0.1601088047027588,0.1159207001328468,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212219238281,0.9241719841957092,0.1290505230426788,0.5808305144309998,285.21685791015625,284.95001220703125,300.303466796875,295.6214294433594,300.28765869140625,297.8586120605469,285.1985168457031,1.0,0.2211737036705017,1.0,1.0,0.0977509841322898,1.0,-1.2065823078155518,1.1978470087051392,0.0087353037670254,0.9419768452644348,1.0,1.0,0.0,17.87067222595215,74.0,37502.6953125,0.0,139.2524871826172,1.0,281.8578491210937,284.2109069824219,298.7877197265625,301.2677917480469,293.1499938964844,293.1499938964844,281.54998779296875,31953.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717212200164795,1.0,0.0,0.0,3.76513147354126,3.765155792236328,9.459182024329492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.71728515625,0.0,1633.8348388671875,1895.4371337890625,0.0,1395.1314697265625,0.9281470775604248,1.0,0.0,3.0,1.0,0.0
17657820,297.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516052246094,0.5151891112327576,0.328518807888031,0.0041982214897871,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516357421875,0.5151891112327576,0.1729965060949325,0.0044208639301359,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538330078125,0.5151891112327576,0.1467991173267364,0.0032652230001986,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0527038574219,0.5151891112327576,0.1644009500741958,0.0044208588078618,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675048828125,0.5151891112327576,0.1319045424461364,0.0209705904126167,286.42840576171875,284.95001220703125,300.3204345703125,295.6288757324219,299.0049743652344,297.8020324707031,284.5231628417969,1.0,0.2424909323453903,1.0,1.0,0.1453930139541626,1.0,-1.5884398221969604,1.524160623550415,0.0642791464924812,0.2356684505939483,1.0,1.0,0.0,2.851975202560425,74.0,37348.7734375,0.0,6.650524139404297,1.0,281.5648803710937,283.9056701660156,298.7364196777344,301.2657470703125,293.1499938964844,293.1499938964844,281.54998779296875,34015.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913052201271057,1.0,0.0,0.0,3.798426628112793,3.7984519004821777,9.627217423258116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.08154296875,0.0,1689.2025146484375,1895.4371337890625,0.0,1542.82275390625,0.9397935271263124,1.0,0.0,3.0,1.0,0.0
17657880,297.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.927630603313446,0.3335054516792297,0.126912847161293,297.5594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.9465940594673156,0.174595296382904,0.1408739238977432,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9426302313804626,0.1470377445220947,0.1028967052698135,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9797737002372742,0.164991408586502,0.1559532880783081,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9048855304718018,0.1319823265075683,0.5936881303787231,284.8882141113281,284.95001220703125,300.3248596191406,295.6309509277344,300.1552734375,297.7630615234375,284.9211120605469,1.0,0.2439282089471817,1.0,1.0,0.1568552255630493,1.0,-1.342740535736084,1.2560617923736572,0.0866788327693939,0.9584112763404846,0.9181103110313416,0.9181103110313416,0.0,20.80997467041016,94.0,40400.9296875,0.0,185.7356109619141,1.0,281.5570983886719,284.0205993652344,298.7170715332031,301.26397705078125,293.1499938964844,293.1499938964844,281.25,33625.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928879618644714,1.0,0.0,0.0,3.83492922782898,3.834954738616944,9.81313974079967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.71826171875,0.0,1730.1383056640625,1895.4371337890625,0.0,1555.08447265625,0.9448736310005188,1.0,0.0,3.0,1.0,0.0
17657940,297.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9983183145523072,0.3338206112384796,0.239572674036026,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8647730946540833,0.1741013377904892,0.1652652323246002,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8169482350349426,0.1502393633127212,0.1020731180906295,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8492911458015442,0.1670284420251846,0.1563882678747177,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7866827845573425,0.1291814148426056,0.5860404968261719,285.0178527832031,284.95001220703125,300.3500061035156,295.643310546875,300.0780029296875,297.7158203125,284.93670654296875,1.0,0.2737310826778412,1.0,1.0,0.2159594595432281,1.0,-1.4260858297348022,1.2701655626296997,0.1559202522039413,0.9528352618217468,1.0,1.0,0.0,31.82327079772949,97.0,43520.27734375,0.0,254.85498046875,1.0,281.2567443847656,283.74566650390625,298.7914123535156,301.6583251953125,293.1499938964844,293.1499938964844,280.95001220703125,34191.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726738691329956,1.0,0.0,0.0,3.89382266998291,3.893848657608032,1.0116856401509722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.70703125,0.0,1807.2908935546875,1895.4371337890625,0.0,1827.8179931640625,0.9588479399681092,1.0,0.0,3.0,1.0,0.0
17658000,297.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9983183145523072,0.3338206112384796,0.239572674036026,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8647730946540833,0.1741013377904892,0.1652652323246002,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8169482350349426,0.1502393633127212,0.1020731180906295,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8492911458015442,0.1670284420251846,0.1563882678747177,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7866827845573425,0.1291814148426056,0.5860404968261719,285.0178527832031,284.95001220703125,300.3500061035156,295.643310546875,300.0780029296875,297.7158203125,284.93670654296875,1.0,0.2737310826778412,1.0,1.0,0.2159594595432281,1.0,-1.4260858297348022,1.2701655626296997,0.1559202522039413,0.9528352618217468,1.0,1.0,0.0,31.82327079772949,97.0,43520.27734375,0.0,254.85498046875,1.0,281.2567443847656,283.74566650390625,298.7914123535156,301.6583251953125,293.1499938964844,293.1499938964844,280.95001220703125,34191.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726738691329956,1.0,0.0,0.0,3.89382266998291,3.893848657608032,1.0116856401509722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.70703125,0.0,1807.2908935546875,1895.4371337890625,0.0,1827.8179931640625,0.9588479399681092,1.0,0.0,3.0,1.0,0.0
17658060,297.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9920775890350342,0.3179653584957123,0.2905909121036529,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8056981563568115,0.1727375537157058,0.1647612899541854,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7650512456893921,0.147826001048088,0.1045322343707084,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7947039604187012,0.1658908128738403,0.158286765217781,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7297060489654541,0.127135619521141,0.5786569118499756,285.0130310058594,284.95001220703125,300.3780517578125,295.6579895019531,300.0257263183594,297.5211181640625,285.0166931152344,1.0,0.3004748225212097,1.0,1.0,0.2256803810596466,1.0,-1.5607000589370728,1.3676453828811646,0.1930546164512634,1.008277416229248,1.0,1.0,0.0,43.40927505493164,85.0,47562.9296875,0.0,330.8699951171875,1.0,280.9554443359375,283.8440246582031,298.7869873046875,301.9042053222656,293.1499938964844,293.1499938964844,280.6499938964844,34885.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540565133094788,1.0,0.0,0.0,3.9351649284362793,3.935191631317138,1.0332827287129476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.1640625,0.0,1865.1842041015625,1895.4371337890625,0.0,2060.6474609375,0.9685737490653992,1.0,0.0,3.0,1.0,0.0
17658120,297.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9920775890350342,0.3179653584957123,0.2905909121036529,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8056981563568115,0.1727375537157058,0.1647612899541854,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7650512456893921,0.147826001048088,0.1045322343707084,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7947039604187012,0.1658908128738403,0.158286765217781,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7297060489654541,0.127135619521141,0.5786569118499756,285.0130310058594,284.95001220703125,300.3780517578125,295.6579895019531,300.0257263183594,297.5211181640625,285.0166931152344,1.0,0.3004748225212097,1.0,1.0,0.2256803810596466,1.0,-1.5607000589370728,1.3676453828811646,0.1930546164512634,1.008277416229248,1.0,1.0,0.0,43.40927505493164,85.0,47562.9296875,0.0,330.8699951171875,1.0,280.9554443359375,283.8440246582031,298.7869873046875,301.9042053222656,293.1499938964844,293.1499938964844,280.6499938964844,34885.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540565133094788,1.0,0.0,0.0,3.9351649284362793,3.935191631317138,1.0332827287129476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.1640625,0.0,1865.1842041015625,1895.4371337890625,0.0,2060.6474609375,0.9685737490653992,1.0,0.0,3.0,1.0,0.0
17658180,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.9044066071510316,0.3087066411972046,0.2799055576324463,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.7461597323417664,0.1721735596656799,0.1647345572710037,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.7095058560371399,0.1462378650903701,0.1037332713603973,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.7367969751358032,0.1652636975049972,0.1582243740558624,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.6714511513710022,0.1244811937212944,0.5702381730079651,284.8055419921875,284.95001220703125,300.4078674316406,295.6742858886719,300.0182800292969,297.4224548339844,284.8151550292969,1.0,0.3129223585128784,1.0,1.0,0.235401302576065,1.0,-1.5324586629867554,1.3319299221038818,0.2005287259817123,0.9793825149536132,0.8405822515487671,0.8405822515487671,0.0,58.37174224853516,73.0,47124.8046875,0.0,357.14849853515625,1.0,280.6563720703125,283.6602783203125,298.7372436523437,301.8933410644531,293.1499938964844,293.1499938964844,280.95001220703125,43310.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705426812171936,1.0,0.0,0.0,3.736356258392334,3.736382246017456,9.315149327449036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.06201171875,0.0,1687.376953125,1895.4371337890625,0.0,2205.658935546875,0.928659439086914,1.0,0.0,3.0,1.0,0.0
17658240,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.9044066071510316,0.3087066411972046,0.2799055576324463,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.7461597323417664,0.1721735596656799,0.1647345572710037,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.7095058560371399,0.1462378650903701,0.1037332713603973,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.7367969751358032,0.1652636975049972,0.1582243740558624,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.6714511513710022,0.1244811937212944,0.5702381730079651,284.8055419921875,284.95001220703125,300.4078674316406,295.6742858886719,300.0182800292969,297.4224548339844,284.8151550292969,1.0,0.3129223585128784,1.0,1.0,0.235401302576065,1.0,-1.5324586629867554,1.3319299221038818,0.2005287259817123,0.9793825149536132,0.8405822515487671,0.8405822515487671,0.0,58.37174224853516,73.0,47124.8046875,0.0,357.14849853515625,1.0,280.6563720703125,283.6602783203125,298.7372436523437,301.8933410644531,293.1499938964844,293.1499938964844,280.95001220703125,43310.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705426812171936,1.0,0.0,0.0,3.736356258392334,3.736382246017456,9.315149327449036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.06201171875,0.0,1687.376953125,1895.4371337890625,0.0,2205.658935546875,0.928659439086914,1.0,0.0,3.0,1.0,0.0
17658300,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8892565369606018,0.3079937398433685,0.2783728539943695,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7361671328544617,0.1723371297121048,0.1648264080286026,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.6981269717216492,0.1460046917200088,0.1035019531846046,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7270098328590393,0.1653687059879303,0.1582727283239364,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.6593496203422546,0.123359240591526,0.5652652382850647,284.9842224121094,284.95001220703125,300.42340087890625,295.6829833984375,300.0170593261719,297.4000549316406,285.0053405761719,1.0,0.3158147931098938,1.0,1.0,0.2402617633342743,1.0,-1.5245345830917358,1.3190081119537354,0.2055264860391616,0.9683082699775696,0.9380580186843872,0.9380580186843872,0.0,62.0707893371582,73.0,46297.37890625,0.0,362.7874755859375,1.0,280.902099609375,283.8655700683594,298.6458435058594,301.61865234375,293.1499938964844,293.1499938964844,280.95001220703125,36951.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761293888092041,1.0,0.0,0.0,3.719833850860596,3.719858884811402,9.23294805943442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.27392578125,0.0,1619.513427734375,1895.4371337890625,0.0,2123.931396484375,0.9246246218681335,1.0,0.0,3.0,1.0,0.0
17658360,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8833722472190857,0.3084563910961151,0.2784085273742676,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7323088645935059,0.1728485673666,0.1652422547340393,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6933985352516174,0.1461554616689682,0.1035452783107757,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7231175899505615,0.1658025085926056,0.1586233079433441,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6534526944160461,0.1225432530045509,0.5613340735435486,285.0009765625,284.95001220703125,300.4393310546875,295.6920166015625,299.9349365234375,297.38702392578125,284.991943359375,1.0,0.317073106765747,1.0,1.0,0.2773634493350982,1.0,-1.5208266973495483,1.2650377750396729,0.2557888925075531,0.9153726100921632,0.9684556126594543,0.9684556126594543,0.0,63.82122802734375,61.0,45896.2421875,0.0,365.3860778808594,1.0,280.94305419921875,283.8339233398437,298.6502990722656,301.644775390625,293.1499938964844,293.1499938964844,280.6499938964844,34015.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564598321914673,1.0,0.0,0.0,3.801823616027832,3.8018486499786377,9.644444389778073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.81396484375,0.0,1693.2625732421875,1895.4371337890625,0.0,2081.59375,0.9379594326019288,1.0,0.0,3.0,1.0,0.0
17658420,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8845511674880981,0.3090097308158874,0.2789808511734009,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.7339081764221191,0.1737324893474578,0.1661071628332138,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.69423508644104,0.1463657021522522,0.1037044301629066,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.7245433926582336,0.1665220260620117,0.159336432814598,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.6510828137397766,0.1209981217980384,0.5542392730712891,284.80889892578125,284.95001220703125,300.47235107421875,295.71112060546875,299.70635986328125,297.3622131347656,284.82568359375,1.0,0.3156870603561401,1.0,1.0,0.3515667915344238,1.0,-1.5150824785232544,1.136505126953125,0.378577321767807,0.7886416912078857,0.7785778641700745,0.7785778641700745,0.0,63.508487701416016,49.0,44156.80078125,0.0,361.5339660644531,1.0,280.656982421875,283.7138366699219,298.6920471191406,301.65972900390625,293.1499938964844,293.1499938964844,280.95001220703125,47133.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576084136962891,1.0,0.0,0.0,3.434990644454956,3.435014486312866,7.87307499194867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.73193359375,0.0,1385.2569580078125,1895.4371337890625,0.0,2091.628662109375,0.8665344715118408,1.0,0.0,3.0,1.0,0.0
17658480,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8845511674880981,0.3090097308158874,0.2789808511734009,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.7339081764221191,0.1737324893474578,0.1661071628332138,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.69423508644104,0.1463657021522522,0.1037044301629066,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.7245433926582336,0.1665220260620117,0.159336432814598,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.6510828137397766,0.1209981217980384,0.5542392730712891,284.80889892578125,284.95001220703125,300.47235107421875,295.71112060546875,299.70635986328125,297.3622131347656,284.82568359375,1.0,0.3156870603561401,1.0,1.0,0.3515667915344238,1.0,-1.5150824785232544,1.136505126953125,0.378577321767807,0.7886416912078857,0.7785778641700745,0.7785778641700745,0.0,63.508487701416016,49.0,44156.80078125,0.0,361.5339660644531,1.0,280.656982421875,283.7138366699219,298.6920471191406,301.65972900390625,293.1499938964844,293.1499938964844,280.95001220703125,47133.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576084136962891,1.0,0.0,0.0,3.434990644454956,3.435014486312866,7.87307499194867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.73193359375,0.0,1385.2569580078125,1895.4371337890625,0.0,2091.628662109375,0.8665344715118408,1.0,0.0,3.0,1.0,0.0
17658540,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.9001379609107971,0.3111818134784698,0.280362993478775,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7461370825767517,0.1753743141889572,0.1672662198543548,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.706574559211731,0.147342562675476,0.1040981262922287,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.736282229423523,0.1679544001817703,0.1603093445301056,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.6591019630432129,0.1202202811837196,0.5488932132720947,284.956298828125,284.95001220703125,300.5067749023437,295.7314453125,299.457275390625,297.3507995605469,284.9474792480469,1.0,0.310534805059433,1.0,1.0,0.4257701635360718,1.0,-1.5133507251739502,1.0044535398483276,0.5088971853256226,0.657333493232727,0.8642726540565491,0.8642726540565491,0.0,59.25813674926758,37.0,42247.22265625,0.0,349.573974609375,1.0,280.9408569335937,283.83074951171875,298.641845703125,301.4139099121094,293.1499938964844,293.1499938964844,281.25,35483.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346535921096802,1.0,0.0,0.0,3.4978137016296387,3.4978363513946533,8.163693223650625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.06005859375,0.0,1366.6505126953125,1895.4371337890625,0.0,1894.22119140625,0.8702532052993774,1.0,0.0,3.0,1.0,0.0
17658600,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.9001379609107971,0.3111818134784698,0.280362993478775,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7461370825767517,0.1753743141889572,0.1672662198543548,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.706574559211731,0.147342562675476,0.1040981262922287,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.736282229423523,0.1679544001817703,0.1603093445301056,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.6591019630432129,0.1202202811837196,0.5488932132720947,284.956298828125,284.95001220703125,300.5067749023437,295.7314453125,299.457275390625,297.3507995605469,284.9474792480469,1.0,0.310534805059433,1.0,1.0,0.4257701635360718,1.0,-1.5133507251739502,1.0044535398483276,0.5088971853256226,0.657333493232727,0.8642726540565491,0.8642726540565491,0.0,59.25813674926758,37.0,42247.22265625,0.0,349.573974609375,1.0,280.9408569335937,283.83074951171875,298.641845703125,301.4139099121094,293.1499938964844,293.1499938964844,281.25,35483.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346535921096802,1.0,0.0,0.0,3.4978137016296387,3.4978363513946533,8.163693223650625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.06005859375,0.0,1366.6505126953125,1895.4371337890625,0.0,1894.22119140625,0.8702532052993774,1.0,0.0,3.0,1.0,0.0
17658660,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.9333890080451964,0.3139840364456177,0.28243288397789,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.7707644104957581,0.1775801628828048,0.1689239740371704,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268615722656,0.7290021777153015,0.1488589495420456,0.1048474386334419,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.7597119808197021,0.1699222326278686,0.1617495864629745,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.6788713932037354,0.1201056167483329,0.5462704300880432,285.1270446777344,284.95001220703125,300.5424499511719,295.7528991699219,299.6473693847656,297.3468017578125,285.1278076171875,1.0,0.3030142784118652,1.0,1.0,0.3715992867946625,1.0,-1.517302632331848,1.095083236694336,0.422219455242157,0.746624767780304,1.0,1.0,0.0,52.22608947753906,25.0,42709.6640625,0.0,333.4596252441406,1.0,281.24072265625,284.0120849609375,298.69195556640625,301.4149780273437,293.1499938964844,293.1499938964844,280.95001220703125,30550.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180591225624084,1.0,0.0,0.0,3.682961463928223,3.682984828948975,9.050813787325752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.5673828125,0.0,1529.010986328125,1895.4371337890625,0.0,1756.081787109375,0.9083454608917236,1.0,0.0,3.0,1.0,0.0
17658720,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.9333890080451964,0.3139840364456177,0.28243288397789,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.7707644104957581,0.1775801628828048,0.1689239740371704,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268615722656,0.7290021777153015,0.1488589495420456,0.1048474386334419,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.7597119808197021,0.1699222326278686,0.1617495864629745,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.6788713932037354,0.1201056167483329,0.5462704300880432,285.1270446777344,284.95001220703125,300.5424499511719,295.7528991699219,299.6473693847656,297.3468017578125,285.1278076171875,1.0,0.3030142784118652,1.0,1.0,0.3715992867946625,1.0,-1.517302632331848,1.095083236694336,0.422219455242157,0.746624767780304,1.0,1.0,0.0,52.22608947753906,25.0,42709.6640625,0.0,333.4596252441406,1.0,281.24072265625,284.0120849609375,298.69195556640625,301.4149780273437,293.1499938964844,293.1499938964844,280.95001220703125,30550.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180591225624084,1.0,0.0,0.0,3.682961463928223,3.682984828948975,9.050813787325752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.5673828125,0.0,1529.010986328125,1895.4371337890625,0.0,1756.081787109375,0.9083454608917236,1.0,0.0,3.0,1.0,0.0
17658780,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9805638790130616,0.3158985376358032,0.2841871976852417,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8098927140235901,0.179657980799675,0.1706697046756744,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.762734591960907,0.1502310186624527,0.1056459546089172,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7977780103683472,0.1717620939016342,0.1632676422595977,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7114425301551819,0.1200995817780494,0.544879674911499,284.9459228515625,284.95001220703125,300.57928466796875,295.7753601074219,299.87432861328125,297.34014892578125,284.9479064941406,1.0,0.2938494980335235,1.0,1.0,0.3174283802509308,1.0,-1.522618532180786,1.194119572639465,0.3284989595413208,0.8440234661102295,0.9514799118041992,0.9514799118041992,0.0,43.73934555053711,25.0,44910.9765625,0.0,314.1517639160156,1.0,280.9563903808594,283.8053283691406,298.8376770019531,301.77685546875,293.1499938964844,293.1499938964844,280.6499938964844,34282.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357678413391113,1.0,0.0,0.0,3.766335487365722,3.766360282897949,9.465232437833038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.205078125,0.0,1653.229248046875,1895.4371337890625,0.0,1903.6416015625,0.9297950267791748,1.0,0.0,3.0,1.0,0.0
