time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658840,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9805638790130616,0.3158985376358032,0.2841871976852417,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8098927140235901,0.179657980799675,0.1706697046756744,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.762734591960907,0.1502310186624527,0.1056459546089172,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7977780103683472,0.1717620939016342,0.1632676422595977,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7114425301551819,0.1200995817780494,0.544879674911499,284.9459228515625,284.95001220703125,300.57928466796875,295.7753601074219,299.87432861328125,297.34014892578125,284.9479064941406,1.0,0.2938494980335235,1.0,1.0,0.3174283802509308,1.0,-1.522618532180786,1.194119572639465,0.3284989595413208,0.8440234661102295,0.9514799118041992,0.9514799118041992,0.0,43.73934555053711,25.0,44910.9765625,0.0,314.1517639160156,1.0,280.9563903808594,283.8053283691406,298.8376770019531,301.77685546875,293.1499938964844,293.1499938964844,280.6499938964844,34282.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357678413391113,1.0,0.0,0.0,3.766335487365722,3.766360282897949,9.465232437833038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.205078125,0.0,1653.229248046875,1895.4371337890625,0.0,1903.6416015625,0.9297950267791748,1.0,0.0,3.0,1.0,0.0
17658900,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.9978397488594056,0.3165550529956817,0.2847173810005188,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.827445924282074,0.1805614084005355,0.1714294105768203,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.779944121837616,0.1507838517427444,0.1059618666768074,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8159208297729492,0.1725476384162902,0.1639161556959152,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.7256258726119995,0.1200173422694206,0.5440020561218262,284.8397521972656,284.95001220703125,300.5980834960937,295.78692626953125,299.9847412109375,297.335205078125,284.823974609375,1.0,0.2904954850673675,1.0,1.0,0.2903429269790649,1.0,-1.5242518186569214,1.2405462265014648,0.2837056219577789,0.8898752331733704,0.866366446018219,0.866366446018219,0.0,40.47800064086914,25.0,46182.26953125,0.0,306.5236511230469,1.0,280.6971130371094,283.66217041015625,298.8832092285156,301.97930908203125,293.1499938964844,293.1499938964844,280.6499938964844,37777.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472806572914124,1.0,0.0,0.0,3.732876777648926,3.732902050018311,9.297808674091356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.3603515625,0.0,1640.9451904296875,1895.4371337890625,0.0,2001.9716796875,0.9228176474571228,1.0,0.0,3.0,1.0,0.0
17658960,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.9990000128746032,0.3177679181098938,0.2772843241691589,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.8377923369407654,0.1813918948173523,0.1721639633178711,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.7902654409408569,0.1512661427259445,0.1062611117959022,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.8260542750358582,0.1732589602470398,0.1645397096872329,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.7332738041877747,0.1198775544762611,0.543129026889801,284.8328857421875,284.95001220703125,300.6171569824219,295.7987060546875,299.90850830078125,297.33123779296875,284.83624267578125,1.0,0.2873925268650055,1.0,1.0,0.3243253231048584,1.0,-1.5168513059616089,1.1849249601364136,0.3319264054298401,0.8362290859222412,0.8206610679626465,0.8206610679626465,0.0,38.65169143676758,25.0,45338.08203125,0.0,298.19744873046875,1.0,280.6573486328125,283.6937255859375,298.85772705078125,301.8922424316406,293.1499938964844,293.1499938964844,280.95001220703125,42322.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517033219337463,1.0,0.0,0.0,3.563382625579834,3.5634069442749023,8.472629815514665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.87744140625,0.0,1485.103759765625,1895.4371337890625,0.0,2040.20556640625,0.8902950882911682,1.0,0.0,3.0,1.0,0.0
17659020,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9990000128746032,0.3243487179279327,0.2615130245685577,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8564158082008362,0.1835395544767379,0.1739573329687118,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8083530068397522,0.1527057290077209,0.1070951223373413,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8437402844429016,0.1751391142606735,0.1660888046026229,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7465783357620239,0.1200369074940681,0.5427210330963135,284.9497985839844,284.95001220703125,300.6558837890625,295.82281494140625,299.6819152832031,297.3417358398437,284.9405822753906,1.0,0.2821037769317627,1.0,1.0,0.3922900855541229,1.0,-1.5018880367279053,1.0552183389663696,0.4466696977615356,0.7108908295631409,0.8844904899597168,0.8844904899597168,0.0,35.8580322265625,28.0,43064.328125,0.0,284.22222900390625,1.0,280.9413146972656,283.8090515136719,298.7726135253906,301.61053466796875,293.1499938964844,293.1499938964844,281.25,35430.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369009256362915,1.0,0.0,0.0,3.593174457550049,3.593197822570801,8.614892976765987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.38330078125,0.0,1466.6650390625,1895.4371337890625,0.0,1913.2392578125,0.891408383846283,1.0,0.0,3.0,1.0,0.0
17659080,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9990000128746032,0.3243487179279327,0.2615130245685577,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8564158082008362,0.1835395544767379,0.1739573329687118,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8083530068397522,0.1527057290077209,0.1070951223373413,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8437402844429016,0.1751391142606735,0.1660888046026229,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7465783357620239,0.1200369074940681,0.5427210330963135,284.9497985839844,284.95001220703125,300.6558837890625,295.82281494140625,299.6819152832031,297.3417358398437,284.9405822753906,1.0,0.2821037769317627,1.0,1.0,0.3922900855541229,1.0,-1.5018880367279053,1.0552183389663696,0.4466696977615356,0.7108908295631409,0.8844904899597168,0.8844904899597168,0.0,35.8580322265625,28.0,43064.328125,0.0,284.22222900390625,1.0,280.9413146972656,283.8090515136719,298.7726135253906,301.61053466796875,293.1499938964844,293.1499938964844,281.25,35430.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369009256362915,1.0,0.0,0.0,3.593174457550049,3.593197822570801,8.614892976765987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.38330078125,0.0,1466.6650390625,1895.4371337890625,0.0,1913.2392578125,0.891408383846283,1.0,0.0,3.0,1.0,0.0
17659140,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.3329915702342987,0.2495950162410736,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8726875185966492,0.1859432607889175,0.1761094629764557,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8225594162940979,0.1543862074613571,0.1081834807991981,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8590471744537354,0.1772573888301849,0.1679755747318267,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7581559419631958,0.120617851614952,0.544564425945282,285.0228576660156,284.95001220703125,300.6954040527344,295.8475952148437,299.460205078125,297.3627014160156,285.0121765136719,1.0,0.2792108356952667,1.0,1.0,0.4602548480033874,1.0,-1.4959428310394287,0.9363595247268676,0.559583306312561,0.5939580202102661,0.971592128276825,0.971592128276825,0.0,34.01288604736328,31.0,41048.50390625,0.0,276.7654113769531,1.0,281.2416687011719,283.8890075683594,298.7707824707031,301.4596252441406,293.1499938964844,293.1499938964844,280.95001220703125,32297.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178419828414917,1.0,0.0,0.0,3.715327501296997,3.7153515815734863,9.210591542796464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.39013671875,0.0,1578.8720703125,1895.4371337890625,0.0,1754.30224609375,0.9170309901237488,1.0,0.0,3.0,1.0,0.0
17659200,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.3329915702342987,0.2495950162410736,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8726875185966492,0.1859432607889175,0.1761094629764557,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8225594162940979,0.1543862074613571,0.1081834807991981,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8590471744537354,0.1772573888301849,0.1679755747318267,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7581559419631958,0.120617851614952,0.544564425945282,285.0228576660156,284.95001220703125,300.6954040527344,295.8475952148437,299.460205078125,297.3627014160156,285.0121765136719,1.0,0.2792108356952667,1.0,1.0,0.4602548480033874,1.0,-1.4959428310394287,0.9363595247268676,0.559583306312561,0.5939580202102661,0.971592128276825,0.971592128276825,0.0,34.01288604736328,31.0,41048.50390625,0.0,276.7654113769531,1.0,281.2416687011719,283.8890075683594,298.7707824707031,301.4596252441406,293.1499938964844,293.1499938964844,280.95001220703125,32297.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178419828414917,1.0,0.0,0.0,3.715327501296997,3.7153515815734863,9.210591542796464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.39013671875,0.0,1578.8720703125,1895.4371337890625,0.0,1754.30224609375,0.9170309901237488,1.0,0.0,3.0,1.0,0.0
17659260,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9987160563468932,0.3404989838600158,0.2425820976495742,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8836299180984497,0.1879428476095199,0.1780872642993927,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8313953876495361,0.1556703299283981,0.1091430634260177,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8692911267280579,0.17897929251194,0.1696891635656356,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7655878663063049,0.1210683137178421,0.5467397570610046,284.88067626953125,284.95001220703125,300.7355651855469,295.8729248046875,299.6684265136719,297.3764343261719,284.89569091796875,1.0,0.2782248556613922,1.0,1.0,0.4042878448963165,1.0,-1.4957168102264404,1.023260235786438,0.4724566042423248,0.6806871294975281,0.8436278104782104,0.8436278104782104,0.0,33.103763580322266,34.0,42199.3515625,0.0,274.4410705566406,1.0,280.9576721191406,283.7920837402344,298.8739929199219,301.6512451171875,293.1499938964844,293.1499938964844,281.25,40529.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222863435745239,1.0,0.0,0.0,3.54661226272583,3.54663610458374,8.393067787437758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.0556640625,0.0,1454.0859375,1895.4371337890625,0.0,1790.8740234375,0.886176586151123,1.0,0.0,3.0,1.0,0.0
17659320,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9987160563468932,0.3404989838600158,0.2425820976495742,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8836299180984497,0.1879428476095199,0.1780872642993927,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8313953876495361,0.1556703299283981,0.1091430634260177,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8692911267280579,0.17897929251194,0.1696891635656356,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7655878663063049,0.1210683137178421,0.5467397570610046,284.88067626953125,284.95001220703125,300.7355651855469,295.8729248046875,299.6684265136719,297.3764343261719,284.89569091796875,1.0,0.2782248556613922,1.0,1.0,0.4042878448963165,1.0,-1.4957168102264404,1.023260235786438,0.4724566042423248,0.6806871294975281,0.8436278104782104,0.8436278104782104,0.0,33.103763580322266,34.0,42199.3515625,0.0,274.4410705566406,1.0,280.9576721191406,283.7920837402344,298.8739929199219,301.6512451171875,293.1499938964844,293.1499938964844,281.25,40529.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222863435745239,1.0,0.0,0.0,3.54661226272583,3.54663610458374,8.393067787437758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.0556640625,0.0,1454.0859375,1895.4371337890625,0.0,1790.8740234375,0.886176586151123,1.0,0.0,3.0,1.0,0.0
17659380,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316223144531,0.9982693791389464,0.3481957912445068,0.2392210662364959,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.131103515625,0.891075849533081,0.1905409842729568,0.1803160458803177,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.8372488021850586,0.1575370281934738,0.1102850139141082,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.8761888146400452,0.1812601536512375,0.1716301888227462,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.7701500058174133,0.1219433099031448,0.5498536825180054,285.1313781738281,284.95001220703125,300.7762145996094,295.898681640625,299.92242431640625,297.3926696777344,285.1347961425781,1.0,0.2788192629814148,1.0,1.0,0.3483208119869232,1.0,-1.5017927885055542,1.1257704496383667,0.3760224282741546,0.7812691330909729,1.0,1.0,0.0,32.8089714050293,37.0,43352.23828125,0.0,276.47003173828125,1.0,281.2425537109375,284.00714111328125,298.886474609375,301.6571044921875,293.1499938964844,293.1499938964844,280.95001220703125,31569.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152584195137024,1.0,0.0,0.0,3.74476957321167,3.744793653488159,9.357147519040154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.98388671875,0.0,1607.1727294921875,1895.4371337890625,0.0,1733.187255859375,0.9230024218559264,1.0,0.0,3.0,1.0,0.0
17659440,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316223144531,0.9982693791389464,0.3481957912445068,0.2392210662364959,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.131103515625,0.891075849533081,0.1905409842729568,0.1803160458803177,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.8372488021850586,0.1575370281934738,0.1102850139141082,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.8761888146400452,0.1812601536512375,0.1716301888227462,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.7701500058174133,0.1219433099031448,0.5498536825180054,285.1313781738281,284.95001220703125,300.7762145996094,295.898681640625,299.92242431640625,297.3926696777344,285.1347961425781,1.0,0.2788192629814148,1.0,1.0,0.3483208119869232,1.0,-1.5017927885055542,1.1257704496383667,0.3760224282741546,0.7812691330909729,1.0,1.0,0.0,32.8089714050293,37.0,43352.23828125,0.0,276.47003173828125,1.0,281.2425537109375,284.00714111328125,298.886474609375,301.6571044921875,293.1499938964844,293.1499938964844,280.95001220703125,31569.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152584195137024,1.0,0.0,0.0,3.74476957321167,3.744793653488159,9.357147519040154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.98388671875,0.0,1607.1727294921875,1895.4371337890625,0.0,1733.187255859375,0.9230024218559264,1.0,0.0,3.0,1.0,0.0
17659500,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9981645941734314,0.3516611754894256,0.2385046333074569,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8940401077270508,0.1918317675590515,0.1816034913063049,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8395720720291138,0.1584578454494476,0.1109779179096221,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8789119720458984,0.1823911070823669,0.1727642118930816,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.771881103515625,0.1224105209112167,0.5521178245544434,285.0240478515625,284.95001220703125,300.7967224121094,295.9117126464844,300.04803466796875,297.3990478515625,285.0022277832031,1.0,0.2796545624732971,1.0,1.0,0.3203373253345489,1.0,-1.507388949394226,1.1781885623931885,0.3292003571987152,0.8320527076721191,1.0,1.0,0.0,32.82914733886719,37.0,45011.22265625,0.0,279.0557861328125,1.0,280.9941101074219,283.842529296875,298.9874267578125,301.96466064453125,293.1499938964844,293.1499938964844,280.95001220703125,32556.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274855971336365,1.0,0.0,0.0,3.8005199432373047,3.8005447387695312,9.637831226427809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.55517578125,0.0,1680.34130859375,1895.4371337890625,0.0,1834.044921875,0.9365745186805724,1.0,0.0,3.0,1.0,0.0
17659560,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9983089566230774,0.3544189929962158,0.2394972443580627,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8948166966438293,0.1928994208574295,0.1827101409435272,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8399695158004761,0.1591613739728927,0.1115398406982421,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.879507839679718,0.1833059340715408,0.1737241595983505,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7717698812484741,0.1227138414978981,0.5538431406021118,284.9450988769531,284.95001220703125,300.8172607421875,295.9247741699219,299.9684143066406,297.4008178710937,284.9353942871094,1.0,0.2807777523994446,1.0,1.0,0.3529267609119415,1.0,-1.513806939125061,1.1327251195907593,0.381081759929657,0.7851364016532898,0.9641129374504088,0.9641129374504088,0.0,33.05037307739258,40.0,44898.73828125,0.0,282.4216613769531,1.0,280.9562072753906,283.7672424316406,299.00146484375,301.9795227050781,293.1499938964844,293.1499938964844,280.6499938964844,34226.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357290983200073,1.0,0.0,0.0,3.8269193172454834,3.8269448280334473,9.772189741852344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.9814453125,0.0,1725.1358642578125,1895.4371337890625,0.0,1903.3138427734373,0.9432331323623656,1.0,0.0,3.0,1.0,0.0
17659620,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.9990086555480956,0.357915461063385,0.2454079538583755,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.795654296875,0.8911646604537964,0.1945747137069702,0.1844368278980255,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.8361907601356506,0.1601296663284301,0.1123181357979774,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.8756256699562073,0.1846823841333389,0.1751685887575149,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.7669432163238525,0.1228715032339096,0.5552994608879089,284.7973022460937,284.95001220703125,300.85858154296875,295.9510498046875,299.732421875,297.3927001953125,284.81903076171875,1.0,0.2837257087230682,1.0,1.0,0.4181056022644043,1.0,-1.5273911952972412,1.0259478092193604,0.5014433860778809,0.6752845048904419,0.7756050229072571,0.7756050229072571,0.0,34.01300811767578,43.0,43512.15625,0.0,290.9124755859375,1.0,280.6573486328125,283.6966857910156,298.9708557128906,301.90679931640625,293.1499938964844,293.1499938964844,280.95001220703125,47807.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440608143806458,1.0,0.0,0.0,3.402585744857788,3.4026095867156982,7.725230943833594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.5361328125,0.0,1357.28955078125,1895.4371337890625,0.0,1974.2935791015625,0.8609100580215454,1.0,0.0,3.0,1.0,0.0
17659680,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.9990086555480956,0.357915461063385,0.2454079538583755,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.795654296875,0.8911646604537964,0.1945747137069702,0.1844368278980255,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.8361907601356506,0.1601296663284301,0.1123181357979774,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.8756256699562073,0.1846823841333389,0.1751685887575149,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.7669432163238525,0.1228715032339096,0.5552994608879089,284.7973022460937,284.95001220703125,300.85858154296875,295.9510498046875,299.732421875,297.3927001953125,284.81903076171875,1.0,0.2837257087230682,1.0,1.0,0.4181056022644043,1.0,-1.5273911952972412,1.0259478092193604,0.5014433860778809,0.6752845048904419,0.7756050229072571,0.7756050229072571,0.0,34.01300811767578,43.0,43512.15625,0.0,290.9124755859375,1.0,280.6573486328125,283.6966857910156,298.9708557128906,301.90679931640625,293.1499938964844,293.1499938964844,280.95001220703125,47807.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440608143806458,1.0,0.0,0.0,3.402585744857788,3.4026095867156982,7.725230943833594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.5361328125,0.0,1357.28955078125,1895.4371337890625,0.0,1974.2935791015625,0.8609100580215454,1.0,0.0,3.0,1.0,0.0
17659740,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9990000128746032,0.3611737787723541,0.2529836595058441,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8860334753990173,0.1968835741281509,0.1864694356918335,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8312690258026123,0.1617141962051391,0.1133201196789741,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8703130483627319,0.1866469234228134,0.1768877208232879,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.7606104016304016,0.1232882291078567,0.5568709373474121,284.9696655273437,284.95001220703125,300.8999938964844,295.9774169921875,299.5105285644531,297.386474609375,284.9632568359375,1.0,0.2874785363674164,1.0,1.0,0.4832844734191894,1.0,-1.544076919555664,0.9286491870880128,0.6154276728630066,0.5740848183631897,0.8788689970970154,0.8788689970970154,0.0,35.31639099121094,46.0,42278.19140625,0.0,301.9007263183594,1.0,280.9408569335937,283.823974609375,298.9056091308594,301.6715393066406,293.1499938964844,293.1499938964844,281.25,34637.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239794135093689,1.0,0.0,0.0,3.5078654289245605,3.507887840270996,8.210679993680969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.9833984375,0.0,1370.9149169921875,1895.4371337890625,0.0,1804.8865966796875,0.8720677495002747,1.0,0.0,3.0,1.0,0.0
17659800,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9990000128746032,0.3611737787723541,0.2529836595058441,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8860334753990173,0.1968835741281509,0.1864694356918335,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8312690258026123,0.1617141962051391,0.1133201196789741,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8703130483627319,0.1866469234228134,0.1768877208232879,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.7606104016304016,0.1232882291078567,0.5568709373474121,284.9696655273437,284.95001220703125,300.8999938964844,295.9774169921875,299.5105285644531,297.386474609375,284.9632568359375,1.0,0.2874785363674164,1.0,1.0,0.4832844734191894,1.0,-1.544076919555664,0.9286491870880128,0.6154276728630066,0.5740848183631897,0.8788689970970154,0.8788689970970154,0.0,35.31639099121094,46.0,42278.19140625,0.0,301.9007263183594,1.0,280.9408569335937,283.823974609375,298.9056091308594,301.6715393066406,293.1499938964844,293.1499938964844,281.25,34637.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239794135093689,1.0,0.0,0.0,3.5078654289245605,3.507887840270996,8.210679993680969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.9833984375,0.0,1370.9149169921875,1895.4371337890625,0.0,1804.8865966796875,0.8720677495002747,1.0,0.0,3.0,1.0,0.0
17659860,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519775390625,0.9990000128746032,0.3641981184482574,0.2608815431594848,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.8810871839523315,0.1995338350534439,0.1889239102602005,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.151123046875,0.8266085982322693,0.1636152565479278,0.1146167665719986,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513977050781,0.8652092218399048,0.1889309883117675,0.1790027767419815,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504211425781,0.7545260787010193,0.1239151358604431,0.5596098899841309,285.1517028808594,284.95001220703125,300.9414367675781,296.0037536621094,299.6723022460937,297.3815612792969,285.15509033203125,1.0,0.2919529676437378,1.0,1.0,0.4379757344722748,1.0,-1.5638872385025024,1.0079524517059326,0.5559347867965698,0.6483254432678223,1.0,1.0,0.0,36.84349822998047,49.0,42941.6015625,0.0,315.3825988769531,1.0,281.2410888671875,284.0101623535156,298.9583435058594,301.6950988769531,293.1499938964844,293.1499938964844,280.95001220703125,30867.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106138467788696,1.0,0.0,0.0,3.702404022216797,3.702427625656128,9.146626211986586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.64013671875,0.0,1553.30615234375,1895.4371337890625,0.0,1695.5010986328125,0.9126907587051392,1.0,0.0,3.0,1.0,0.0
17659920,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519775390625,0.9990000128746032,0.3641981184482574,0.2608815431594848,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.8810871839523315,0.1995338350534439,0.1889239102602005,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.151123046875,0.8266085982322693,0.1636152565479278,0.1146167665719986,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513977050781,0.8652092218399048,0.1889309883117675,0.1790027767419815,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504211425781,0.7545260787010193,0.1239151358604431,0.5596098899841309,285.1517028808594,284.95001220703125,300.9414367675781,296.0037536621094,299.6723022460937,297.3815612792969,285.15509033203125,1.0,0.2919529676437378,1.0,1.0,0.4379757344722748,1.0,-1.5638872385025024,1.0079524517059326,0.5559347867965698,0.6483254432678223,1.0,1.0,0.0,36.84349822998047,49.0,42941.6015625,0.0,315.3825988769531,1.0,281.2410888671875,284.0101623535156,298.9583435058594,301.6950988769531,293.1499938964844,293.1499938964844,280.95001220703125,30867.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106138467788696,1.0,0.0,0.0,3.702404022216797,3.702427625656128,9.146626211986586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.64013671875,0.0,1553.30615234375,1895.4371337890625,0.0,1695.5010986328125,0.9126907587051392,1.0,0.0,3.0,1.0,0.0
17659980,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.3657777905464172,0.2702681124210357,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8744087815284729,0.2018343210220337,0.1913317590951919,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8203983306884766,0.1651668101549148,0.115870714187622,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8584809899330139,0.1908755451440811,0.1810688823461532,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7472012042999268,0.124304749071598,0.5622453093528748,284.9875793457031,284.95001220703125,300.98272705078125,296.02996826171875,299.8762512207031,297.3700866699219,284.9888916015625,1.0,0.2969898581504822,1.0,1.0,0.3926670253276825,1.0,-1.585195779800415,1.101572871208191,0.4836229383945465,0.7366070747375488,0.997448205947876,0.997448205947876,0.0,38.72317123413086,52.0,45488.41015625,0.0,330.89306640625,1.0,280.95819091796875,283.8064270019531,299.100830078125,302.0703125,293.1499938964844,293.1499938964844,280.6499938964844,32870.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300843596458435,1.0,0.0,0.0,3.818792819976807,3.818817853927612,9.730731562740402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.6142578125,0.0,1704.6922607421875,1895.4371337890625,0.0,1855.775390625,0.9409247636795044,1.0,0.0,3.0,1.0,0.0
17660040,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.3657777905464172,0.2702681124210357,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8744087815284729,0.2018343210220337,0.1913317590951919,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8203983306884766,0.1651668101549148,0.115870714187622,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8584809899330139,0.1908755451440811,0.1810688823461532,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7472012042999268,0.124304749071598,0.5622453093528748,284.9875793457031,284.95001220703125,300.98272705078125,296.02996826171875,299.8762512207031,297.3700866699219,284.9888916015625,1.0,0.2969898581504822,1.0,1.0,0.3926670253276825,1.0,-1.585195779800415,1.101572871208191,0.4836229383945465,0.7366070747375488,0.997448205947876,0.997448205947876,0.0,38.72317123413086,52.0,45488.41015625,0.0,330.89306640625,1.0,280.95819091796875,283.8064270019531,299.100830078125,302.0703125,293.1499938964844,293.1499938964844,280.6499938964844,32870.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300843596458435,1.0,0.0,0.0,3.818792819976807,3.818817853927612,9.730731562740402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.6142578125,0.0,1704.6922607421875,1895.4371337890625,0.0,1855.775390625,0.9409247636795044,1.0,0.0,3.0,1.0,0.0
17660100,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9990000128746032,0.3657627403736114,0.2759946882724762,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8697496652603149,0.202764555811882,0.1923107355833053,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8160245418548584,0.1657310873270034,0.116336777806282,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8538710474967957,0.1916319876909256,0.1818830966949463,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7424601316452026,0.1243027672171592,0.5627003908157349,284.8721618652344,284.95001220703125,301.0032958984375,296.0429992675781,299.9815673828125,297.3603820800781,284.85626220703125,1.0,0.2996347546577453,1.0,1.0,0.3700126707553863,1.0,-1.5953316688537598,1.1498743295669556,0.4454573392868042,0.7823673486709595,0.9184306263923644,0.9184306263923644,0.0,39.85072326660156,52.0,47047.98828125,0.0,339.04791259765625,1.0,280.6957397460937,283.6475524902344,299.1496276855469,302.2929077148437,293.1499938964844,293.1499938964844,280.6499938964844,35670.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427316904067993,1.0,0.0,0.0,3.8235294818878174,3.82355523109436,9.754885468282737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.89501953125,0.0,1732.3553466796875,1895.4371337890625,0.0,1962.9075927734373,0.9423467516899108,1.0,0.0,3.0,1.0,0.0
17660160,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9990000128746032,0.3652238249778747,0.2824890315532684,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8642886281013489,0.2035834640264511,0.1931584179401397,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8107699155807495,0.1661899834871292,0.116710677742958,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8485101461410522,0.1922772228717804,0.1825680881738662,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7370378375053406,0.1241785436868667,0.5625618696212769,284.8533630371094,284.95001220703125,301.0237731933594,296.0559387207031,299.89434814453125,297.3482971191406,284.8551025390625,1.0,0.3023249506950378,1.0,1.0,0.4000008106231689,1.0,-1.605251431465149,1.1070679426193235,0.4981834888458252,0.7373612523078918,0.8737525939941406,0.8737525939941406,0.0,41.102088928222656,55.0,46700.2265625,0.0,347.4106140136719,1.0,280.6566162109375,283.6516418457031,299.1289978027344,302.2351379394531,293.1499938964844,293.1499938964844,280.95001220703125,39366.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487078309059143,1.0,0.0,0.0,3.7247958183288574,3.724821090698242,9.257595934286656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.8779296875,0.0,1643.6904296875,1895.4371337890625,0.0,2014.2825927734373,0.9238267540931702,1.0,0.0,3.0,1.0,0.0
17660220,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.3643670082092285,0.2952850759029388,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8546154499053955,0.2057275474071502,0.1951175928115844,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8008819818496704,0.1675927340984344,0.1176468208432197,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8389880657196045,0.1940363496541977,0.1841749995946884,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7270227670669556,0.1241650804877281,0.5625458359718323,285.0002136230469,284.95001220703125,301.0644226074219,296.0815124511719,299.6687316894531,297.330078125,284.9944763183594,1.0,0.3078500926494598,1.0,1.0,0.4599771201610565,1.0,-1.6259983777999878,1.0135139226913452,0.6124844551086426,0.6391538977622986,0.9767693877220154,0.9767693877220154,0.0,43.66664123535156,43.0,45255.609375,0.0,365.067626953125,1.0,280.9429016113281,283.7912902832031,299.0544128417969,302.0093078613281,293.1499938964844,293.1499938964844,280.6499938964844,33647.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73857581615448,1.0,0.0,0.0,3.801979780197144,3.802004814147949,9.645235650168615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.166015625,0.0,1690.58544921875,1895.4371337890625,0.0,1927.458984375,0.9375797510147096,1.0,0.0,3.0,1.0,0.0
17660280,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.3643670082092285,0.2952850759029388,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8546154499053955,0.2057275474071502,0.1951175928115844,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8008819818496704,0.1675927340984344,0.1176468208432197,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8389880657196045,0.1940363496541977,0.1841749995946884,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7270227670669556,0.1241650804877281,0.5625458359718323,285.0002136230469,284.95001220703125,301.0644226074219,296.0815124511719,299.6687316894531,297.330078125,284.9944763183594,1.0,0.3078500926494598,1.0,1.0,0.4599771201610565,1.0,-1.6259983777999878,1.0135139226913452,0.6124844551086426,0.6391538977622986,0.9767693877220154,0.9767693877220154,0.0,43.66664123535156,43.0,45255.609375,0.0,365.067626953125,1.0,280.9429016113281,283.7912902832031,299.0544128417969,302.0093078613281,293.1499938964844,293.1499938964844,280.6499938964844,33647.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73857581615448,1.0,0.0,0.0,3.801979780197144,3.802004814147949,9.645235650168615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.166015625,0.0,1690.58544921875,1895.4371337890625,0.0,1927.458984375,0.9375797510147096,1.0,0.0,3.0,1.0,0.0
17660340,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.9990000128746032,0.3634801208972931,0.2943305373191833,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.8580657243728638,0.2074377685785293,0.1968993097543716,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.8036429286003113,0.1685752868652343,0.1184508055448532,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.841888427734375,0.1953742355108261,0.1855999529361724,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.7273943424224854,0.1238429546356201,0.5616562962532043,284.8154602050781,284.95001220703125,301.1045837402344,296.10662841796875,299.4716186523437,297.31231689453125,284.8282165527344,1.0,0.3074727356433868,1.0,1.0,0.5199534296989441,1.0,-1.6286158561706543,0.9230669140815736,0.7055489420890808,0.5484369993209839,0.7973141670227051,0.7973141670227051,0.0,43.53556060791016,46.0,44132.83203125,0.0,365.9758605957031,1.0,280.6568298339844,283.6531982421875,299.1014404296875,302.0624389648437,293.1499938964844,293.1499938964844,280.95001220703125,45268.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422000765800476,1.0,0.0,0.0,3.5056746006011963,3.5056989192962646,8.200427714655234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.78173828125,0.0,1445.05712890625,1895.4371337890625,0.0,1958.3597412109373,0.8801511526107788,1.0,0.0,3.0,1.0,0.0
17660400,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.9990000128746032,0.3634801208972931,0.2943305373191833,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.8580657243728638,0.2074377685785293,0.1968993097543716,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.8036429286003113,0.1685752868652343,0.1184508055448532,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.841888427734375,0.1953742355108261,0.1855999529361724,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.7273943424224854,0.1238429546356201,0.5616562962532043,284.8154602050781,284.95001220703125,301.1045837402344,296.10662841796875,299.4716186523437,297.31231689453125,284.8282165527344,1.0,0.3074727356433868,1.0,1.0,0.5199534296989441,1.0,-1.6286158561706543,0.9230669140815736,0.7055489420890808,0.5484369993209839,0.7973141670227051,0.7973141670227051,0.0,43.53556060791016,46.0,44132.83203125,0.0,365.9758605957031,1.0,280.6568298339844,283.6531982421875,299.1014404296875,302.0624389648437,293.1499938964844,293.1499938964844,280.95001220703125,45268.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422000765800476,1.0,0.0,0.0,3.5056746006011963,3.5056989192962646,8.200427714655234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.78173828125,0.0,1445.05712890625,1895.4371337890625,0.0,1958.3597412109373,0.8801511526107788,1.0,0.0,3.0,1.0,0.0
17660460,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9990000128746032,0.365973025560379,0.2946696877479553,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8605122566223145,0.2097347229719162,0.1988397687673568,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8054487705230713,0.170119360089302,0.1193681359291076,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8438180685043335,0.1972537636756897,0.1871610879898071,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7269468307495117,0.123915322124958,0.5611836314201355,285.0461120605469,284.95001220703125,301.14410400390625,296.13116455078125,299.61279296875,297.31219482421875,285.0450744628906,1.0,0.3086231350898742,1.0,1.0,0.4790812134742737,1.0,-1.6337511539459229,0.981647491455078,0.6521036624908447,0.6055073142051697,0.9622309803962708,0.9622309803962708,0.0,43.70102691650391,49.0,44520.109375,0.0,369.2078247070313,1.0,280.9418640136719,283.8590393066406,299.0747375488281,301.93182373046875,293.1499938964844,293.1499938964844,280.6499938964844,32175.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250386476516724,1.0,0.0,0.0,3.6488640308380127,3.6488873958587646,8.884002227205201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.3232421875,0.0,1503.2965087890625,1895.4371337890625,0.0,1813.6761474609373,0.9023873209953308,1.0,0.0,3.0,1.0,0.0
17660520,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9990000128746032,0.365973025560379,0.2946696877479553,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8605122566223145,0.2097347229719162,0.1988397687673568,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8054487705230713,0.170119360089302,0.1193681359291076,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8438180685043335,0.1972537636756897,0.1871610879898071,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7269468307495117,0.123915322124958,0.5611836314201355,285.0461120605469,284.95001220703125,301.14410400390625,296.13116455078125,299.61279296875,297.31219482421875,285.0450744628906,1.0,0.3086231350898742,1.0,1.0,0.4790812134742737,1.0,-1.6337511539459229,0.981647491455078,0.6521036624908447,0.6055073142051697,0.9622309803962708,0.9622309803962708,0.0,43.70102691650391,49.0,44520.109375,0.0,369.2078247070313,1.0,280.9418640136719,283.8590393066406,299.0747375488281,301.93182373046875,293.1499938964844,293.1499938964844,280.6499938964844,32175.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250386476516724,1.0,0.0,0.0,3.6488640308380127,3.6488873958587646,8.884002227205201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.3232421875,0.0,1503.2965087890625,1895.4371337890625,0.0,1813.6761474609373,0.9023873209953308,1.0,0.0,3.0,1.0,0.0
17660580,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9990000128746032,0.3677709102630615,0.2977253496646881,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8605715036392212,0.2117900252342224,0.2009436339139938,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8049699068069458,0.1714246273040771,0.1203963160514831,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8434951305389404,0.1989002674818039,0.1888740360736847,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.724894642829895,0.1239639222621917,0.5618444681167603,284.91485595703125,284.95001220703125,301.182861328125,296.15496826171875,299.7950134277344,297.3091125488281,284.92413330078125,1.0,0.3108731806278229,1.0,1.0,0.4382089972496032,1.0,-1.6440292596817017,1.0561199188232422,0.5879093408584595,0.6773308515548706,0.8734287619590759,0.8734287619590759,0.0,44.45109558105469,52.0,46255.05859375,0.0,376.8582153320313,1.0,280.6577453613281,283.7261047363281,299.1942443847656,302.2225952148437,293.1499938964844,293.1499938964844,280.95001220703125,37885.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377874255180359,1.0,0.0,0.0,3.5966243743896484,3.5966482162475586,8.631443506601499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.0927734375,0.0,1488.492919921875,1895.4371337890625,0.0,1920.760986328125,0.894874095916748,1.0,0.0,3.0,1.0,0.0
17660640,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9990000128746032,0.3677709102630615,0.2977253496646881,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8605715036392212,0.2117900252342224,0.2009436339139938,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8049699068069458,0.1714246273040771,0.1203963160514831,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8434951305389404,0.1989002674818039,0.1888740360736847,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.724894642829895,0.1239639222621917,0.5618444681167603,284.91485595703125,284.95001220703125,301.182861328125,296.15496826171875,299.7950134277344,297.3091125488281,284.92413330078125,1.0,0.3108731806278229,1.0,1.0,0.4382089972496032,1.0,-1.6440292596817017,1.0561199188232422,0.5879093408584595,0.6773308515548706,0.8734287619590759,0.8734287619590759,0.0,44.45109558105469,52.0,46255.05859375,0.0,376.8582153320313,1.0,280.6577453613281,283.7261047363281,299.1942443847656,302.2225952148437,293.1499938964844,293.1499938964844,280.95001220703125,37885.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377874255180359,1.0,0.0,0.0,3.5966243743896484,3.5966482162475586,8.631443506601499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.0927734375,0.0,1488.492919921875,1895.4371337890625,0.0,1920.760986328125,0.894874095916748,1.0,0.0,3.0,1.0,0.0
