time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660700,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.9990000128746032,0.3686832785606384,0.3002633154392242,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8595613241195679,0.2129480987787246,0.2019355148077011,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.8037086129188538,0.1722000837326049,0.1208672672510147,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8423494696617126,0.1998403817415237,0.1896689981222152,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.7230598330497742,0.1240627393126487,0.562031090259552,285.08306884765625,284.95001220703125,301.201904296875,296.16656494140625,299.8927917480469,297.3081970214844,285.1039428710937,1.0,0.3123222887516022,1.0,1.0,0.417772889137268,1.0,-1.6500096321105957,1.0964598655700684,0.5535498261451721,0.716127872467041,0.9982821345329284,0.9982821345329284,0.0,45.02558898925781,52.0,46410.28515625,0.0,381.7369079589844,1.0,280.9015197753906,283.90533447265625,299.1537170410156,302.08203125,293.1499938964844,293.1499938964844,280.95001220703125,32511.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336723804473877,1.0,0.0,0.0,3.676677703857422,3.676701307296753,9.019955768962972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.95458984375,0.0,1536.759765625,1895.4371337890625,0.0,1885.939697265625,0.9110475182533264,1.0,0.0,3.0,1.0,0.0
17660760,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.9990000128746032,0.3697739839553833,0.302869975566864,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.8588278889656067,0.2142893075942993,0.2031605243682861,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.8027694821357727,0.1731466948986053,0.1215008348226547,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.8414656519889832,0.2009523063898086,0.1906815767288208,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.7214714288711548,0.124295450747013,0.5629344582557678,285.1170654296875,284.95001220703125,301.220703125,296.1779479980469,299.8304748535156,297.3095397949219,285.1117248535156,1.0,0.3139851689338684,1.0,1.0,0.4410539865493774,1.0,-1.6576695442199707,1.064261794090271,0.5934076905250549,0.6822018623352051,1.0,1.0,0.0,45.63396072387695,40.0,46452.71484375,0.0,387.5675964355469,1.0,280.94256591796875,283.89031982421875,299.1828308105469,302.1863708496094,293.1499938964844,293.1499938964844,280.6499938964844,32069.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347901463508606,1.0,0.0,0.0,3.771901607513428,3.771926164627075,9.49323009535874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.1357421875,0.0,1642.6778564453125,1895.4371337890625,0.0,1895.374755859375,0.9297528266906738,1.0,0.0,3.0,1.0,0.0
17660820,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.9990000128746032,0.3713759779930115,0.2959611415863037,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.8682345747947693,0.216171458363533,0.2051531374454498,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.8111215829849243,0.1742760241031646,0.1224389597773552,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8499215841293335,0.2024138867855072,0.1922661960124969,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7268698811531067,0.1242864653468132,0.5634498596191406,284.8369140625,284.95001220703125,301.2575378417969,296.20001220703125,299.6664428710937,297.30487060546875,284.8375549316406,1.0,0.3117609620094299,1.0,1.0,0.4876161515712738,1.0,-1.6554309129714966,0.985099196434021,0.6703317165374756,0.6038560271263123,0.8571698069572449,0.8571698069572449,0.0,44.35007095336914,43.0,45973.4453125,0.0,382.6323547363281,1.0,280.6561889648437,283.618896484375,299.2352905273437,302.314453125,293.1499938964844,293.1499938964844,280.95001220703125,39834.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468690276145935,1.0,0.0,0.0,3.703369140625,3.7033944129943848,9.151395374829008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.5615234375,0.0,1622.468505859375,1895.4371337890625,0.0,1998.4259033203125,0.9183768033981324,1.0,0.0,3.0,1.0,0.0
17660880,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.9990000128746032,0.3713759779930115,0.2959611415863037,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.8682345747947693,0.216171458363533,0.2051531374454498,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.8111215829849243,0.1742760241031646,0.1224389597773552,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8499215841293335,0.2024138867855072,0.1922661960124969,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7268698811531067,0.1242864653468132,0.5634498596191406,284.8369140625,284.95001220703125,301.2575378417969,296.20001220703125,299.6664428710937,297.30487060546875,284.8375549316406,1.0,0.3117609620094299,1.0,1.0,0.4876161515712738,1.0,-1.6554309129714966,0.985099196434021,0.6703317165374756,0.6038560271263123,0.8571698069572449,0.8571698069572449,0.0,44.35007095336914,43.0,45973.4453125,0.0,382.6323547363281,1.0,280.6561889648437,283.618896484375,299.2352905273437,302.314453125,293.1499938964844,293.1499938964844,280.95001220703125,39834.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468690276145935,1.0,0.0,0.0,3.703369140625,3.7033944129943848,9.151395374829008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.5615234375,0.0,1622.468505859375,1895.4371337890625,0.0,1998.4259033203125,0.9183768033981324,1.0,0.0,3.0,1.0,0.0
17660940,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.3753876388072967,0.2925662696361542,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8741635084152222,0.2182850241661071,0.2069454491138458,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8158533573150635,0.1756303161382675,0.1232406347990036,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8550804853439331,0.2040728777647018,0.1936441957950592,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7293926477432251,0.1243969723582267,0.563279390335083,284.9921875,284.95001220703125,301.2932434082031,296.2210388183594,299.52801513671875,297.3089904785156,284.98602294921875,1.0,0.3114354908466339,1.0,1.0,0.5341783165931702,1.0,-1.6559088230133057,0.9185842871665956,0.7373245358467102,0.5371924042701721,0.9585604071617126,0.9585604071617126,0.0,43.74970626831055,46.0,44499.89453125,0.0,381.1285400390625,1.0,280.9431457519531,283.77496337890625,299.168212890625,302.0736083984375,293.1499938964844,293.1499938964844,280.6499938964844,33814.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312949299812317,1.0,0.0,0.0,3.760704278945923,3.7607288360595694,9.436949994778844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.46923828125,0.0,1643.0093994140625,1895.4371337890625,0.0,1865.931640625,0.9284103512763976,1.0,0.0,3.0,1.0,0.0
17661000,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.3753876388072967,0.2925662696361542,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8741635084152222,0.2182850241661071,0.2069454491138458,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8158533573150635,0.1756303161382675,0.1232406347990036,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8550804853439331,0.2040728777647018,0.1936441957950592,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7293926477432251,0.1243969723582267,0.563279390335083,284.9921875,284.95001220703125,301.2932434082031,296.2210388183594,299.52801513671875,297.3089904785156,284.98602294921875,1.0,0.3114354908466339,1.0,1.0,0.5341783165931702,1.0,-1.6559088230133057,0.9185842871665956,0.7373245358467102,0.5371924042701721,0.9585604071617126,0.9585604071617126,0.0,43.74970626831055,46.0,44499.89453125,0.0,381.1285400390625,1.0,280.9431457519531,283.77496337890625,299.168212890625,302.0736083984375,293.1499938964844,293.1499938964844,280.6499938964844,33814.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312949299812317,1.0,0.0,0.0,3.760704278945923,3.7607288360595694,9.436949994778844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.46923828125,0.0,1643.0093994140625,1895.4371337890625,0.0,1865.931640625,0.9284103512763976,1.0,0.0,3.0,1.0,0.0
17661060,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9990000128746032,0.3784568011760711,0.2928401827812195,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8765703439712524,0.2201582044363021,0.2088292241096496,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8174237608909607,0.1767540425062179,0.1241064667701721,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8569132089614868,0.2054961323738098,0.1951003670692443,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7293605804443359,0.1244259923696518,0.5637261867523193,284.8777770996094,284.95001220703125,301.32763671875,296.24090576171875,299.63580322265625,297.30908203125,284.8915100097656,1.0,0.3124854266643524,1.0,1.0,0.502662181854248,1.0,-1.6618221998214722,0.9621402621269226,0.6996819972991943,0.5791832804679871,0.8400919437408447,0.8400919437408447,0.0,43.919918060302734,49.0,45290.27734375,0.0,384.867919921875,1.0,280.6570739746094,283.6928405761719,299.2449951171875,302.228271484375,293.1499938964844,293.1499938964844,280.95001220703125,41322.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361658811569214,1.0,0.0,0.0,3.5555100440979004,3.5555338859558105,8.435233098680328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.8056640625,0.0,1469.356689453125,1895.4371337890625,0.0,1907.01123046875,0.8890799283981323,1.0,0.0,3.0,1.0,0.0
17661120,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9990000128746032,0.3784568011760711,0.2928401827812195,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8765703439712524,0.2201582044363021,0.2088292241096496,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8174237608909607,0.1767540425062179,0.1241064667701721,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8569132089614868,0.2054961323738098,0.1951003670692443,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7293605804443359,0.1244259923696518,0.5637261867523193,284.8777770996094,284.95001220703125,301.32763671875,296.24090576171875,299.63580322265625,297.30908203125,284.8915100097656,1.0,0.3124854266643524,1.0,1.0,0.502662181854248,1.0,-1.6618221998214722,0.9621402621269226,0.6996819972991943,0.5791832804679871,0.8400919437408447,0.8400919437408447,0.0,43.919918060302734,49.0,45290.27734375,0.0,384.867919921875,1.0,280.6570739746094,283.6928405761719,299.2449951171875,302.228271484375,293.1499938964844,293.1499938964844,280.95001220703125,41322.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361658811569214,1.0,0.0,0.0,3.5555100440979004,3.5555338859558105,8.435233098680328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.8056640625,0.0,1469.356689453125,1895.4371337890625,0.0,1907.01123046875,0.8890799283981323,1.0,0.0,3.0,1.0,0.0
17661180,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.9990000128746032,0.3819270431995392,0.2953123450279236,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.877171516418457,0.2226828336715698,0.2110184431076049,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.8174823522567749,0.1784858703613281,0.125182569026947,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.8570309281349182,0.2075178176164627,0.196830004453659,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7279950380325317,0.1248471662402153,0.5650398135185242,285.092529296875,284.95001220703125,301.36065673828125,296.2594909667969,299.775390625,297.3143615722656,285.09228515625,1.0,0.3146547973155975,1.0,1.0,0.4711460173130035,1.0,-1.672360897064209,1.0172804594039917,0.6550804972648621,0.6316452026367188,1.0,1.0,0.0,44.56851959228516,52.0,45927.828125,0.0,392.552490234375,1.0,280.9425354003906,283.8725280761719,299.2392578125,302.1849060058594,293.1499938964844,293.1499938964844,280.6499938964844,31634.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275596857070923,1.0,0.0,0.0,3.746969223022461,3.74699330329895,9.368143309984588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.3232421875,0.0,1610.22021484375,1895.4371337890625,0.0,1834.6629638671875,0.923775315284729,1.0,0.0,3.0,1.0,0.0
17661240,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.9990000128746032,0.3819270431995392,0.2953123450279236,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.877171516418457,0.2226828336715698,0.2110184431076049,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.8174823522567749,0.1784858703613281,0.125182569026947,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.8570309281349182,0.2075178176164627,0.196830004453659,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7279950380325317,0.1248471662402153,0.5650398135185242,285.092529296875,284.95001220703125,301.36065673828125,296.2594909667969,299.775390625,297.3143615722656,285.09228515625,1.0,0.3146547973155975,1.0,1.0,0.4711460173130035,1.0,-1.672360897064209,1.0172804594039917,0.6550804972648621,0.6316452026367188,1.0,1.0,0.0,44.56851959228516,52.0,45927.828125,0.0,392.552490234375,1.0,280.9425354003906,283.8725280761719,299.2392578125,302.1849060058594,293.1499938964844,293.1499938964844,280.6499938964844,31634.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275596857070923,1.0,0.0,0.0,3.746969223022461,3.74699330329895,9.368143309984588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.3232421875,0.0,1610.22021484375,1895.4371337890625,0.0,1834.6629638671875,0.923775315284729,1.0,0.0,3.0,1.0,0.0
17661300,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9990000128746032,0.3831703066825866,0.2971343398094177,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8770726919174194,0.2238633632659912,0.2122498452663421,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8171905875205994,0.1792694479227066,0.1258127838373184,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8567173480987549,0.2084521353244781,0.1978230327367782,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7270901203155518,0.1250447034835815,0.5662388205528259,284.9617919921875,284.95001220703125,301.3765869140625,296.2682800292969,299.84869384765625,297.3150329589844,284.9417724609375,1.0,0.316117376089096,1.0,1.0,0.4553879201412201,1.0,-1.679414987564087,1.0478718280792236,0.6315432190895081,0.6605000495910645,0.9614420533180236,0.9614420533180236,0.0,45.035133361816406,52.0,47353.60546875,0.0,397.8316955566406,1.0,280.6946105957031,283.6943664550781,299.3279113769531,302.46728515625,293.1499938964844,293.1499938964844,280.6499938964844,33204.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737791895866394,1.0,0.0,0.0,3.795020818710327,3.7950456142425537,9.609960898160352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.08544921875,0.0,1678.8265380859375,1895.4371337890625,0.0,1920.798583984375,0.9350951313972472,1.0,0.0,3.0,1.0,0.0
17661360,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.3836802244186401,0.3001477122306824,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8754746317863464,0.2248041927814483,0.213251307606697,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8155393600463867,0.1798257231712341,0.1262814551591873,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8549918532371521,0.2091573923826217,0.1985990554094314,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7250545620918274,0.1250820159912109,0.5668191313743591,284.9039001464844,284.95001220703125,301.39215087890625,296.2767028808594,299.8020935058594,297.31134033203125,284.9020690917969,1.0,0.3177580535411834,1.0,1.0,0.4730910956859588,1.0,-1.6864267587661743,1.0257675647735596,0.6606591939926147,0.6368133425712585,0.9138726592063904,0.9138726592063904,0.0,45.704322814941406,55.0,47223.0,0.0,403.6442260742188,1.0,280.6563415527344,283.6571655273437,299.3333740234375,302.4559936523437,293.1499938964844,293.1499938964844,280.3500061035156,36431.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437703609466553,1.0,0.0,0.0,3.762609004974365,3.762634038925171,9.446511057831232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.5654296875,0.0,1665.4278564453125,1895.4371337890625,0.0,1971.80322265625,0.9301708936691284,1.0,0.0,3.0,1.0,0.0
17661420,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.9990000128746032,0.3832538425922394,0.3084309697151184,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8697304129600525,0.2264462858438491,0.214897871017456,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.8098122477531433,0.1807137578725814,0.126970961689949,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8491498231887817,0.2103250622749328,0.1998021006584167,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.7187992930412292,0.1248965039849281,0.566567063331604,284.849853515625,284.95001220703125,301.4219665527344,296.2924194335937,299.6794128417969,297.2985534667969,284.8664245605469,1.0,0.3214523494243622,1.0,1.0,0.508497416973114,1.0,-1.7003178596496582,0.9783427715301514,0.7219750881195068,0.5862446427345276,0.7932817935943604,0.7932817935943604,0.0,47.46862411499024,58.0,46585.19921875,0.0,416.556884765625,1.0,280.35809326171875,283.6482238769531,299.3084411621094,302.4146423339844,293.1499938964844,293.1499938964844,280.6499938964844,45013.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506959438323975,1.0,0.0,0.0,3.374847888946533,3.374871015548706,7.599792297696695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.5947265625,0.0,1310.40771484375,1895.4371337890625,0.0,2031.47509765625,0.8538349866867065,1.0,0.0,3.0,1.0,0.0
17661480,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.9990000128746032,0.3832538425922394,0.3084309697151184,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8697304129600525,0.2264462858438491,0.214897871017456,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.8098122477531433,0.1807137578725814,0.126970961689949,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8491498231887817,0.2103250622749328,0.1998021006584167,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.7187992930412292,0.1248965039849281,0.566567063331604,284.849853515625,284.95001220703125,301.4219665527344,296.2924194335937,299.6794128417969,297.2985534667969,284.8664245605469,1.0,0.3214523494243622,1.0,1.0,0.508497416973114,1.0,-1.7003178596496582,0.9783427715301514,0.7219750881195068,0.5862446427345276,0.7932817935943604,0.7932817935943604,0.0,47.46862411499024,58.0,46585.19921875,0.0,416.556884765625,1.0,280.35809326171875,283.6482238769531,299.3084411621094,302.4146423339844,293.1499938964844,293.1499938964844,280.6499938964844,45013.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506959438323975,1.0,0.0,0.0,3.374847888946533,3.374871015548706,7.599792297696695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.5947265625,0.0,1310.40771484375,1895.4371337890625,0.0,2031.47509765625,0.8538349866867065,1.0,0.0,3.0,1.0,0.0
17661540,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.3832306265830993,0.3170058727264404,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8646390438079834,0.2288268357515335,0.2170246094465255,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8045371174812317,0.1822887808084488,0.1279916614294052,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8439358472824097,0.2121694982051849,0.2014365345239639,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7126429677009583,0.1250597983598709,0.5671036243438721,284.9996643066406,284.95001220703125,301.45001220703125,296.3065185546875,299.57501220703125,297.2945861816406,284.99493408203125,1.0,0.3256514966487884,1.0,1.0,0.5439037084579468,1.0,-1.716996431350708,0.938995122909546,0.7780013084411621,0.5430845618247986,0.9032164216041564,0.9032164216041564,0.0,49.390621185302734,46.0,46025.33984375,0.0,431.767578125,1.0,280.6408996582031,283.76092529296875,299.25897216796875,302.2431945800781,293.1499938964844,293.1499938964844,280.3500061035156,33330.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361158728599548,1.0,0.0,0.0,3.529121398925781,3.529143810272217,8.31048794225353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.9326171875,0.0,1383.4837646484375,1895.4371337890625,0.0,1906.5877685546875,0.8760233521461487,1.0,0.0,3.0,1.0,0.0
17661600,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.3832306265830993,0.3170058727264404,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8646390438079834,0.2288268357515335,0.2170246094465255,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8045371174812317,0.1822887808084488,0.1279916614294052,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8439358472824097,0.2121694982051849,0.2014365345239639,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7126429677009583,0.1250597983598709,0.5671036243438721,284.9996643066406,284.95001220703125,301.45001220703125,296.3065185546875,299.57501220703125,297.2945861816406,284.99493408203125,1.0,0.3256514966487884,1.0,1.0,0.5439037084579468,1.0,-1.716996431350708,0.938995122909546,0.7780013084411621,0.5430845618247986,0.9032164216041564,0.9032164216041564,0.0,49.390621185302734,46.0,46025.33984375,0.0,431.767578125,1.0,280.6408996582031,283.76092529296875,299.25897216796875,302.2431945800781,293.1499938964844,293.1499938964844,280.3500061035156,33330.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361158728599548,1.0,0.0,0.0,3.529121398925781,3.529143810272217,8.31048794225353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.9326171875,0.0,1383.4837646484375,1895.4371337890625,0.0,1906.5877685546875,0.8760233521461487,1.0,0.0,3.0,1.0,0.0
17661660,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9990000128746032,0.3831059336662292,0.3126130402088165,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8712910413742065,0.2307855784893036,0.218977078795433,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.810198962688446,0.1834578812122345,0.1288793832063675,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8496724367141724,0.2136144638061523,0.2028989642858505,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7159007787704468,0.1250027269124984,0.5670605897903442,284.9022521972656,284.95001220703125,301.47442626953125,296.3198547363281,299.6292419433594,297.2898864746094,284.9132385253906,1.0,0.324276864528656,1.0,1.0,0.5271347165107727,1.0,-1.7168526649475098,0.9587377309799194,0.7581149935722351,0.5629315972328186,0.8084258437156677,0.8084258437156677,0.0,48.57504653930664,34.0,46446.58984375,0.0,429.3181762695313,1.0,280.35888671875,283.69189453125,299.3302917480469,302.3960266113281,293.1499938964844,293.1499938964844,280.6499938964844,40760.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742608368396759,1.0,0.0,0.0,3.325358629226685,3.325380563735962,7.37853724785964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.5029296875,0.0,1233.546875,1895.4371337890625,0.0,1961.85205078125,0.8385307788848877,1.0,0.0,3.0,1.0,0.0
17661720,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9990000128746032,0.3831059336662292,0.3126130402088165,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8712910413742065,0.2307855784893036,0.218977078795433,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.810198962688446,0.1834578812122345,0.1288793832063675,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8496724367141724,0.2136144638061523,0.2028989642858505,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7159007787704468,0.1250027269124984,0.5670605897903442,284.9022521972656,284.95001220703125,301.47442626953125,296.3198547363281,299.6292419433594,297.2898864746094,284.9132385253906,1.0,0.324276864528656,1.0,1.0,0.5271347165107727,1.0,-1.7168526649475098,0.9587377309799194,0.7581149935722351,0.5629315972328186,0.8084258437156677,0.8084258437156677,0.0,48.57504653930664,34.0,46446.58984375,0.0,429.3181762695313,1.0,280.35888671875,283.69189453125,299.3302917480469,302.3960266113281,293.1499938964844,293.1499938964844,280.6499938964844,40760.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742608368396759,1.0,0.0,0.0,3.325358629226685,3.325380563735962,7.37853724785964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.5029296875,0.0,1233.546875,1895.4371337890625,0.0,1961.85205078125,0.8385307788848877,1.0,0.0,3.0,1.0,0.0
17661780,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9990000128746032,0.3880429863929748,0.2960114479064941,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8904028534889221,0.2332074791193008,0.2210015058517456,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8262003064155579,0.1850573718547821,0.129810020327568,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8671299815177917,0.2154776751995086,0.2044082880020141,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.728298008441925,0.1252505630254745,0.5671420097351074,285.0267944335937,284.95001220703125,301.4936828613281,296.33331298828125,299.7012023925781,297.29638671875,285.0198669433594,1.0,0.3186807334423065,1.0,1.0,0.5103657245635986,1.0,-1.7023837566375732,0.9743167757987976,0.7280669808387756,0.5817623138427734,0.9260556101799012,0.9260556101799012,0.0,45.28613662719727,37.0,46315.72265625,0.0,411.4077758789063,1.0,280.6406555175781,283.78619384765625,299.3070373535156,302.3016662597656,293.1499938964844,293.1499938964844,280.3500061035156,31670.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332319021224976,1.0,0.0,0.0,3.5252039432525635,3.525225877761841,8.292047368740896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.0107421875,0.0,1367.4217529296875,1895.4371337890625,0.0,1882.2265625,0.8738731145858765,1.0,0.0,3.0,1.0,0.0
17661840,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9990000128746032,0.3880429863929748,0.2960114479064941,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8904028534889221,0.2332074791193008,0.2210015058517456,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8262003064155579,0.1850573718547821,0.129810020327568,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8671299815177917,0.2154776751995086,0.2044082880020141,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.728298008441925,0.1252505630254745,0.5671420097351074,285.0267944335937,284.95001220703125,301.4936828613281,296.33331298828125,299.7012023925781,297.29638671875,285.0198669433594,1.0,0.3186807334423065,1.0,1.0,0.5103657245635986,1.0,-1.7023837566375732,0.9743167757987976,0.7280669808387756,0.5817623138427734,0.9260556101799012,0.9260556101799012,0.0,45.28613662719727,37.0,46315.72265625,0.0,411.4077758789063,1.0,280.6406555175781,283.78619384765625,299.3070373535156,302.3016662597656,293.1499938964844,293.1499938964844,280.3500061035156,31670.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332319021224976,1.0,0.0,0.0,3.5252039432525635,3.525225877761841,8.292047368740896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.0107421875,0.0,1367.4217529296875,1895.4371337890625,0.0,1882.2265625,0.8738731145858765,1.0,0.0,3.0,1.0,0.0
17661900,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.3917694985866546,0.2892471849918365,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.89897620677948,0.2342502921819687,0.2220614701509475,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8331493139266968,0.1856991648674011,0.1303081065416336,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8750435709953308,0.2162525057792663,0.2052076607942581,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7336596846580505,0.125335156917572,0.5675281286239624,284.872314453125,284.95001220703125,301.50152587890625,296.340087890625,299.7390441894531,297.30242919921875,284.8551025390625,1.0,0.3169602751731872,1.0,1.0,0.5019811987876892,1.0,-1.6975493431091309,0.983995258808136,0.7135540843009949,0.5923994183540344,0.8263880014419556,0.8263880014419556,0.0,44.01300430297852,37.0,46949.9296875,0.0,404.9905700683594,1.0,280.4003295898437,283.6120910644531,299.3798828125,302.5259704589844,293.1499938964844,293.1499938964844,280.3500061035156,36808.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407903075218201,1.0,0.0,0.0,3.504955530166626,3.50497841835022,8.19706428956124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.02783203125,0.0,1383.516357421875,1895.4371337890625,0.0,1946.3187255859373,0.8705993890762329,1.0,0.0,3.0,1.0,0.0
17661960,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.3952341377735138,0.2848469913005829,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9049423933029176,0.2351471334695816,0.2229125350713729,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.837862491607666,0.1862044930458068,0.130662739276886,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8804844617843628,0.2168854773044586,0.2058108448982238,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.737155556678772,0.1253605037927627,0.5675497651100159,284.8827819824219,284.95001220703125,301.5082092285156,296.3468933105469,299.7247619628906,297.3080749511719,284.8921813964844,1.0,0.3157387971878052,1.0,1.0,0.5097653269767761,1.0,-1.694462537765503,0.9723161458969116,0.7221464514732361,0.5813969373703003,0.8038431406021118,0.8038431406021118,0.0,43.197898864746094,40.0,46373.12109375,0.0,400.8835144042969,1.0,280.3590393066406,283.67144775390625,299.3702087402344,302.44927978515625,293.1499938964844,293.1499938964844,280.6499938964844,41024.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742730438709259,1.0,0.0,0.0,3.3397252559661865,3.339747190475464,7.442430387527565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.29638671875,0.0,1248.9925537109375,1895.4371337890625,0.0,1962.896728515625,0.841224193572998,1.0,0.0,3.0,1.0,0.0
17662020,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.4025155901908874,0.2787360250949859,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9153188467025756,0.2375470995903015,0.2249795496463775,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8455815315246582,0.18777596950531,0.1316224187612533,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8892841339111328,0.218701884150505,0.207342118024826,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7427254319190979,0.1258428692817688,0.5689365267753601,285.00689697265625,284.95001220703125,301.5183410644531,296.36053466796875,299.6845703125,297.32733154296875,285.00048828125,1.0,0.3147077560424804,1.0,1.0,0.5253335237503052,1.0,-1.6942578554153442,0.9502473473548888,0.7440104484558105,0.5592966079711914,0.9078390002250672,0.9078390002250672,0.0,42.16565704345703,43.0,45799.7265625,0.0,397.7674255371094,1.0,280.6405639648437,283.7698669433594,299.3268127441406,302.2986145019531,293.1499938964844,293.1499938964844,280.3500061035156,32401.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316156029701233,1.0,0.0,0.0,3.5027616024017334,3.5027835369110107,8.186805189325241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.373046875,0.0,1349.607666015625,1895.4371337890625,0.0,1868.6258544921875,0.8693410158157349,1.0,0.0,3.0,1.0,0.0
17662080,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.4025155901908874,0.2787360250949859,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9153188467025756,0.2375470995903015,0.2249795496463775,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8455815315246582,0.18777596950531,0.1316224187612533,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8892841339111328,0.218701884150505,0.207342118024826,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7427254319190979,0.1258428692817688,0.5689365267753601,285.00689697265625,284.95001220703125,301.5183410644531,296.36053466796875,299.6845703125,297.32733154296875,285.00048828125,1.0,0.3147077560424804,1.0,1.0,0.5253335237503052,1.0,-1.6942578554153442,0.9502473473548888,0.7440104484558105,0.5592966079711914,0.9078390002250672,0.9078390002250672,0.0,42.16565704345703,43.0,45799.7265625,0.0,397.7674255371094,1.0,280.6405639648437,283.7698669433594,299.3268127441406,302.2986145019531,293.1499938964844,293.1499938964844,280.3500061035156,32401.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316156029701233,1.0,0.0,0.0,3.5027616024017334,3.5027835369110107,8.186805189325241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.373046875,0.0,1349.607666015625,1895.4371337890625,0.0,1868.6258544921875,0.8693410158157349,1.0,0.0,3.0,1.0,0.0
17662140,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9990000128746032,0.4077470004558563,0.2769109904766083,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9207376837730408,0.2395129650831222,0.2269649803638458,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8492113351821899,0.1889348030090332,0.1325218230485916,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8934229016304016,0.2201042771339416,0.2087909430265426,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7450016140937805,0.1261740773916244,0.5707294940948486,284.88787841796875,284.95001220703125,301.5244140625,296.37420654296875,299.6410827636719,297.3363647460937,284.9006652832031,1.0,0.3152523338794708,1.0,1.0,0.5409017205238342,1.0,-1.6994208097457886,0.9325181245803832,0.7669026851654053,0.5403491258621216,0.7947463989257812,0.7947463989257812,0.0,41.96503829956055,46.0,45703.77734375,0.0,400.06878662109375,1.0,280.3591003417969,283.6870422363281,299.3855895996094,302.4183959960937,293.1499938964844,293.1499938964844,280.6499938964844,41630.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385433316230774,1.0,0.0,0.0,3.275068998336792,3.2750906944274902,7.157053119044576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.775390625,0.0,1192.47802734375,1895.4371337890625,0.0,1927.1829833984373,0.8282480835914612,1.0,0.0,3.0,1.0,0.0
17662200,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9990000128746032,0.4077470004558563,0.2769109904766083,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9207376837730408,0.2395129650831222,0.2269649803638458,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8492113351821899,0.1889348030090332,0.1325218230485916,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8934229016304016,0.2201042771339416,0.2087909430265426,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7450016140937805,0.1261740773916244,0.5707294940948486,284.88787841796875,284.95001220703125,301.5244140625,296.37420654296875,299.6410827636719,297.3363647460937,284.9006652832031,1.0,0.3152523338794708,1.0,1.0,0.5409017205238342,1.0,-1.6994208097457886,0.9325181245803832,0.7669026851654053,0.5403491258621216,0.7947463989257812,0.7947463989257812,0.0,41.96503829956055,46.0,45703.77734375,0.0,400.06878662109375,1.0,280.3591003417969,283.6870422363281,299.3855895996094,302.4183959960937,293.1499938964844,293.1499938964844,280.6499938964844,41630.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385433316230774,1.0,0.0,0.0,3.275068998336792,3.2750906944274902,7.157053119044576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.775390625,0.0,1192.47802734375,1895.4371337890625,0.0,1927.1829833984373,0.8282480835914612,1.0,0.0,3.0,1.0,0.0
17662260,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9990000128746032,0.4125917255878448,0.278001993894577,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.922775387763977,0.2420126497745514,0.2291612476110458,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8502711057662964,0.1905792951583862,0.133560374379158,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8945969939231873,0.2219825237989425,0.210416629910469,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7450110912322998,0.1267758309841156,0.5730012059211731,285.03057861328125,284.95001220703125,301.52685546875,296.38787841796875,299.6615905761719,297.3453369140625,285.0257873535156,1.0,0.3170473873615265,1.0,1.0,0.5347133278846741,1.0,-1.7092902660369873,0.9450156688690186,0.7642745971679688,0.5504840016365051,0.9203460812568665,0.9203460812568665,0.0,42.34685516357422,49.0,45899.09765625,0.0,406.77978515625,1.0,280.6401672363281,283.79345703125,299.35748291015625,302.3175964355469,293.1499938964844,293.1499938964844,280.3500061035156,31442.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278669476509094,1.0,0.0,0.0,3.483306407928467,3.483328104019165,8.096114356703765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.3095703125,0.0,1322.9617919921875,1895.4371337890625,0.0,1837.22705078125,0.8644008636474609,1.0,0.0,3.0,1.0,0.0
17662320,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9990000128746032,0.4125917255878448,0.278001993894577,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.922775387763977,0.2420126497745514,0.2291612476110458,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8502711057662964,0.1905792951583862,0.133560374379158,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8945969939231873,0.2219825237989425,0.210416629910469,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7450110912322998,0.1267758309841156,0.5730012059211731,285.03057861328125,284.95001220703125,301.52685546875,296.38787841796875,299.6615905761719,297.3453369140625,285.0257873535156,1.0,0.3170473873615265,1.0,1.0,0.5347133278846741,1.0,-1.7092902660369873,0.9450156688690186,0.7642745971679688,0.5504840016365051,0.9203460812568665,0.9203460812568665,0.0,42.34685516357422,49.0,45899.09765625,0.0,406.77978515625,1.0,280.6401672363281,283.79345703125,299.35748291015625,302.3175964355469,293.1499938964844,293.1499938964844,280.3500061035156,31442.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278669476509094,1.0,0.0,0.0,3.483306407928467,3.483328104019165,8.096114356703765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.3095703125,0.0,1322.9617919921875,1895.4371337890625,0.0,1837.22705078125,0.8644008636474609,1.0,0.0,3.0,1.0,0.0
17662380,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.4155169725418091,0.2821558117866516,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9207377433776855,0.2440385073423385,0.2312638461589813,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8481916785240173,0.1917723417282104,0.134527638554573,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8922764658927917,0.2234144955873489,0.2119513899087906,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7424023151397705,0.127102792263031,0.5751190185546875,284.9011535644531,284.95001220703125,301.5260314941406,296.4015197753906,299.67999267578125,297.34307861328125,284.9123229980469,1.0,0.3198554813861847,1.0,1.0,0.5285249352455139,1.0,-1.7223483324050903,0.9604249596595764,0.7619233727455139,0.5628573894500732,0.8167687654495239,0.8167687654495239,0.0,43.30842590332031,52.0,46637.2890625,0.0,417.1024169921875,1.0,280.3588562011719,283.682861328125,299.4334716796875,302.5114440917969,293.1499938964844,293.1499938964844,280.6499938964844,39684.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390088438987732,1.0,0.0,0.0,3.3464572429656982,3.346479177474976,7.472464744751051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.96435546875,0.0,1246.22998046875,1895.4371337890625,0.0,1931.1417236328125,0.8416488766670227,1.0,0.0,3.0,1.0,0.0
17662440,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.4155169725418091,0.2821558117866516,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9207377433776855,0.2440385073423385,0.2312638461589813,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8481916785240173,0.1917723417282104,0.134527638554573,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8922764658927917,0.2234144955873489,0.2119513899087906,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7424023151397705,0.127102792263031,0.5751190185546875,284.9011535644531,284.95001220703125,301.5260314941406,296.4015197753906,299.67999267578125,297.34307861328125,284.9123229980469,1.0,0.3198554813861847,1.0,1.0,0.5285249352455139,1.0,-1.7223483324050903,0.9604249596595764,0.7619233727455139,0.5628573894500732,0.8167687654495239,0.8167687654495239,0.0,43.30842590332031,52.0,46637.2890625,0.0,417.1024169921875,1.0,280.3588562011719,283.682861328125,299.4334716796875,302.5114440917969,293.1499938964844,293.1499938964844,280.6499938964844,39684.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390088438987732,1.0,0.0,0.0,3.3464572429656982,3.346479177474976,7.472464744751051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.96435546875,0.0,1246.22998046875,1895.4371337890625,0.0,1931.1417236328125,0.8416488766670227,1.0,0.0,3.0,1.0,0.0
17662500,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9990000128746032,0.4168383479118347,0.2852531969547272,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9184005260467528,0.2452202439308166,0.2322689145803451,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8461357951164246,0.192520722746849,0.1349768489599228,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8899708986282349,0.2242771387100219,0.2126683443784713,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7401712536811829,0.1273096948862075,0.5758669376373291,285.0436706542969,284.95001220703125,301.5245056152344,296.4083251953125,299.6886901855469,297.3417358398437,285.0565185546875,1.0,0.3215473890304565,1.0,1.0,0.5254307389259338,1.0,-1.729570746421814,0.9686256647109984,0.7609450221061707,0.5693743824958801,0.9177154898643494,0.9177154898643494,0.0,43.98054504394531,52.0,46517.56640625,0.0,423.2863159179688,1.0,280.5951538085937,283.82305908203125,299.3815002441406,302.3399658203125,293.1499938964844,293.1499938964844,280.6499938964844,32905.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331169247627258,1.0,0.0,0.0,3.435194492340088,3.435215950012207,7.874010634623119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.59716796875,0.0,1285.27294921875,1895.4371337890625,0.0,1881.2578125,0.8575183153152466,1.0,0.0,3.0,1.0,0.0
