time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662560,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9990000128746032,0.4181285500526428,0.2883558571338653,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9164372086524964,0.246528148651123,0.233489841222763,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8444067239761353,0.193382903933525,0.1355717778205871,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8879809379577637,0.2252561897039413,0.2135819792747497,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7381801009178162,0.1275875270366668,0.5771171450614929,285.045166015625,284.95001220703125,301.52227783203125,296.41510009765625,299.66961669921875,297.34130859375,285.0389099121094,1.0,0.3234310448169708,1.0,1.0,0.5320005416870117,1.0,-1.738073229789734,0.9651885628700256,0.7728846669197083,0.5639994740486145,0.953419268131256,0.953419268131256,0.0,44.68497848510742,55.0,46868.90234375,0.0,430.3547058105469,1.0,280.6410522460937,283.7877502441406,299.40283203125,302.4278259277344,293.1499938964844,293.1499938964844,280.3500061035156,30893.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323224544525146,1.0,0.0,0.0,3.565980911254883,3.56600308418274,8.484989848511759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.0634765625,0.0,1404.3555908203125,1895.4371337890625,0.0,1874.5692138671875,0.8825671076774597,1.0,0.0,3.0,1.0,0.0
17662620,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9990000128746032,0.418754369020462,0.2967289686203003,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9096276760101318,0.2484465986490249,0.235554426908493,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8386069536209106,0.1944543272256851,0.136498749256134,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8814118504524231,0.2265635281801223,0.2150596529245376,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7322436571121216,0.1277076452970504,0.5785727500915527,284.8818054199219,284.95001220703125,301.5159606933594,296.4285583496094,299.6189880371094,297.32891845703125,284.8919372558594,1.0,0.3276057243347168,1.0,1.0,0.5451402068138123,1.0,-1.755240797996521,0.9573138952255248,0.7979269027709961,0.5522605776786804,0.8254066705703735,0.8254066705703735,0.0,46.498497009277344,58.0,47338.35546875,0.0,445.9868469238281,1.0,280.3580627441406,283.643798828125,299.46405029296875,302.5968017578125,293.1499938964844,293.1499938964844,280.6499938964844,40017.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442057728767395,1.0,0.0,0.0,3.435412645339966,3.4354352951049805,7.87501051036088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.9873046875,0.0,1335.568115234375,1895.4371337890625,0.0,1975.536376953125,0.8609573245048523,1.0,0.0,3.0,1.0,0.0
17662680,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9990000128746032,0.418754369020462,0.2967289686203003,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9096276760101318,0.2484465986490249,0.235554426908493,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8386069536209106,0.1944543272256851,0.136498749256134,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8814118504524231,0.2265635281801223,0.2150596529245376,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7322436571121216,0.1277076452970504,0.5785727500915527,284.8818054199219,284.95001220703125,301.5159606933594,296.4285583496094,299.6189880371094,297.32891845703125,284.8919372558594,1.0,0.3276057243347168,1.0,1.0,0.5451402068138123,1.0,-1.755240797996521,0.9573138952255248,0.7979269027709961,0.5522605776786804,0.8254066705703735,0.8254066705703735,0.0,46.498497009277344,58.0,47338.35546875,0.0,445.9868469238281,1.0,280.3580627441406,283.643798828125,299.46405029296875,302.5968017578125,293.1499938964844,293.1499938964844,280.6499938964844,40017.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442057728767395,1.0,0.0,0.0,3.435412645339966,3.4354352951049805,7.87501051036088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.9873046875,0.0,1335.568115234375,1895.4371337890625,0.0,1975.536376953125,0.8609573245048523,1.0,0.0,3.0,1.0,0.0
17662740,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.4191994071006775,0.3062847852706909,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9023160338401794,0.2508347630500793,0.2376928180456161,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8321796655654907,0.19594806432724,0.1374686509370803,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.874075710773468,0.2282825410366058,0.2165848016738891,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7255277037620544,0.1279596835374832,0.5796284079551697,285.0350341796875,284.95001220703125,301.5074768066406,296.4418334960937,299.5713195800781,297.3192749023437,285.03009033203125,1.0,0.3321916460990906,1.0,1.0,0.558279812335968,1.0,-1.7735435962677002,0.9509202837944032,0.8226233124732971,0.5417296886444092,0.9585646390914916,0.9585646390914916,0.0,48.59660339355469,61.0,47274.46875,0.0,463.4638366699219,1.0,280.6417236328125,283.7667236328125,299.4222717285156,302.4759521484375,293.1499938964844,293.1499938964844,280.3500061035156,31556.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358044385910034,1.0,0.0,0.0,3.620516538619995,3.620539426803589,8.746501407586038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.318359375,0.0,1467.6348876953125,1895.4371337890625,0.0,1903.951171875,0.8952749967575073,1.0,0.0,3.0,1.0,0.0
17662800,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.4191994071006775,0.3062847852706909,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9023160338401794,0.2508347630500793,0.2376928180456161,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8321796655654907,0.19594806432724,0.1374686509370803,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.874075710773468,0.2282825410366058,0.2165848016738891,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7255277037620544,0.1279596835374832,0.5796284079551697,285.0350341796875,284.95001220703125,301.5074768066406,296.4418334960937,299.5713195800781,297.3192749023437,285.03009033203125,1.0,0.3321916460990906,1.0,1.0,0.558279812335968,1.0,-1.7735435962677002,0.9509202837944032,0.8226233124732971,0.5417296886444092,0.9585646390914916,0.9585646390914916,0.0,48.59660339355469,61.0,47274.46875,0.0,463.4638366699219,1.0,280.6417236328125,283.7667236328125,299.4222717285156,302.4759521484375,293.1499938964844,293.1499938964844,280.3500061035156,31556.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358044385910034,1.0,0.0,0.0,3.620516538619995,3.620539426803589,8.746501407586038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.318359375,0.0,1467.6348876953125,1895.4371337890625,0.0,1903.951171875,0.8952749967575073,1.0,0.0,3.0,1.0,0.0
17662860,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.4178323745727539,0.316983163356781,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8943511247634888,0.2527163326740265,0.2397291362285614,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8250090479850769,0.196965143084526,0.1383629143238067,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8659684658050537,0.2295299917459488,0.218012735247612,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7180184125900269,0.1278957575559616,0.5802930593490601,284.8862609863281,284.95001220703125,301.4971923828125,296.4549560546875,299.5512084960937,297.3025207519531,284.8958740234375,1.0,0.3370995223522186,1.0,1.0,0.5599656105041504,1.0,-1.7924211025238037,0.9585590958595276,0.8338619470596313,0.5451293587684631,0.8390796780586243,0.8390796780586243,0.0,50.98484802246094,64.0,48021.125,0.0,482.5395812988281,1.0,280.357666015625,283.63189697265625,299.4871520996094,302.65533447265625,293.1499938964844,293.1499938964844,280.6499938964844,39672.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467955946922302,1.0,0.0,0.0,3.497880220413208,3.497903347015381,8.164003020283417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.53759765625,0.0,1396.756591796875,1895.4371337890625,0.0,1997.7933349609373,0.8745099306106567,1.0,0.0,3.0,1.0,0.0
17662920,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.4178323745727539,0.316983163356781,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8943511247634888,0.2527163326740265,0.2397291362285614,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8250090479850769,0.196965143084526,0.1383629143238067,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8659684658050537,0.2295299917459488,0.218012735247612,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7180184125900269,0.1278957575559616,0.5802930593490601,284.8862609863281,284.95001220703125,301.4971923828125,296.4549560546875,299.5512084960937,297.3025207519531,284.8958740234375,1.0,0.3370995223522186,1.0,1.0,0.5599656105041504,1.0,-1.7924211025238037,0.9585590958595276,0.8338619470596313,0.5451293587684631,0.8390796780586243,0.8390796780586243,0.0,50.98484802246094,64.0,48021.125,0.0,482.5395812988281,1.0,280.357666015625,283.63189697265625,299.4871520996094,302.65533447265625,293.1499938964844,293.1499938964844,280.6499938964844,39672.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467955946922302,1.0,0.0,0.0,3.497880220413208,3.497903347015381,8.164003020283417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.53759765625,0.0,1396.756591796875,1895.4371337890625,0.0,1997.7933349609373,0.8745099306106567,1.0,0.0,3.0,1.0,0.0
17662980,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9990000128746032,0.4164842367172241,0.3280674815177917,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8865829110145569,0.2551126778125763,0.2418802976608276,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.817965030670166,0.1984445601701736,0.1393276751041412,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8581403493881226,0.2312305122613906,0.2195265889167785,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7101170420646667,0.1280118823051452,0.5807616710662842,285.0520935058594,284.95001220703125,301.4854736328125,296.4678039550781,299.5360717773437,297.2933349609375,285.04815673828125,1.0,0.3421992659568786,1.0,1.0,0.5616514682769775,1.0,-1.8118507862091064,0.966931164264679,0.8449195623397827,0.5491182208061218,0.98703134059906,0.98703134059906,0.0,53.53310394287109,67.0,48160.2734375,0.0,502.8409423828125,1.0,280.6423034667969,283.7691955566406,299.452392578125,302.5550537109375,293.1499938964844,293.1499938964844,280.3500061035156,31384.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393129467964172,1.0,0.0,0.0,3.685490608215332,3.685514211654663,9.06324942206993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.1923828125,0.0,1538.1431884765625,1895.4371337890625,0.0,1933.7294921875,0.909873366355896,1.0,0.0,3.0,1.0,0.0
17663040,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9990000128746032,0.4164842367172241,0.3280674815177917,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8865829110145569,0.2551126778125763,0.2418802976608276,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.817965030670166,0.1984445601701736,0.1393276751041412,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8581403493881226,0.2312305122613906,0.2195265889167785,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7101170420646667,0.1280118823051452,0.5807616710662842,285.0520935058594,284.95001220703125,301.4854736328125,296.4678039550781,299.5360717773437,297.2933349609375,285.04815673828125,1.0,0.3421992659568786,1.0,1.0,0.5616514682769775,1.0,-1.8118507862091064,0.966931164264679,0.8449195623397827,0.5491182208061218,0.98703134059906,0.98703134059906,0.0,53.53310394287109,67.0,48160.2734375,0.0,502.8409423828125,1.0,280.6423034667969,283.7691955566406,299.452392578125,302.5550537109375,293.1499938964844,293.1499938964844,280.3500061035156,31384.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393129467964172,1.0,0.0,0.0,3.685490608215332,3.685514211654663,9.06324942206993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.1923828125,0.0,1538.1431884765625,1895.4371337890625,0.0,1933.7294921875,0.909873366355896,1.0,0.0,3.0,1.0,0.0
17663100,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.4151622951030731,0.3335689604282379,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8830019235610962,0.2561529576778412,0.2430412322282791,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8146533370018005,0.1990360170602798,0.1398657411336898,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8545488119125366,0.2319372296333313,0.2203619182109832,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7062072157859802,0.1279971301555633,0.5812344551086426,284.8979797363281,284.95001220703125,301.47918701171875,296.4741516113281,299.5284423828125,297.28912353515625,284.8803405761719,1.0,0.3448249697685241,1.0,1.0,0.5624943375587463,1.0,-1.822067618370056,0.9713776111602784,0.8506900072097778,0.5512857437133789,0.8968217968940735,0.8968217968940735,0.0,54.84063720703125,67.0,49197.4609375,0.0,513.5765991210938,1.0,280.3962097167969,283.5818786621094,299.5254211425781,302.8023986816406,293.1499938964844,293.1499938964844,280.3500061035156,34761.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480452060699463,1.0,0.0,0.0,3.707733869552612,3.7077581882476807,9.172978820970456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.9326171875,0.0,1588.9417724609375,1895.4371337890625,0.0,2008.5633544921875,0.9153472781181335,1.0,0.0,3.0,1.0,0.0
17663160,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.4129297733306885,0.3397173285484314,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.878624677658081,0.2569805979728699,0.2439350634813308,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8105160593986511,0.1994266211986541,0.1402205526828766,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8502410650253296,0.2324392646551132,0.2209492623805999,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7015910744667053,0.1278641521930694,0.5810452699661255,284.8829345703125,284.95001220703125,301.4726867675781,296.4804077148437,299.50946044921875,297.2826538085937,284.8900451660156,1.0,0.3474496304988861,1.0,1.0,0.5676359534263611,1.0,-1.831428289413452,0.9706355929374696,0.8607926964759827,0.548469603061676,0.8618578314781189,0.8618578314781189,0.0,56.27761459350586,55.0,49090.5859375,0.0,524.2488403320312,1.0,280.35723876953125,283.60455322265625,299.5193786621094,302.75506591796875,293.1499938964844,293.1499938964844,280.6499938964844,38853.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517207860946655,1.0,0.0,0.0,3.6064884662628174,3.606512546539306,8.678853760102356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.59619140625,0.0,1506.388916015625,1895.4371337890625,0.0,2040.3565673828125,0.897517740726471,1.0,0.0,3.0,1.0,0.0
17663220,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9990000128746032,0.4104778468608856,0.3375781178474426,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8829615116119385,0.2593192458152771,0.245929330587387,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8137074112892151,0.200781375169754,0.1410348713397979,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8536046147346497,0.2340072691440582,0.2222535163164138,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7031064033508301,0.1279739886522293,0.5809214115142822,285.0391845703125,284.95001220703125,301.4591979980469,296.4927062988281,299.4725646972656,297.27587890625,285.0336303710937,1.0,0.346854954957962,1.0,1.0,0.5779192447662354,1.0,-1.8336641788482664,0.9601536393165588,0.8735105395317078,0.5376655459403992,0.99871826171875,0.99871826171875,0.0,55.90133666992188,43.0,48740.6328125,0.0,524.5498046875,1.0,280.64306640625,283.7445678710937,299.4769897460937,302.6285095214844,293.1499938964844,293.1499938964844,280.3500061035156,32042.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443383932113647,1.0,0.0,0.0,3.761495351791382,3.761519908905029,9.44092107602046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.716796875,0.0,1630.275146484375,1895.4371337890625,0.0,1976.674072265625,0.9274110794067384,1.0,0.0,3.0,1.0,0.0
17663280,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9990000128746032,0.4104778468608856,0.3375781178474426,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8829615116119385,0.2593192458152771,0.245929330587387,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8137074112892151,0.200781375169754,0.1410348713397979,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8536046147346497,0.2340072691440582,0.2222535163164138,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7031064033508301,0.1279739886522293,0.5809214115142822,285.0391845703125,284.95001220703125,301.4591979980469,296.4927062988281,299.4725646972656,297.27587890625,285.0336303710937,1.0,0.346854954957962,1.0,1.0,0.5779192447662354,1.0,-1.8336641788482664,0.9601536393165588,0.8735105395317078,0.5376655459403992,0.99871826171875,0.99871826171875,0.0,55.90133666992188,43.0,48740.6328125,0.0,524.5498046875,1.0,280.64306640625,283.7445678710937,299.4769897460937,302.6285095214844,293.1499938964844,293.1499938964844,280.3500061035156,32042.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443383932113647,1.0,0.0,0.0,3.761495351791382,3.761519908905029,9.44092107602046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.716796875,0.0,1630.275146484375,1895.4371337890625,0.0,1976.674072265625,0.9274110794067384,1.0,0.0,3.0,1.0,0.0
17663340,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9990000128746032,0.4111839532852173,0.3237971365451813,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.8979071974754333,0.2611167728900909,0.2477270513772964,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.825598955154419,0.2015784084796905,0.1416625529527664,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8667537569999695,0.2350155562162399,0.2233051210641861,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.7131072878837585,0.1278559416532516,0.5803871154785156,284.8478088378906,284.95001220703125,301.44537353515625,296.5046691894531,299.43719482421875,297.2699279785156,284.8544006347656,1.0,0.3419473171234131,1.0,1.0,0.5882024765014648,1.0,-1.8206603527069087,0.9423300623893738,0.8783302307128906,0.5228536128997803,0.8397001028060913,0.8397001028060913,0.0,52.90753936767578,46.0,48696.04296875,0.0,506.6160583496094,1.0,280.357177734375,283.5767517089844,299.5277099609375,302.760009765625,293.1499938964844,293.1499938964844,280.6499938964844,41207.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537263035774231,1.0,0.0,0.0,3.607392072677612,3.60741662979126,8.683203418513585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.9208984375,0.0,1524.784912109375,1895.4371337890625,0.0,2057.775146484375,0.8990480899810791,1.0,0.0,3.0,1.0,0.0
17663400,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9990000128746032,0.4111839532852173,0.3237971365451813,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.8979071974754333,0.2611167728900909,0.2477270513772964,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.825598955154419,0.2015784084796905,0.1416625529527664,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8667537569999695,0.2350155562162399,0.2233051210641861,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.7131072878837585,0.1278559416532516,0.5803871154785156,284.8478088378906,284.95001220703125,301.44537353515625,296.5046691894531,299.43719482421875,297.2699279785156,284.8544006347656,1.0,0.3419473171234131,1.0,1.0,0.5882024765014648,1.0,-1.8206603527069087,0.9423300623893738,0.8783302307128906,0.5228536128997803,0.8397001028060913,0.8397001028060913,0.0,52.90753936767578,46.0,48696.04296875,0.0,506.6160583496094,1.0,280.357177734375,283.5767517089844,299.5277099609375,302.760009765625,293.1499938964844,293.1499938964844,280.6499938964844,41207.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537263035774231,1.0,0.0,0.0,3.607392072677612,3.60741662979126,8.683203418513585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.9208984375,0.0,1524.784912109375,1895.4371337890625,0.0,2057.775146484375,0.8990480899810791,1.0,0.0,3.0,1.0,0.0
17663460,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9990000128746032,0.4162828028202057,0.3146301507949829,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9095174074172974,0.2635048329830169,0.2496828734874725,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8343055844306946,0.2028882205486297,0.1423752456903457,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8766812682151794,0.236516460776329,0.2244517654180526,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7197426557540894,0.1280600875616073,0.5803516507148743,285.01287841796875,284.95001220703125,301.4316101074219,296.5162658691406,299.4345397949219,297.2787475585937,285.00836181640625,1.0,0.3395518362522125,1.0,1.0,0.5874590873718262,1.0,-1.814178824424744,0.9393672943115234,0.8748115301132202,0.5211691856384277,0.9616676568984984,0.9616676568984984,0.0,51.02324295043945,49.0,48036.12109375,0.0,496.5671997070313,1.0,280.64276123046875,283.7323608398437,299.4799194335937,302.58935546875,293.1499938964844,293.1499938964844,280.3500061035156,33048.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417870163917542,1.0,0.0,0.0,3.719827651977539,3.719851732254028,9.232916795554048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.31640625,0.0,1589.7462158203125,1895.4371337890625,0.0,1954.8289794921875,0.9186684489250184,1.0,0.0,3.0,1.0,0.0
17663520,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9990000128746032,0.4162828028202057,0.3146301507949829,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9095174074172974,0.2635048329830169,0.2496828734874725,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8343055844306946,0.2028882205486297,0.1423752456903457,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8766812682151794,0.236516460776329,0.2244517654180526,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7197426557540894,0.1280600875616073,0.5803516507148743,285.01287841796875,284.95001220703125,301.4316101074219,296.5162658691406,299.4345397949219,297.2787475585937,285.00836181640625,1.0,0.3395518362522125,1.0,1.0,0.5874590873718262,1.0,-1.814178824424744,0.9393672943115234,0.8748115301132202,0.5211691856384277,0.9616676568984984,0.9616676568984984,0.0,51.02324295043945,49.0,48036.12109375,0.0,496.5671997070313,1.0,280.64276123046875,283.7323608398437,299.4799194335937,302.58935546875,293.1499938964844,293.1499938964844,280.3500061035156,33048.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417870163917542,1.0,0.0,0.0,3.719827651977539,3.719851732254028,9.232916795554048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.31640625,0.0,1589.7462158203125,1895.4371337890625,0.0,1954.8289794921875,0.9186684489250184,1.0,0.0,3.0,1.0,0.0
17663580,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9990000128746032,0.4210163056850433,0.3106495440006256,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9166232943534852,0.2654631435871124,0.2516751289367676,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8389831185340881,0.2037952095270156,0.1431064307689666,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8820462226867676,0.23761647939682,0.2256245166063308,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7227833271026611,0.1280821561813354,0.5807589888572693,284.87066650390625,284.95001220703125,301.4182434082031,296.5274963378906,299.4322204589844,297.2846069335937,284.88092041015625,1.0,0.338971197605133,1.0,1.0,0.5867157578468323,1.0,-1.8145649433135984,0.9403474926948548,0.8742174506187439,0.5220215916633606,0.8322626352310181,0.8322626352310181,0.0,50.293399810791016,52.0,48232.79296875,0.0,494.5639953613281,1.0,280.3572082519531,283.6135559082031,299.5417175292969,302.7310485839844,293.1499938964844,293.1499938964844,280.6499938964844,41369.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492374777793884,1.0,0.0,0.0,3.531552791595459,3.531576633453369,8.32194302802236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.45556640625,0.0,1444.2113037109375,1895.4371337890625,0.0,2018.8577880859373,0.8834134340286255,1.0,0.0,3.0,1.0,0.0
17663640,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9990000128746032,0.4210163056850433,0.3106495440006256,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9166232943534852,0.2654631435871124,0.2516751289367676,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8389831185340881,0.2037952095270156,0.1431064307689666,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8820462226867676,0.23761647939682,0.2256245166063308,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7227833271026611,0.1280821561813354,0.5807589888572693,284.87066650390625,284.95001220703125,301.4182434082031,296.5274963378906,299.4322204589844,297.2846069335937,284.88092041015625,1.0,0.338971197605133,1.0,1.0,0.5867157578468323,1.0,-1.8145649433135984,0.9403474926948548,0.8742174506187439,0.5220215916633606,0.8322626352310181,0.8322626352310181,0.0,50.293399810791016,52.0,48232.79296875,0.0,494.5639953613281,1.0,280.3572082519531,283.6135559082031,299.5417175292969,302.7310485839844,293.1499938964844,293.1499938964844,280.6499938964844,41369.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492374777793884,1.0,0.0,0.0,3.531552791595459,3.531576633453369,8.32194302802236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.45556640625,0.0,1444.2113037109375,1895.4371337890625,0.0,2018.8577880859373,0.8834134340286255,1.0,0.0,3.0,1.0,0.0
17663700,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9990000128746032,0.4234592914581299,0.310244083404541,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9184324145317078,0.2666576206684112,0.2526406645774841,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8399583697319031,0.2044383585453033,0.1434482336044311,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8831711411476135,0.2383495718240738,0.2261734753847122,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7231021523475647,0.1281785666942596,0.5808221697807312,285.0257568359375,284.95001220703125,301.4118347167969,296.532958984375,299.4317626953125,297.2886047363281,285.0384521484375,1.0,0.3392195403575897,1.0,1.0,0.5863440632820129,1.0,-1.816380381584168,0.9416931867599488,0.8746871948242188,0.5229266881942749,0.9333664774894714,0.9333664774894714,0.0,50.2585563659668,52.0,47751.703125,0.0,495.6326599121094,1.0,280.59930419921875,283.7742004394531,299.48663330078125,302.5306091308594,293.1499938964844,293.1499938964844,280.6499938964844,34496.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412751317024231,1.0,0.0,0.0,3.584420680999756,3.5844438076019287,8.572969250053575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.55078125,0.0,1450.3780517578125,1895.4371337890625,0.0,1950.45703125,0.8921990990638733,1.0,0.0,3.0,1.0,0.0
17663760,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9990000128746032,0.4259919226169586,0.3101027905941009,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.920322835445404,0.268016368150711,0.2538742423057556,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8410379886627197,0.2052287012338638,0.1439681351184845,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8843598961830139,0.2392327636480331,0.2269627153873443,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7234846949577332,0.1283749938011169,0.5815446972846985,285.0325012207031,284.95001220703125,301.4056396484375,296.5382995605469,299.4270324707031,297.2937927246094,285.0283508300781,1.0,0.3398099243640899,1.0,1.0,0.5884035229682922,1.0,-1.82012951374054,0.9416939616203308,0.878435492515564,0.5220677256584167,0.967362940311432,0.967362940311432,0.0,50.315616607666016,55.0,47955.578125,0.0,498.2410583496094,1.0,280.6422424316406,283.75213623046875,299.5079040527344,302.6051330566406,293.1499938964844,293.1499938964844,280.3500061035156,32314.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387074828147888,1.0,0.0,0.0,3.6894302368164062,3.689453840255737,9.08263530163822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.9462890625,0.0,1549.6099853515625,1895.4371337890625,0.0,1928.578369140625,0.9114564061164856,1.0,0.0,3.0,1.0,0.0
17663820,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9990000128746032,0.4288085401058197,0.3128095865249634,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9201810359954834,0.2700274288654327,0.2559882700443268,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8402038812637329,0.2061615586280822,0.1447686403989792,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8834095001220703,0.2403536587953567,0.2282241135835647,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.721842885017395,0.1284264922142028,0.582365095615387,284.8791198730469,284.95001220703125,301.39422607421875,296.5486755371094,299.4118957519531,297.2940673828125,284.8882141113281,1.0,0.341787189245224,1.0,1.0,0.5925225019454956,1.0,-1.829378366470337,0.9423385858535768,0.8870397806167603,0.5206483006477356,0.8418076038360596,0.8418076038360596,0.0,51.02274703979492,58.0,48441.59765625,0.0,506.4800109863281,1.0,280.35723876953125,283.6138916015625,299.572998046875,302.7726745605469,293.1499938964844,293.1499938964844,280.6499938964844,40309.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482391595840454,1.0,0.0,0.0,3.5473825931549072,3.5474064350128174,8.396714292757679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.36279296875,0.0,1453.309326171875,1895.4371337890625,0.0,2010.2366943359373,0.8858770132064819,1.0,0.0,3.0,1.0,0.0
17663880,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9990000128746032,0.4288085401058197,0.3128095865249634,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9201810359954834,0.2700274288654327,0.2559882700443268,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8402038812637329,0.2061615586280822,0.1447686403989792,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8834095001220703,0.2403536587953567,0.2282241135835647,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.721842885017395,0.1284264922142028,0.582365095615387,284.8791198730469,284.95001220703125,301.39422607421875,296.5486755371094,299.4118957519531,297.2940673828125,284.8882141113281,1.0,0.341787189245224,1.0,1.0,0.5925225019454956,1.0,-1.829378366470337,0.9423385858535768,0.8870397806167603,0.5206483006477356,0.8418076038360596,0.8418076038360596,0.0,51.02274703979492,58.0,48441.59765625,0.0,506.4800109863281,1.0,280.35723876953125,283.6138916015625,299.572998046875,302.7726745605469,293.1499938964844,293.1499938964844,280.6499938964844,40309.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482391595840454,1.0,0.0,0.0,3.5473825931549072,3.5474064350128174,8.396714292757679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.36279296875,0.0,1453.309326171875,1895.4371337890625,0.0,2010.2366943359373,0.8858770132064819,1.0,0.0,3.0,1.0,0.0
17663940,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9990000128746032,0.4310082197189331,0.3176095485687256,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9178820848464966,0.2725939452648163,0.2582359910011291,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8377840518951416,0.207579955458641,0.1456478536128997,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8806122541427612,0.2419488579034805,0.229580670595169,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7187724709510803,0.128727301955223,0.5833590030670166,285.0444030761719,284.95001220703125,301.3843078613281,296.5586242675781,299.3981628417969,297.29473876953125,285.0404663085937,1.0,0.344622254371643,1.0,1.0,0.596641480922699,1.0,-1.8417158126831048,0.9446767568588256,0.897038996219635,0.5202078819274902,0.9848373532295228,0.9848373532295228,0.0,52.19779968261719,61.0,48326.59765625,0.0,518.3173828125,1.0,280.6426086425781,283.7563781738281,299.5359191894531,302.6537475585937,293.1499938964844,293.1499938964844,280.3500061035156,31926.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392886281013489,1.0,0.0,0.0,3.713473320007324,3.7134971618652335,9.201399393532484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.66015625,0.0,1573.93310546875,1895.4371337890625,0.0,1933.5223388671875,0.9165440797805786,1.0,0.0,3.0,1.0,0.0
17664000,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9990000128746032,0.4310082197189331,0.3176095485687256,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9178820848464966,0.2725939452648163,0.2582359910011291,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8377840518951416,0.207579955458641,0.1456478536128997,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8806122541427612,0.2419488579034805,0.229580670595169,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7187724709510803,0.128727301955223,0.5833590030670166,285.0444030761719,284.95001220703125,301.3843078613281,296.5586242675781,299.3981628417969,297.29473876953125,285.0404663085937,1.0,0.344622254371643,1.0,1.0,0.596641480922699,1.0,-1.8417158126831048,0.9446767568588256,0.897038996219635,0.5202078819274902,0.9848373532295228,0.9848373532295228,0.0,52.19779968261719,61.0,48326.59765625,0.0,518.3173828125,1.0,280.6426086425781,283.7563781738281,299.5359191894531,302.6537475585937,293.1499938964844,293.1499938964844,280.3500061035156,31926.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392886281013489,1.0,0.0,0.0,3.713473320007324,3.7134971618652335,9.201399393532484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.66015625,0.0,1573.93310546875,1895.4371337890625,0.0,1933.5223388671875,0.9165440797805786,1.0,0.0,3.0,1.0,0.0
17664060,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.4307470023632049,0.3243696391582489,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9134404063224792,0.2746129035949707,0.2603979408740997,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8337401151657104,0.2084925919771194,0.1464637815952301,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8759841322898865,0.2430434823036193,0.2308570742607116,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7143532037734985,0.1288270503282547,0.5844953656196594,284.88165283203125,284.95001220703125,301.37628173828125,296.5680847167969,299.3740234375,297.27655029296875,284.8896484375,1.0,0.3481548130512237,1.0,1.0,0.6019503474235535,1.0,-1.856306076049805,0.947136402130127,0.9091696739196776,0.5194402933120728,0.8595455288887024,0.8595455288887024,0.0,53.81763458251953,64.0,49151.015625,0.0,533.2298583984375,1.0,280.35693359375,283.60333251953125,299.6006164550781,302.8405456542969,293.1499938964844,293.1499938964844,280.6499938964844,39374.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503843903541565,1.0,0.0,0.0,3.611248254776001,3.61127233505249,8.701777574060543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.96728515625,0.0,1515.4615478515625,1895.4371337890625,0.0,2028.77734375,0.8991289138793945,1.0,0.0,3.0,1.0,0.0
17664120,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.4307470023632049,0.3243696391582489,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9134404063224792,0.2746129035949707,0.2603979408740997,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8337401151657104,0.2084925919771194,0.1464637815952301,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8759841322898865,0.2430434823036193,0.2308570742607116,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7143532037734985,0.1288270503282547,0.5844953656196594,284.88165283203125,284.95001220703125,301.37628173828125,296.5680847167969,299.3740234375,297.27655029296875,284.8896484375,1.0,0.3481548130512237,1.0,1.0,0.6019503474235535,1.0,-1.856306076049805,0.947136402130127,0.9091696739196776,0.5194402933120728,0.8595455288887024,0.8595455288887024,0.0,53.81763458251953,64.0,49151.015625,0.0,533.2298583984375,1.0,280.35693359375,283.60333251953125,299.6006164550781,302.8405456542969,293.1499938964844,293.1499938964844,280.6499938964844,39374.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503843903541565,1.0,0.0,0.0,3.611248254776001,3.61127233505249,8.701777574060543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.96728515625,0.0,1515.4615478515625,1895.4371337890625,0.0,2028.77734375,0.8991289138793945,1.0,0.0,3.0,1.0,0.0
17664180,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.9990000128746032,0.4299038350582123,0.3321838676929474,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.908324897289276,0.2771950364112854,0.262671411037445,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8291240334510803,0.2098900079727172,0.1473390609025955,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8706817626953125,0.2446113228797912,0.2322023212909698,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.7092393636703491,0.1292094737291336,0.5859429836273193,285.05780029296875,284.95001220703125,301.3705139160156,296.5770874023437,299.3564453125,297.2685546875,285.0550537109375,1.0,0.3521917462348938,1.0,1.0,0.607259213924408,1.0,-1.8728209733963013,0.9506832361221312,0.92213773727417,0.5193005204200745,1.0,1.0,0.0,55.71886444091797,67.0,49148.84765625,0.0,550.587158203125,1.0,280.64306640625,283.76080322265625,299.5616455078125,302.7287292480469,293.1499938964844,293.1499938964844,280.3500061035156,32030.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429376840591431,1.0,0.0,0.0,3.770336627960205,3.770361185073853,9.485353871241388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.2548828125,0.0,1640.5341796875,1895.4371337890625,0.0,1964.6705322265625,0.9294472932815552,1.0,0.0,3.0,1.0,0.0
17664240,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.9990000128746032,0.4299038350582123,0.3321838676929474,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.908324897289276,0.2771950364112854,0.262671411037445,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8291240334510803,0.2098900079727172,0.1473390609025955,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8706817626953125,0.2446113228797912,0.2322023212909698,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.7092393636703491,0.1292094737291336,0.5859429836273193,285.05780029296875,284.95001220703125,301.3705139160156,296.5770874023437,299.3564453125,297.2685546875,285.0550537109375,1.0,0.3521917462348938,1.0,1.0,0.607259213924408,1.0,-1.8728209733963013,0.9506832361221312,0.92213773727417,0.5193005204200745,1.0,1.0,0.0,55.71886444091797,67.0,49148.84765625,0.0,550.587158203125,1.0,280.64306640625,283.76080322265625,299.5616455078125,302.7287292480469,293.1499938964844,293.1499938964844,280.3500061035156,32030.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429376840591431,1.0,0.0,0.0,3.770336627960205,3.770361185073853,9.485353871241388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.2548828125,0.0,1640.5341796875,1895.4371337890625,0.0,1964.6705322265625,0.9294472932815552,1.0,0.0,3.0,1.0,0.0
17664300,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.4287993311882019,0.3362496793270111,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9058985114097596,0.2783345878124237,0.2639229595661163,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8268858790397644,0.2104487270116806,0.1478500217199325,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8681063055992126,0.2452607154846191,0.2329773008823394,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.7066847681999207,0.1293477714061737,0.5870330929756165,284.9054870605469,284.95001220703125,301.3685913085937,296.5813903808594,299.3481140136719,297.2642822265625,284.8886108398437,1.0,0.354389876127243,1.0,1.0,0.6099136471748352,1.0,-1.8820595741271973,0.9530029296875,0.9290565848350524,0.5195832848548889,0.9231699109077454,0.9231699109077454,0.0,56.73995971679688,67.0,50225.12109375,0.0,560.2835083007812,1.0,280.3949890136719,283.5746459960937,299.63134765625,302.9732360839844,293.1499938964844,293.1499938964844,280.3500061035156,34753.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514909505844116,1.0,0.0,0.0,3.7931227684021,3.793148040771485,9.600350949767744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.7177734375,0.0,1688.6171875,1895.4371337890625,0.0,2038.3638916015625,0.9348477721214294,1.0,0.0,3.0,1.0,0.0
17664360,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.4269024133682251,0.3411609530448913,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9024659991264344,0.279234230518341,0.2648865878582001,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8237152695655823,0.2107852101325988,0.1481671333312988,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8645522594451904,0.2456850707530975,0.2334908843040466,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.703258216381073,0.1293442994356155,0.5874460935592651,284.88201904296875,284.95001220703125,301.36737060546875,296.5856018066406,299.33758544921875,297.2572937011719,284.8876647949219,1.0,0.3566438257694244,1.0,1.0,0.6133486032485962,1.0,-1.890608072280884,0.9543320536613464,0.9362760186195374,0.5190334916114807,0.8841792345046997,0.8841792345046997,0.0,57.92660140991211,70.0,50151.67578125,0.0,570.1104125976562,1.0,280.3565979003906,283.5837097167969,299.62408447265625,302.9278259277344,293.1499938964844,293.1499938964844,280.6499938964844,38457.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551294565200806,1.0,0.0,0.0,3.708648681640625,3.708673477172852,9.177505262414344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.1767578125,0.0,1618.0863037109375,1895.4371337890625,0.0,2069.990234375,0.9197971224784852,1.0,0.0,3.0,1.0,0.0
