time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664420,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.9990000128746032,0.4237462282180786,0.3508435785770416,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8964443802833557,0.2817890644073486,0.2671489417552948,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.817979097366333,0.2121164798736572,0.1490086019039154,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8581663966178894,0.2471855878829956,0.2347889393568039,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.6968390345573425,0.1296378821134567,0.5886838436126709,285.0666809082031,284.95001220703125,301.3672180175781,296.59356689453125,299.3243103027344,297.25604248046875,285.066162109375,1.0,0.361346036195755,1.0,1.0,0.6202185153961182,1.0,-1.9090051651000977,0.9577605128288268,0.951244592666626,0.5183752775192261,1.0,1.0,0.0,60.34683227539063,58.0,49923.13671875,0.0,591.1038818359375,1.0,280.6434326171875,283.7578430175781,299.5794982910156,302.7989501953125,293.1499938964844,293.1499938964844,280.3500061035156,33053.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748008131980896,1.0,0.0,0.0,3.83124589920044,3.831271171569824,9.794298421184069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.1767578125,0.0,1721.1768798828125,1895.4371337890625,0.0,2008.2435302734373,0.9437415599822998,1.0,0.0,3.0,1.0,0.0
17664480,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.9990000128746032,0.4237462282180786,0.3508435785770416,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8964443802833557,0.2817890644073486,0.2671489417552948,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.817979097366333,0.2121164798736572,0.1490086019039154,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8581663966178894,0.2471855878829956,0.2347889393568039,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.6968390345573425,0.1296378821134567,0.5886838436126709,285.0666809082031,284.95001220703125,301.3672180175781,296.59356689453125,299.3243103027344,297.25604248046875,285.066162109375,1.0,0.361346036195755,1.0,1.0,0.6202185153961182,1.0,-1.9090051651000977,0.9577605128288268,0.951244592666626,0.5183752775192261,1.0,1.0,0.0,60.34683227539063,58.0,49923.13671875,0.0,591.1038818359375,1.0,280.6434326171875,283.7578430175781,299.5794982910156,302.7989501953125,293.1499938964844,293.1499938964844,280.3500061035156,33053.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748008131980896,1.0,0.0,0.0,3.83124589920044,3.831271171569824,9.794298421184069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.1767578125,0.0,1721.1768798828125,1895.4371337890625,0.0,2008.2435302734373,0.9437415599822998,1.0,0.0,3.0,1.0,0.0
17664540,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9990000128746032,0.4206279218196869,0.3475252687931061,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9018018841743468,0.2837866842746734,0.2692505419254303,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8216584324836731,0.2129354327917099,0.1497257202863693,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8622313141822815,0.2481823861598968,0.2359269708395004,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.6993832588195801,0.1296197324991226,0.589133620262146,284.8710632324219,284.95001220703125,301.3704528808594,296.6010437011719,299.3109436035156,297.2512512207031,284.8744812011719,1.0,0.3603931665420532,1.0,1.0,0.6270884275436401,1.0,-1.9103310108184808,0.9526182413101196,0.957712709903717,0.5131669640541077,0.890922486782074,0.890922486782074,0.0,59.69748306274414,46.0,50578.4453125,0.0,589.9390869140625,1.0,280.3558959960937,283.5580139160156,299.635009765625,302.9764709472656,293.1499938964844,293.1499938964844,280.6499938964844,38691.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592118978500366,1.0,0.0,0.0,3.770638465881348,3.770663976669312,9.48687215895916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.24609375,0.0,1692.3768310546875,1895.4371337890625,0.0,2105.663818359375,0.933538019657135,1.0,0.0,3.0,1.0,0.0
17664600,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9990000128746032,0.4206279218196869,0.3475252687931061,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9018018841743468,0.2837866842746734,0.2692505419254303,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8216584324836731,0.2129354327917099,0.1497257202863693,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8622313141822815,0.2481823861598968,0.2359269708395004,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.6993832588195801,0.1296197324991226,0.589133620262146,284.8710632324219,284.95001220703125,301.3704528808594,296.6010437011719,299.3109436035156,297.2512512207031,284.8744812011719,1.0,0.3603931665420532,1.0,1.0,0.6270884275436401,1.0,-1.9103310108184808,0.9526182413101196,0.957712709903717,0.5131669640541077,0.890922486782074,0.890922486782074,0.0,59.69748306274414,46.0,50578.4453125,0.0,589.9390869140625,1.0,280.3558959960937,283.5580139160156,299.635009765625,302.9764709472656,293.1499938964844,293.1499938964844,280.6499938964844,38691.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592118978500366,1.0,0.0,0.0,3.770638465881348,3.770663976669312,9.48687215895916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.24609375,0.0,1692.3768310546875,1895.4371337890625,0.0,2105.663818359375,0.933538019657135,1.0,0.0,3.0,1.0,0.0
17664660,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9990000128746032,0.4222603142261505,0.3328258395195007,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9186686873435974,0.2862188816070556,0.2712106704711914,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8338167071342468,0.2141205072402954,0.1503263115882873,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8760071992874146,0.2495283335447311,0.2368938475847244,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7099284529685974,0.1297748833894729,0.5887293815612793,285.0288391113281,284.95001220703125,301.3774108886719,296.6079406738281,299.3070068359375,297.2564392089844,285.0250244140625,1.0,0.3552137613296509,1.0,1.0,0.6325252652168274,1.0,-1.89643669128418,0.941092848777771,0.9553438425064088,0.5047823190689087,1.0,1.0,0.0,56.40449905395508,49.0,49621.6484375,0.0,569.3055419921875,1.0,280.6436462402344,283.716796875,299.581298828125,302.7984313964844,293.1499938964844,293.1499938964844,280.3500061035156,33595.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495662569999695,1.0,0.0,0.0,3.862274169921875,3.862299919128418,9.953583912647446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.4111328125,0.0,1763.36572265625,1895.4371337890625,0.0,2021.7000732421875,0.9511605501174928,1.0,0.0,3.0,1.0,0.0
17664720,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9990000128746032,0.4222603142261505,0.3328258395195007,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9186686873435974,0.2862188816070556,0.2712106704711914,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8338167071342468,0.2141205072402954,0.1503263115882873,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8760071992874146,0.2495283335447311,0.2368938475847244,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7099284529685974,0.1297748833894729,0.5887293815612793,285.0288391113281,284.95001220703125,301.3774108886719,296.6079406738281,299.3070068359375,297.2564392089844,285.0250244140625,1.0,0.3552137613296509,1.0,1.0,0.6325252652168274,1.0,-1.89643669128418,0.941092848777771,0.9553438425064088,0.5047823190689087,1.0,1.0,0.0,56.40449905395508,49.0,49621.6484375,0.0,569.3055419921875,1.0,280.6436462402344,283.716796875,299.581298828125,302.7984313964844,293.1499938964844,293.1499938964844,280.3500061035156,33595.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495662569999695,1.0,0.0,0.0,3.862274169921875,3.862299919128418,9.953583912647446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.4111328125,0.0,1763.36572265625,1895.4371337890625,0.0,2021.7000732421875,0.9511605501174928,1.0,0.0,3.0,1.0,0.0
17664780,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.9990000128746032,0.4260461330413818,0.3232788741588592,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9317268133163452,0.2881642878055572,0.2731726169586181,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.8425278663635254,0.2148663997650146,0.1509277671575546,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.885959267616272,0.2504335343837738,0.2378599941730499,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.7168982028961182,0.1298133581876754,0.5889419317245483,284.8522644042969,284.95001220703125,301.3884582519531,296.6142578125,299.30389404296875,297.25799560546875,284.85955810546875,1.0,0.3526790142059326,1.0,1.0,0.6379621028900146,1.0,-1.8894567489624023,0.9333862662315368,0.9560704827308656,0.498499184846878,0.8617101311683655,0.8617101311683655,0.0,54.37883758544922,52.0,49803.48828125,0.0,557.852783203125,1.0,280.35699462890625,283.556396484375,299.6289367675781,302.9233093261719,293.1499938964844,293.1499938964844,280.6499938964844,40948.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756962239742279,1.0,0.0,0.0,3.7129719257354736,3.7129974365234375,9.198915336128266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.01318359375,0.0,1642.0263671875,1895.4371337890625,0.0,2085.9814453125,0.9225359559059144,1.0,0.0,3.0,1.0,0.0
17664840,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.9990000128746032,0.4260461330413818,0.3232788741588592,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9317268133163452,0.2881642878055572,0.2731726169586181,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.8425278663635254,0.2148663997650146,0.1509277671575546,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.885959267616272,0.2504335343837738,0.2378599941730499,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.7168982028961182,0.1298133581876754,0.5889419317245483,284.8522644042969,284.95001220703125,301.3884582519531,296.6142578125,299.30389404296875,297.25799560546875,284.85955810546875,1.0,0.3526790142059326,1.0,1.0,0.6379621028900146,1.0,-1.8894567489624023,0.9333862662315368,0.9560704827308656,0.498499184846878,0.8617101311683655,0.8617101311683655,0.0,54.37883758544922,52.0,49803.48828125,0.0,557.852783203125,1.0,280.35699462890625,283.556396484375,299.6289367675781,302.9233093261719,293.1499938964844,293.1499938964844,280.6499938964844,40948.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756962239742279,1.0,0.0,0.0,3.7129719257354736,3.7129974365234375,9.198915336128266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.01318359375,0.0,1642.0263671875,1895.4371337890625,0.0,2085.9814453125,0.9225359559059144,1.0,0.0,3.0,1.0,0.0
17664900,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.4283366799354553,0.3207455277442932,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9358088374137878,0.2893666625022888,0.2741049528121948,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.84510338306427,0.2154314070940017,0.1511911898851394,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8888934254646301,0.251069575548172,0.2382858246564865,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.718717098236084,0.1299288421869278,0.5889760255813599,285.0145568847656,284.95001220703125,301.3956604003906,296.6171875,299.3046569824219,297.2611389160156,285.02801513671875,1.0,0.3521059453487396,1.0,1.0,0.6406804919242859,1.0,-1.888399720191956,0.930840015411377,0.9575597047805786,0.4961462318897247,0.9618369936943054,0.9618369936943054,0.0,53.868778228759766,52.0,49089.06640625,0.0,555.470458984375,1.0,280.6033935546875,283.7342529296875,299.5688781738281,302.7023620605469,293.1499938964844,293.1499938964844,280.6499938964844,35292.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748677670955658,1.0,0.0,0.0,3.7353146076202393,3.735339403152466,9.3099566811361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.80419921875,0.0,1624.7569580078125,1895.4371337890625,0.0,2014.0220947265625,0.926420032978058,1.0,0.0,3.0,1.0,0.0
17664960,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9990000128746032,0.4309506416320801,0.3186155557632446,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9398648142814636,0.2907933294773102,0.2753633856773376,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8477513790130615,0.2161934226751327,0.1516652405261993,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8918352723121643,0.2519049346446991,0.238994762301445,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7205407619476318,0.1301677078008651,0.5897715091705322,285.0297546386719,284.95001220703125,301.4040222167969,296.6199645996094,299.3118896484375,297.267333984375,285.0267333984375,1.0,0.3519743978977203,1.0,1.0,0.6403579115867615,1.0,-1.889726161956787,0.9316174387931824,0.9581087827682496,0.4965917766094208,0.999150276184082,0.999150276184082,0.0,53.49539566040039,55.0,49204.8515625,0.0,555.198486328125,1.0,280.6434326171875,283.7226867675781,299.5858459472656,302.76611328125,293.1499938964844,293.1499938964844,280.3500061035156,33132.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456496357917786,1.0,0.0,0.0,3.822196483612061,3.822221755981445,9.74808472165023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.8955078125,0.0,1710.8533935546875,1895.4371337890625,0.0,1987.934326171875,0.942017674446106,1.0,0.0,3.0,1.0,0.0
17665020,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9990000128746032,0.4343496263027191,0.3179316520690918,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9434864521026612,0.2929116189479828,0.2775628864765167,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8496615290641785,0.2170573621988296,0.1524040400981903,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8939560651779175,0.2529203295707702,0.2401373535394668,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7214366793632507,0.1302967518568039,0.5908383131027222,284.8702697753906,284.95001220703125,301.4244079589844,296.6250305175781,299.32379150390625,297.2686767578125,284.877197265625,1.0,0.3527560830116272,1.0,1.0,0.6397126913070679,1.0,-1.8950852155685425,0.9348299503326416,0.9602552652359008,0.4985929131507873,0.8664004802703857,0.8664004802703857,0.0,53.49234771728516,58.0,49716.1484375,0.0,558.9488525390625,1.0,280.3567810058594,283.5702819824219,299.64508056640625,302.9262084960937,293.1499938964844,293.1499938964844,280.6499938964844,40175.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542617917060852,1.0,0.0,0.0,3.690861701965332,3.6908867359161377,9.089684454011148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.92578125,0.0,1610.7005615234375,1895.4371337890625,0.0,2062.433837890625,0.917237102985382,1.0,0.0,3.0,1.0,0.0
17665080,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9990000128746032,0.4343496263027191,0.3179316520690918,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9434864521026612,0.2929116189479828,0.2775628864765167,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8496615290641785,0.2170573621988296,0.1524040400981903,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8939560651779175,0.2529203295707702,0.2401373535394668,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7214366793632507,0.1302967518568039,0.5908383131027222,284.8702697753906,284.95001220703125,301.4244079589844,296.6250305175781,299.32379150390625,297.2686767578125,284.877197265625,1.0,0.3527560830116272,1.0,1.0,0.6397126913070679,1.0,-1.8950852155685425,0.9348299503326416,0.9602552652359008,0.4985929131507873,0.8664004802703857,0.8664004802703857,0.0,53.49234771728516,58.0,49716.1484375,0.0,558.9488525390625,1.0,280.3567810058594,283.5702819824219,299.64508056640625,302.9262084960937,293.1499938964844,293.1499938964844,280.6499938964844,40175.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542617917060852,1.0,0.0,0.0,3.690861701965332,3.6908867359161377,9.089684454011148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.92578125,0.0,1610.7005615234375,1895.4371337890625,0.0,2062.433837890625,0.917237102985382,1.0,0.0,3.0,1.0,0.0
17665140,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9990000128746032,0.4374378025531769,0.3200509250164032,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.944164216518402,0.2956830859184265,0.2799444496631622,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8493332862854004,0.2184451967477798,0.1532358080148697,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8935218453407288,0.254450261592865,0.2413963079452514,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.7204042077064514,0.1306720077991485,0.592072069644928,285.0500793457031,284.95001220703125,301.45001220703125,296.6294250488281,299.3414611816406,297.2758178710937,285.0480041503906,1.0,0.3546606302261352,1.0,1.0,0.6390674710273743,1.0,-1.904477834701538,0.9401109218597412,0.9643669128417968,0.5017372965812683,1.0,1.0,0.0,54.11426162719727,61.0,49388.28515625,0.0,567.6011352539062,1.0,280.64324951171875,283.7358703613281,299.60455322265625,302.7919006347656,293.1499938964844,293.1499938964844,280.3500061035156,32852.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449078559875488,1.0,0.0,0.0,3.818691730499268,3.818716764450073,9.730215424497146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.806640625,0.0,1704.428955078125,1895.4371337890625,0.0,1981.5615234375,0.9408368468284608,1.0,0.0,3.0,1.0,0.0
17665200,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9990000128746032,0.4374378025531769,0.3200509250164032,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.944164216518402,0.2956830859184265,0.2799444496631622,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8493332862854004,0.2184451967477798,0.1532358080148697,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8935218453407288,0.254450261592865,0.2413963079452514,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.7204042077064514,0.1306720077991485,0.592072069644928,285.0500793457031,284.95001220703125,301.45001220703125,296.6294250488281,299.3414611816406,297.2758178710937,285.0480041503906,1.0,0.3546606302261352,1.0,1.0,0.6390674710273743,1.0,-1.904477834701538,0.9401109218597412,0.9643669128417968,0.5017372965812683,1.0,1.0,0.0,54.11426162719727,61.0,49388.28515625,0.0,567.6011352539062,1.0,280.64324951171875,283.7358703613281,299.60455322265625,302.7919006347656,293.1499938964844,293.1499938964844,280.3500061035156,32852.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449078559875488,1.0,0.0,0.0,3.818691730499268,3.818716764450073,9.730215424497146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.806640625,0.0,1704.428955078125,1895.4371337890625,0.0,1981.5615234375,0.9408368468284608,1.0,0.0,3.0,1.0,0.0
17665260,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.4382692277431488,0.324738472700119,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9419907927513124,0.2979356646537781,0.2823221683502197,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8467466235160828,0.2192878872156143,0.1540081053972244,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8905735015869141,0.2554453015327453,0.2425845563411712,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7175896167755127,0.1308096349239349,0.5933806896209717,284.8802490234375,284.95001220703125,301.4811096191406,296.6358947753906,299.3443908691406,297.26904296875,284.88580322265625,1.0,0.3574739098548889,1.0,1.0,0.6452867984771729,1.0,-1.916887640953064,0.942055642604828,0.974831998348236,0.5009369254112244,0.885780394077301,0.885780394077301,0.0,55.30548095703125,64.0,50224.83203125,0.0,580.3496704101562,1.0,280.3569641113281,283.56427001953125,299.6644592285156,302.9737243652344,293.1499938964844,293.1499938964844,280.6499938964844,38917.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552096843719482,1.0,0.0,0.0,3.737613201141357,3.737638711929321,9.321418588115192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.142578125,0.0,1655.1961669921875,1895.4371337890625,0.0,2070.689697265625,0.9266154766082764,1.0,0.0,3.0,1.0,0.0
17665320,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.4382692277431488,0.324738472700119,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9419907927513124,0.2979356646537781,0.2823221683502197,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8467466235160828,0.2192878872156143,0.1540081053972244,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8905735015869141,0.2554453015327453,0.2425845563411712,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7175896167755127,0.1308096349239349,0.5933806896209717,284.8802490234375,284.95001220703125,301.4811096191406,296.6358947753906,299.3443908691406,297.26904296875,284.88580322265625,1.0,0.3574739098548889,1.0,1.0,0.6452867984771729,1.0,-1.916887640953064,0.942055642604828,0.974831998348236,0.5009369254112244,0.885780394077301,0.885780394077301,0.0,55.30548095703125,64.0,50224.83203125,0.0,580.3496704101562,1.0,280.3569641113281,283.56427001953125,299.6644592285156,302.9737243652344,293.1499938964844,293.1499938964844,280.6499938964844,38917.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552096843719482,1.0,0.0,0.0,3.737613201141357,3.737638711929321,9.321418588115192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.142578125,0.0,1655.1961669921875,1895.4371337890625,0.0,2070.689697265625,0.9266154766082764,1.0,0.0,3.0,1.0,0.0
17665380,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9990000128746032,0.4384340047836303,0.3310720920562744,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.938213348388672,0.3007988631725311,0.2848199903964996,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.8429475426673889,0.220606654882431,0.1548093110322952,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.8862169981002808,0.2569038867950439,0.2438012361526489,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.7136393189430237,0.1311897486448288,0.5947646498680115,285.0689697265625,284.95001220703125,301.5174865722656,296.6470642089844,299.35260009765625,297.26776123046875,285.0689697265625,1.0,0.3609426319599151,1.0,1.0,0.6515061259269714,1.0,-1.9315745830535889,0.9451820850372314,0.9863924384117126,0.5007733106613159,1.0,1.0,0.0,56.88808059692383,67.0,49951.453125,0.0,596.2032470703125,1.0,280.6435852050781,283.7447204589844,299.6264343261719,302.84619140625,293.1499938964844,293.1499938964844,280.3500061035156,33365.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467939853668213,1.0,0.0,0.0,3.849259614944458,3.849285364151001,9.886616680887528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.8388671875,0.0,1745.5733642578125,1895.4371337890625,0.0,1997.7796630859373,0.9480302333831788,1.0,0.0,3.0,1.0,0.0
17665440,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9990000128746032,0.4384340047836303,0.3310720920562744,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.938213348388672,0.3007988631725311,0.2848199903964996,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.8429475426673889,0.220606654882431,0.1548093110322952,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.8862169981002808,0.2569038867950439,0.2438012361526489,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.7136393189430237,0.1311897486448288,0.5947646498680115,285.0689697265625,284.95001220703125,301.5174865722656,296.6470642089844,299.35260009765625,297.26776123046875,285.0689697265625,1.0,0.3609426319599151,1.0,1.0,0.6515061259269714,1.0,-1.9315745830535889,0.9451820850372314,0.9863924384117126,0.5007733106613159,1.0,1.0,0.0,56.88808059692383,67.0,49951.453125,0.0,596.2032470703125,1.0,280.6435852050781,283.7447204589844,299.6264343261719,302.84619140625,293.1499938964844,293.1499938964844,280.3500061035156,33365.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467939853668213,1.0,0.0,0.0,3.849259614944458,3.849285364151001,9.886616680887528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.8388671875,0.0,1745.5733642578125,1895.4371337890625,0.0,1997.7796630859373,0.9480302333831788,1.0,0.0,3.0,1.0,0.0
17665500,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9990000128746032,0.4378707110881805,0.3344700932502746,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9363011121749878,0.3021095097064972,0.286223292350769,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8410787582397461,0.2211560010910034,0.155304729938507,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8840432167053223,0.2575286626815796,0.2445405125617981,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7116552591323853,0.1313462406396865,0.5958766341209412,284.92706298828125,284.95001220703125,301.5375671386719,296.654296875,299.3570251464844,297.2657165527344,284.9099426269531,1.0,0.3629080653190613,1.0,1.0,0.6546158194541931,1.0,-1.9401582479476929,0.9474340081214904,0.9927242994308472,0.501128077507019,0.9538180828094482,0.9538180828094482,0.0,57.7662467956543,67.0,51081.34375,0.0,605.416748046875,1.0,280.3927307128906,283.56268310546875,299.6972351074219,303.0913391113281,293.1499938964844,293.1499938964844,280.3500061035156,34755.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545158267021179,1.0,0.0,0.0,3.871562957763672,3.871588945388794,1.0001518830904388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.9853515625,0.0,1784.04248046875,1895.4371337890625,0.0,2064.64501953125,0.9532648324966432,1.0,0.0,3.0,1.0,0.0
17665560,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.4364474713802337,0.3388056755065918,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9330329895019532,0.3031461834907532,0.2873269617557525,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8381825089454651,0.22145676612854,0.1556034833192825,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8807507157325745,0.2579026520252228,0.2450151741504669,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7087112069129944,0.1313564181327819,0.5963441729545593,284.8930053710937,284.95001220703125,301.5588073730469,296.6625671386719,299.36016845703125,297.260009765625,284.89715576171875,1.0,0.3649585545063019,1.0,1.0,0.6578009724617004,1.0,-1.948180794715881,0.9493948817253112,0.9987858533859252,0.5013212561607361,0.9132462739944458,0.9132462739944458,0.0,58.826805114746094,70.0,51087.8984375,0.0,614.890380859375,1.0,280.35601806640625,283.5570373535156,299.6957702636719,303.0542907714844,293.1499938964844,293.1499938964844,280.04998779296875,37804.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576965093612671,1.0,0.0,0.0,3.810219049453736,3.8102450370788574,9.687086048870697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.7666015625,0.0,1732.9251708984375,1895.4371337890625,0.0,2092.3994140625,0.9420632719993592,1.0,0.0,3.0,1.0,0.0
17665620,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9990000128746032,0.4323175549507141,0.3487216234207153,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.925071895122528,0.305177092552185,0.289298802614212,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8313771486282349,0.221996009349823,0.1560308188199997,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8730307817459106,0.2585720121860504,0.2457210570573806,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7015604972839355,0.1312502473592758,0.5963725447654724,284.8769836425781,284.95001220703125,301.6046447753906,296.6820678710937,299.3689270019531,297.24981689453125,284.8878479003906,1.0,0.3692487478256225,1.0,1.0,0.6641712188720703,1.0,-1.9638510942459104,0.953252136707306,1.01059889793396,0.5017070174217224,0.8298709392547607,0.8298709392547607,0.0,61.23126983642578,73.0,51479.2578125,0.0,634.7163696289062,1.0,280.0574951171875,283.54742431640625,299.696533203125,303.0868225097656,293.1499938964844,293.1499938964844,280.3500061035156,42469.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636452317237854,1.0,0.0,0.0,3.5195720195770264,3.5195958614349365,8.265573114840663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.35009765625,0.0,1439.5179443359375,1895.4371337890625,0.0,2144.620849609375,0.8830550312995911,1.0,0.0,3.0,1.0,0.0
17665680,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9990000128746032,0.4323175549507141,0.3487216234207153,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.925071895122528,0.305177092552185,0.289298802614212,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8313771486282349,0.221996009349823,0.1560308188199997,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8730307817459106,0.2585720121860504,0.2457210570573806,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7015604972839355,0.1312502473592758,0.5963725447654724,284.8769836425781,284.95001220703125,301.6046447753906,296.6820678710937,299.3689270019531,297.24981689453125,284.8878479003906,1.0,0.3692487478256225,1.0,1.0,0.6641712188720703,1.0,-1.9638510942459104,0.953252136707306,1.01059889793396,0.5017070174217224,0.8298709392547607,0.8298709392547607,0.0,61.23126983642578,73.0,51479.2578125,0.0,634.7163696289062,1.0,280.0574951171875,283.54742431640625,299.696533203125,303.0868225097656,293.1499938964844,293.1499938964844,280.3500061035156,42469.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636452317237854,1.0,0.0,0.0,3.5195720195770264,3.5195958614349365,8.265573114840663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.35009765625,0.0,1439.5179443359375,1895.4371337890625,0.0,2144.620849609375,0.8830550312995911,1.0,0.0,3.0,1.0,0.0
17665740,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9990000128746032,0.4289430677890777,0.3579561710357666,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9190150499343872,0.3081777095794678,0.2919740378856659,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8260711431503296,0.2233664691448211,0.1568957269191742,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8669246435165405,0.2600703537464142,0.2470085620880127,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.6955280303955078,0.131518468260765,0.5974447131156921,285.0386962890625,284.95001220703125,301.6546325683594,296.7052307128906,299.3872985839844,297.2535095214844,285.0357360839844,1.0,0.3738198280334472,1.0,1.0,0.670541524887085,1.0,-1.982023358345032,0.9585422277450562,1.0234811305999756,0.502946674823761,0.9678533673286438,0.9678533673286438,0.0,63.61482238769531,61.0,51512.92578125,0.0,656.7105712890625,1.0,280.34246826171875,283.6819152832031,299.6763000488281,302.9855041503906,293.1499938964844,293.1499938964844,280.04998779296875,32374.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533317804336548,1.0,0.0,0.0,3.69011116027832,3.690135002136232,9.085989063351008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.921875,0.0,1550.832763671875,1895.4371337890625,0.0,2054.3447265625,0.9116083979606628,1.0,0.0,3.0,1.0,0.0
17665800,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9990000128746032,0.4289430677890777,0.3579561710357666,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9190150499343872,0.3081777095794678,0.2919740378856659,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8260711431503296,0.2233664691448211,0.1568957269191742,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8669246435165405,0.2600703537464142,0.2470085620880127,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.6955280303955078,0.131518468260765,0.5974447131156921,285.0386962890625,284.95001220703125,301.6546325683594,296.7052307128906,299.3872985839844,297.2535095214844,285.0357360839844,1.0,0.3738198280334472,1.0,1.0,0.670541524887085,1.0,-1.982023358345032,0.9585422277450562,1.0234811305999756,0.502946674823761,0.9678533673286438,0.9678533673286438,0.0,63.61482238769531,61.0,51512.92578125,0.0,656.7105712890625,1.0,280.34246826171875,283.6819152832031,299.6763000488281,302.9855041503906,293.1499938964844,293.1499938964844,280.04998779296875,32374.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533317804336548,1.0,0.0,0.0,3.69011116027832,3.690135002136232,9.085989063351008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.921875,0.0,1550.832763671875,1895.4371337890625,0.0,2054.3447265625,0.9116083979606628,1.0,0.0,3.0,1.0,0.0
17665860,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.4255185723304748,0.3544125854969024,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9254738688468932,0.3104739189147949,0.2943481206893921,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8297163248062134,0.2241250425577163,0.1575602740049362,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8710377216339111,0.2609722912311554,0.2480419874191284,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.698063850402832,0.1314568221569061,0.5976199507713318,284.886474609375,284.95001220703125,301.7084045410156,296.7317199707031,299.40191650390625,297.25079345703125,284.89288330078125,1.0,0.3727679252624511,1.0,1.0,0.6782883405685425,1.0,-1.982887864112854,0.9544728994369508,1.028414964675903,0.4989023506641388,0.8487648367881775,0.8487648367881775,0.0,62.89436340332031,49.0,51984.01953125,0.0,654.9385375976562,1.0,280.0572204589844,283.53546142578125,299.7543640136719,303.17584228515625,293.1499938964844,293.1499938964844,280.3500061035156,39763.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624959945678711,1.0,0.0,0.0,3.5669469833374023,3.5669708251953125,8.489587344229221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.1123046875,0.0,1470.234619140625,1895.4371337890625,0.0,2134.5009765625,0.8897331953048706,1.0,0.0,3.0,1.0,0.0
17665920,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.4255185723304748,0.3544125854969024,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9254738688468932,0.3104739189147949,0.2943481206893921,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8297163248062134,0.2241250425577163,0.1575602740049362,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8710377216339111,0.2609722912311554,0.2480419874191284,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.698063850402832,0.1314568221569061,0.5976199507713318,284.886474609375,284.95001220703125,301.7084045410156,296.7317199707031,299.40191650390625,297.25079345703125,284.89288330078125,1.0,0.3727679252624511,1.0,1.0,0.6782883405685425,1.0,-1.982887864112854,0.9544728994369508,1.028414964675903,0.4989023506641388,0.8487648367881775,0.8487648367881775,0.0,62.89436340332031,49.0,51984.01953125,0.0,654.9385375976562,1.0,280.0572204589844,283.53546142578125,299.7543640136719,303.17584228515625,293.1499938964844,293.1499938964844,280.3500061035156,39763.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624959945678711,1.0,0.0,0.0,3.5669469833374023,3.5669708251953125,8.489587344229221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.1123046875,0.0,1470.234619140625,1895.4371337890625,0.0,2134.5009765625,0.8897331953048706,1.0,0.0,3.0,1.0,0.0
17665980,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9990000128746032,0.4268897473812103,0.3393153548240661,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.944036304950714,0.3133009672164917,0.2966883182525635,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8421266674995422,0.2253202646970749,0.158176451921463,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8851580619812012,0.262297123670578,0.2489995956420898,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7087430357933044,0.1316397935152053,0.5973179340362549,285.01629638671875,284.95001220703125,301.7655639648437,296.7611389160156,299.4226379394531,297.2573547363281,285.0106201171875,1.0,0.367567777633667,1.0,1.0,0.6860352158546448,1.0,-1.9691015481948853,0.9433315992355348,1.0257699489593506,0.4908492863178253,0.9620949029922484,0.9620949029922484,0.0,59.44780349731445,52.0,51297.3125,0.0,632.7213745117188,1.0,280.3426818847656,283.65447998046875,299.7320556640625,303.0445861816406,293.1499938964844,293.1499938964844,280.04998779296875,32709.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525635957717896,1.0,0.0,0.0,3.707183837890625,3.707207918167114,9.170258294943778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.4052734375,0.0,1572.71923828125,1895.4371337890625,0.0,2047.670654296875,0.9154877662658693,1.0,0.0,3.0,1.0,0.0
17666040,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9990000128746032,0.4268897473812103,0.3393153548240661,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.944036304950714,0.3133009672164917,0.2966883182525635,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8421266674995422,0.2253202646970749,0.158176451921463,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8851580619812012,0.262297123670578,0.2489995956420898,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7087430357933044,0.1316397935152053,0.5973179340362549,285.01629638671875,284.95001220703125,301.7655639648437,296.7611389160156,299.4226379394531,297.2573547363281,285.0106201171875,1.0,0.367567777633667,1.0,1.0,0.6860352158546448,1.0,-1.9691015481948853,0.9433315992355348,1.0257699489593506,0.4908492863178253,0.9620949029922484,0.9620949029922484,0.0,59.44780349731445,52.0,51297.3125,0.0,632.7213745117188,1.0,280.3426818847656,283.65447998046875,299.7320556640625,303.0445861816406,293.1499938964844,293.1499938964844,280.04998779296875,32709.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525635957717896,1.0,0.0,0.0,3.707183837890625,3.707207918167114,9.170258294943778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.4052734375,0.0,1572.71923828125,1895.4371337890625,0.0,2047.670654296875,0.9154877662658693,1.0,0.0,3.0,1.0,0.0
17666100,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9990000128746032,0.4285949468612671,0.3333045244216919,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9518147706985474,0.3145037293434143,0.2979360520839691,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.847545325756073,0.2257403880357742,0.1585370153188705,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8912678956985474,0.2627840638160705,0.2495497912168502,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7131953239440918,0.1317110359668731,0.5976507663726807,284.8565979003906,284.95001220703125,301.7953186035156,296.77685546875,299.4330749511719,297.2592468261719,284.8432922363281,1.0,0.3660664558410644,1.0,1.0,0.6899086236953735,1.0,-1.964867115020752,0.939231276512146,1.025635838508606,0.487568736076355,0.8541187644004822,0.8541187644004822,0.0,58.14072799682617,52.0,51868.3125,0.0,625.1265869140625,1.0,280.0962829589844,283.47784423828125,299.80499267578125,303.2647399902344,293.1499938964844,293.1499938964844,280.04998779296875,37469.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758513867855072,1.0,0.0,0.0,3.676184892654419,3.6762094497680655,9.017538218358824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.646484375,0.0,1573.5706787109375,1895.4371337890625,0.0,2099.55029296875,0.9094635248184204,1.0,0.0,3.0,1.0,0.0
17666160,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.4301222860813141,0.3296471238136291,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9567485451698304,0.3155514001846313,0.2989197969436645,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8508888483047485,0.2260171771049499,0.1587292402982711,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8950458765029907,0.2631225883960724,0.2498708665370941,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7157581448554993,0.1317142248153686,0.5975920557975769,284.87713623046875,284.95001220703125,301.8257751464844,296.793212890625,299.4462585449219,297.258544921875,284.8862609863281,1.0,0.3650473058223724,1.0,1.0,0.6902767419815063,1.0,-1.96220064163208,0.9376028180122375,1.0245978832244873,0.4864916205406189,0.8351384401321411,0.8351384401321411,0.0,57.35506820678711,70.0,51409.4453125,0.0,620.485107421875,1.0,280.05743408203125,283.5370178222656,299.8031005859375,303.1888732910156,293.1499938964844,293.1499938964844,280.3500061035156,40939.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589241862297058,1.0,0.0,0.0,3.5241377353668213,3.5241615772247314,8.287033210763184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.951171875,0.0,1433.2779541015625,1895.4371337890625,0.0,2103.1435546875,0.8816089630126953,1.0,0.0,3.0,1.0,0.0
17666220,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9990000128746032,0.4325786530971527,0.3388400375843048,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9503488540649414,0.3186078071594238,0.3016138672828674,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8448523283004761,0.2273799329996109,0.1595715284347534,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8881566524505615,0.2646020650863647,0.2511200904846191,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.709939181804657,0.1321756094694137,0.5993944406509399,285.0427551269531,284.95001220703125,301.8886108398437,296.8275451660156,299.4804077148437,297.26580810546875,285.0406494140625,1.0,0.3702742159366607,1.0,1.0,0.6910128593444824,1.0,-1.981127381324768,0.9467681646347046,1.0343592166900637,0.4911911189556122,0.9765044450759888,0.9765044450759888,0.0,59.63703155517578,88.0,51506.8671875,0.0,642.5817260742188,1.0,280.3424377441406,283.67889404296875,299.7969970703125,303.0995483398437,293.1499938964844,293.1499938964844,280.04998779296875,32019.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483512163162231,1.0,0.0,0.0,3.692272663116455,3.692296504974365,9.096636404137826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.7275390625,0.0,1550.5791015625,1895.4371337890625,0.0,2011.2039794921875,0.9118557572364808,1.0,0.0,3.0,1.0,0.0
