time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666280,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9990000128746032,0.4325786530971527,0.3388400375843048,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9503488540649414,0.3186078071594238,0.3016138672828674,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8448523283004761,0.2273799329996109,0.1595715284347534,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8881566524505615,0.2646020650863647,0.2511200904846191,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.709939181804657,0.1321756094694137,0.5993944406509399,285.0427551269531,284.95001220703125,301.8886108398437,296.8275451660156,299.4804077148437,297.26580810546875,285.0406494140625,1.0,0.3702742159366607,1.0,1.0,0.6910128593444824,1.0,-1.981127381324768,0.9467681646347046,1.0343592166900637,0.4911911189556122,0.9765044450759888,0.9765044450759888,0.0,59.63703155517578,88.0,51506.8671875,0.0,642.5817260742188,1.0,280.3424377441406,283.67889404296875,299.7969970703125,303.0995483398437,293.1499938964844,293.1499938964844,280.04998779296875,32019.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483512163162231,1.0,0.0,0.0,3.692272663116455,3.692296504974365,9.096636404137826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.7275390625,0.0,1550.5791015625,1895.4371337890625,0.0,2011.2039794921875,0.9118557572364808,1.0,0.0,3.0,1.0,0.0
17666340,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9990000128746032,0.4282023310661316,0.3637497127056122,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9281895756721495,0.3211107552051544,0.3043828308582306,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8277382254600525,0.2282618731260299,0.160473346710205,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8686026334762573,0.2656155228614807,0.2524619102478027,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6933645009994507,0.1323742121458053,0.6018222570419312,284.9145812988281,284.95001220703125,301.9537048339844,296.86383056640625,299.50927734375,297.259033203125,284.9222412109375,1.0,0.3812575042247772,1.0,1.0,0.6917490363121033,1.0,-2.0199663639068604,0.9658692479133606,1.054097056388855,0.501634955406189,0.884448230266571,0.884448230266571,0.0,65.80245208740234,91.0,53038.078125,0.0,694.2384643554688,1.0,280.0570068359375,283.5384521484375,299.89569091796875,303.3565368652344,293.1499938964844,293.1499938964844,280.3500061035156,37668.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590615153312683,1.0,0.0,0.0,3.636024236679077,3.6360483169555664,8.821589290164411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.57373046875,0.0,1530.1109619140625,1895.4371337890625,0.0,2104.346435546875,0.903746783733368,1.0,0.0,3.0,1.0,0.0
17666400,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9990000128746032,0.4282023310661316,0.3637497127056122,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9281895756721495,0.3211107552051544,0.3043828308582306,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8277382254600525,0.2282618731260299,0.160473346710205,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8686026334762573,0.2656155228614807,0.2524619102478027,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6933645009994507,0.1323742121458053,0.6018222570419312,284.9145812988281,284.95001220703125,301.9537048339844,296.86383056640625,299.50927734375,297.259033203125,284.9222412109375,1.0,0.3812575042247772,1.0,1.0,0.6917490363121033,1.0,-2.0199663639068604,0.9658692479133606,1.054097056388855,0.501634955406189,0.884448230266571,0.884448230266571,0.0,65.80245208740234,91.0,53038.078125,0.0,694.2384643554688,1.0,280.0570068359375,283.5384521484375,299.89569091796875,303.3565368652344,293.1499938964844,293.1499938964844,280.3500061035156,37668.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590615153312683,1.0,0.0,0.0,3.636024236679077,3.6360483169555664,8.821589290164411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.57373046875,0.0,1530.1109619140625,1895.4371337890625,0.0,2104.346435546875,0.903746783733368,1.0,0.0,3.0,1.0,0.0
17666460,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.9936853647232056,0.4203472435474396,0.3801804482936859,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.9070099592208862,0.3242067098617553,0.3073182702064514,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.8111748099327087,0.2296156734228134,0.1614584177732467,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.8503835797309875,0.2670994997024536,0.2539154291152954,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.6770209670066833,0.1325913518667221,0.6037287712097168,285.095947265625,284.95001220703125,302.02069091796875,296.9017333984375,299.5311584472656,297.2590026855469,285.0946350097656,1.0,0.3904054462909698,1.0,1.0,0.702526867389679,1.0,-2.0479049682617188,0.9746404886245728,1.0732643604278564,0.5047125220298767,1.0,1.0,0.0,72.44770812988281,94.0,53239.95703125,0.0,740.439697265625,1.0,280.3431396484375,283.69598388671875,299.895751953125,303.3116149902344,293.1499938964844,293.1499938964844,280.04998779296875,32476.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539764642715454,1.0,0.0,0.0,3.7971715927124015,3.797196388244629,9.620856644687592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.8134765625,0.0,1675.7242431640625,1895.4371337890625,0.0,2059.95068359375,0.9356462955474854,1.0,0.0,3.0,1.0,0.0
17666520,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.9936853647232056,0.4203472435474396,0.3801804482936859,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.9070099592208862,0.3242067098617553,0.3073182702064514,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.8111748099327087,0.2296156734228134,0.1614584177732467,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.8503835797309875,0.2670994997024536,0.2539154291152954,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.6770209670066833,0.1325913518667221,0.6037287712097168,285.095947265625,284.95001220703125,302.02069091796875,296.9017333984375,299.5311584472656,297.2590026855469,285.0946350097656,1.0,0.3904054462909698,1.0,1.0,0.702526867389679,1.0,-2.0479049682617188,0.9746404886245728,1.0732643604278564,0.5047125220298767,1.0,1.0,0.0,72.44770812988281,94.0,53239.95703125,0.0,740.439697265625,1.0,280.3431396484375,283.69598388671875,299.895751953125,303.3116149902344,293.1499938964844,293.1499938964844,280.04998779296875,32476.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539764642715454,1.0,0.0,0.0,3.7971715927124015,3.797196388244629,9.620856644687592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.8134765625,0.0,1675.7242431640625,1895.4371337890625,0.0,2059.95068359375,0.9356462955474854,1.0,0.0,3.0,1.0,0.0
17666580,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9671210050582886,0.4148359000682831,0.3749099969863891,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8855594396591187,0.3264714479446411,0.3100612759590149,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7913047671318054,0.230258047580719,0.1623263657093048,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8309766054153442,0.2678902745246887,0.255227655172348,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6591413617134094,0.1323025375604629,0.6046549081802368,284.8877868652344,284.95001220703125,302.0892028808594,296.9408874511719,299.5501403808594,297.254638671875,284.8901672363281,1.0,0.3971354365348816,1.0,1.0,0.7133046984672546,1.0,-2.049170732498169,0.970424473285675,1.0787461996078491,0.5001767873764038,0.9064878225326538,0.9064878225326538,0.0,80.12274169921875,97.0,54117.02734375,0.0,768.0730590820312,1.0,280.0564880371094,283.4783935546875,299.9760131835937,303.5311584472656,293.1499938964844,293.1499938964844,279.75,37478.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653119564056396,1.0,0.0,0.0,3.7770586013793945,3.7770841121673584,9.519205832475564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.31640625,0.0,1690.623046875,1895.4371337890625,0.0,2159.323486328125,0.9342036843299866,1.0,0.0,3.0,1.0,0.0
17666640,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9671210050582886,0.4148359000682831,0.3749099969863891,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8855594396591187,0.3264714479446411,0.3100612759590149,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7913047671318054,0.230258047580719,0.1623263657093048,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8309766054153442,0.2678902745246887,0.255227655172348,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6591413617134094,0.1323025375604629,0.6046549081802368,284.8877868652344,284.95001220703125,302.0892028808594,296.9408874511719,299.5501403808594,297.254638671875,284.8901672363281,1.0,0.3971354365348816,1.0,1.0,0.7133046984672546,1.0,-2.049170732498169,0.970424473285675,1.0787461996078491,0.5001767873764038,0.9064878225326538,0.9064878225326538,0.0,80.12274169921875,97.0,54117.02734375,0.0,768.0730590820312,1.0,280.0564880371094,283.4783935546875,299.9760131835937,303.5311584472656,293.1499938964844,293.1499938964844,279.75,37478.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653119564056396,1.0,0.0,0.0,3.7770586013793945,3.7770841121673584,9.519205832475564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.31640625,0.0,1690.623046875,1895.4371337890625,0.0,2159.323486328125,0.9342036843299866,1.0,0.0,3.0,1.0,0.0
17666700,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.9552905559539796,0.4128578603267669,0.3730955719947815,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.8773350715637207,0.3273735344409942,0.3110952079296112,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.7833702564239502,0.2303711622953415,0.1625382453203201,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.8234357237815857,0.2680701613426208,0.2555804848670959,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.6521508097648621,0.1320165246725082,0.6041548252105713,284.7877197265625,284.95001220703125,302.1239013671875,296.9608154296875,299.5591735839844,297.2508544921875,284.78485107421875,1.0,0.3998465836048126,1.0,1.0,0.7186936140060425,1.0,-2.048311471939087,0.9677236676216124,1.0805877447128296,0.4976707696914673,0.8051024079322815,0.8051024079322815,0.0,83.44279479980469,97.0,54474.87890625,0.0,778.9189453125,1.0,279.79791259765625,283.3676147460937,300.00634765625,303.6631164550781,293.1499938964844,293.1499938964844,279.75,42976.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705038189888,1.0,0.0,0.0,3.6436402797698975,3.643665313720703,8.858582987159025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.2080078125,0.0,1578.215576171875,1895.4371337890625,0.0,2205.313232421875,0.9056610465049744,1.0,0.0,3.0,1.0,0.0
17666760,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9447508454322816,0.4113830029964447,0.3715879321098327,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8705520033836365,0.3283727169036865,0.3120592832565307,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7767016887664795,0.2305580526590347,0.1626996397972107,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8170080780982971,0.2683163285255432,0.255858451128006,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.6462799906730652,0.1317573934793472,0.6033894419670105,284.8763122558594,284.95001220703125,302.1588439941406,296.98095703125,299.5706787109375,297.24810791015625,284.88427734375,1.0,0.4022368788719177,1.0,1.0,0.7221745848655701,1.0,-2.0472657680511475,0.9657427072525024,1.0815229415893557,0.4959071576595306,0.8220456838607788,0.8220456838607788,0.0,86.41873168945312,100.0,54072.86328125,0.0,788.3968505859375,1.0,279.7582702636719,283.47674560546875,299.9852905273437,303.5426330566406,293.1499938964844,293.1499938964844,280.04998779296875,42327.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689769268035889,1.0,0.0,0.0,3.4724395275115967,3.4724628925323486,8.045678896451136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.115234375,0.0,1389.4901123046875,1895.4371337890625,0.0,2191.7587890625,0.8727293610572815,1.0,0.0,3.0,1.0,0.0
17666820,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.930715262889862,0.410327136516571,0.37040576338768,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8627251386642456,0.3313331305980682,0.3147900104522705,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7686710357666016,0.231750801205635,0.163512110710144,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8088432550430298,0.2696269154548645,0.2570669054985046,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.6389177441596985,0.1317645907402038,0.6035634875297546,285.0133056640625,284.95001220703125,302.2292175292969,297.0216064453125,299.60089111328125,297.2540283203125,285.0099182128906,1.0,0.406601995229721,1.0,1.0,0.72913658618927,1.0,-2.051755905151367,0.9652767777442932,1.0864790678024292,0.4943951070308685,0.9335775375366212,0.9335775375366212,0.0,90.91755676269533,103.0,53827.1875,0.0,807.9921875,1.0,280.0419616699219,283.5971984863281,299.984619140625,303.44097900390625,293.1499938964844,293.1499938964844,279.75,32978.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571775913238525,1.0,0.0,0.0,3.621542453765869,3.621565818786621,8.751459290579078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.3798828125,0.0,1479.3056640625,1895.4371337890625,0.0,2087.86279296875,0.8964776992797852,1.0,0.0,3.0,1.0,0.0
17666880,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.930715262889862,0.410327136516571,0.37040576338768,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8627251386642456,0.3313331305980682,0.3147900104522705,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7686710357666016,0.231750801205635,0.163512110710144,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8088432550430298,0.2696269154548645,0.2570669054985046,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.6389177441596985,0.1317645907402038,0.6035634875297546,285.0133056640625,284.95001220703125,302.2292175292969,297.0216064453125,299.60089111328125,297.2540283203125,285.0099182128906,1.0,0.406601995229721,1.0,1.0,0.72913658618927,1.0,-2.051755905151367,0.9652767777442932,1.0864790678024292,0.4943951070308685,0.9335775375366212,0.9335775375366212,0.0,90.91755676269533,103.0,53827.1875,0.0,807.9921875,1.0,280.0419616699219,283.5971984863281,299.984619140625,303.44097900390625,293.1499938964844,293.1499938964844,279.75,32978.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571775913238525,1.0,0.0,0.0,3.621542453765869,3.621565818786621,8.751459290579078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.3798828125,0.0,1479.3056640625,1895.4371337890625,0.0,2087.86279296875,0.8964776992797852,1.0,0.0,3.0,1.0,0.0
17666940,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9183171391487122,0.4081216752529144,0.3688924908638,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8564127683639526,0.3336841166019439,0.317352294921875,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7620372176170349,0.2324418127536773,0.1642311960458755,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.801685631275177,0.2704478800296783,0.2581620514392853,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6329712271690369,0.131631538271904,0.6040697693824768,284.9042663574219,284.95001220703125,302.29998779296875,297.0625305175781,299.6273498535156,297.2523498535156,284.9110412597656,1.0,0.4105155169963836,1.0,1.0,0.7360985279083252,1.0,-2.055806398391724,0.9647125601768494,1.091093897819519,0.4930037558078766,0.8370219469070435,0.8370219469070435,0.0,95.0079116821289,106.0,54290.41015625,0.0,825.8487548828125,1.0,279.7579345703125,283.4947204589844,300.0749206542969,303.63330078125,293.1499938964844,293.1499938964844,280.04998779296875,39679.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640288472175598,1.0,0.0,0.0,3.469022035598755,3.4690449237823486,8.029849709600967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.759765625,0.0,1367.1568603515625,1895.4371337890625,0.0,2148.002197265625,0.8687382936477661,1.0,0.0,3.0,1.0,0.0
17667000,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9183171391487122,0.4081216752529144,0.3688924908638,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8564127683639526,0.3336841166019439,0.317352294921875,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7620372176170349,0.2324418127536773,0.1642311960458755,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.801685631275177,0.2704478800296783,0.2581620514392853,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6329712271690369,0.131631538271904,0.6040697693824768,284.9042663574219,284.95001220703125,302.29998779296875,297.0625305175781,299.6273498535156,297.2523498535156,284.9110412597656,1.0,0.4105155169963836,1.0,1.0,0.7360985279083252,1.0,-2.055806398391724,0.9647125601768494,1.091093897819519,0.4930037558078766,0.8370219469070435,0.8370219469070435,0.0,95.0079116821289,106.0,54290.41015625,0.0,825.8487548828125,1.0,279.7579345703125,283.4947204589844,300.0749206542969,303.63330078125,293.1499938964844,293.1499938964844,280.04998779296875,39679.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640288472175598,1.0,0.0,0.0,3.469022035598755,3.4690449237823486,8.029849709600967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.759765625,0.0,1367.1568603515625,1895.4371337890625,0.0,2148.002197265625,0.8687382936477661,1.0,0.0,3.0,1.0,0.0
17667060,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9089304208755492,0.4071384370326996,0.367826372385025,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8520474433898926,0.3366787433624267,0.3201064169406891,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7572046518325806,0.2336574792861938,0.1650531888008117,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7963108420372009,0.2717843651771545,0.2593879997730255,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.6284440159797668,0.1317934840917587,0.6049293875694275,285.0287475585937,284.95001220703125,302.3707580566406,297.10333251953125,299.6592712402344,297.2576599121094,285.024658203125,1.0,0.4141235649585724,1.0,1.0,0.7413336038589478,1.0,-2.061321258544922,0.9655996561050416,1.0957216024398804,0.4926430583000183,0.9549931287765504,0.9549931287765504,0.0,98.51861572265624,109.0,54180.59375,0.0,843.050048828125,1.0,280.04205322265625,283.6015319824219,300.0789489746094,303.55743408203125,293.1499938964844,293.1499938964844,279.75,32077.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551845908164978,1.0,0.0,0.0,3.642080068588257,3.6421031951904297,8.850998369780427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.5947265625,0.0,1495.0872802734375,1895.4371337890625,0.0,2070.470703125,0.9004451632499695,1.0,0.0,3.0,1.0,0.0
17667120,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9089304208755492,0.4071384370326996,0.367826372385025,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8520474433898926,0.3366787433624267,0.3201064169406891,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7572046518325806,0.2336574792861938,0.1650531888008117,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7963108420372009,0.2717843651771545,0.2593879997730255,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.6284440159797668,0.1317934840917587,0.6049293875694275,285.0287475585937,284.95001220703125,302.3707580566406,297.10333251953125,299.6592712402344,297.2576599121094,285.024658203125,1.0,0.4141235649585724,1.0,1.0,0.7413336038589478,1.0,-2.061321258544922,0.9655996561050416,1.0957216024398804,0.4926430583000183,0.9549931287765504,0.9549931287765504,0.0,98.51861572265624,109.0,54180.59375,0.0,843.050048828125,1.0,280.04205322265625,283.6015319824219,300.0789489746094,303.55743408203125,293.1499938964844,293.1499938964844,279.75,32077.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551845908164978,1.0,0.0,0.0,3.642080068588257,3.6421031951904297,8.850998369780427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.5947265625,0.0,1495.0872802734375,1895.4371337890625,0.0,2070.470703125,0.9004451632499695,1.0,0.0,3.0,1.0,0.0
17667180,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9000784158706665,0.404892086982727,0.3662839233875274,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8477365970611572,0.3389850556850433,0.3226277232170105,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.752440869808197,0.2343054711818695,0.165739819407463,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7909823656082153,0.2725587785243988,0.2604372203350067,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6240563988685608,0.131713330745697,0.6056815981864929,284.8965759277344,284.95001220703125,302.441162109375,297.14373779296875,299.6866149902344,297.2546691894531,284.9032287597656,1.0,0.4175403714179992,1.0,1.0,0.7465687394142151,1.0,-2.0654895305633545,0.965889573097229,1.099599838256836,0.492093950510025,0.8458480834960938,0.8458480834960938,0.0,102.05403900146484,97.0,54747.97265625,0.0,859.2080688476562,1.0,279.7576599121094,283.4750671386719,300.1636047363281,303.75408935546875,293.1499938964844,293.1499938964844,280.04998779296875,39349.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635185122489929,1.0,0.0,0.0,3.5158445835113525,3.5158679485321045,8.248075573646929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.9375,0.0,1413.1146240234375,1895.4371337890625,0.0,2143.50439453125,0.8784599304199219,1.0,0.0,3.0,1.0,0.0
17667240,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9000784158706665,0.404892086982727,0.3662839233875274,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8477365970611572,0.3389850556850433,0.3226277232170105,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.752440869808197,0.2343054711818695,0.165739819407463,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7909823656082153,0.2725587785243988,0.2604372203350067,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6240563988685608,0.131713330745697,0.6056815981864929,284.8965759277344,284.95001220703125,302.441162109375,297.14373779296875,299.6866149902344,297.2546691894531,284.9032287597656,1.0,0.4175403714179992,1.0,1.0,0.7465687394142151,1.0,-2.0654895305633545,0.965889573097229,1.099599838256836,0.492093950510025,0.8458480834960938,0.8458480834960938,0.0,102.05403900146484,97.0,54747.97265625,0.0,859.2080688476562,1.0,279.7576599121094,283.4750671386719,300.1636047363281,303.75408935546875,293.1499938964844,293.1499938964844,280.04998779296875,39349.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635185122489929,1.0,0.0,0.0,3.5158445835113525,3.5158679485321045,8.248075573646929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.9375,0.0,1413.1146240234375,1895.4371337890625,0.0,2143.50439453125,0.8784599304199219,1.0,0.0,3.0,1.0,0.0
17667300,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.899995744228363,0.4042962789535522,0.3654282987117767,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8492570519447327,0.3403956592082977,0.3237625956535339,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7533097863197327,0.2348344326019287,0.1659892052412033,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7919532060623169,0.2731426358222961,0.2608289420604706,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.6243929266929626,0.13175630569458,0.6054648160934448,285.0325622558594,284.95001220703125,302.4761047363281,297.1636657714844,299.7016906738281,297.2559814453125,285.0408630371094,1.0,0.4170961081981659,1.0,1.0,0.7491862773895264,1.0,-2.0663328170776367,0.9654572010040284,1.100875735282898,0.4914685189723968,0.9399423599243164,0.9399423599243164,0.0,101.76876831054688,97.0,54289.04296875,0.0,858.964111328125,1.0,279.99920654296875,283.6160583496094,300.1279602050781,303.5740966796875,293.1499938964844,293.1499938964844,280.04998779296875,33667.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568787336349487,1.0,0.0,0.0,3.580227851867676,3.580250740051269,8.552923986826499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.7802734375,0.0,1439.8026123046875,1895.4371337890625,0.0,2085.251953125,0.8902092576026917,1.0,0.0,3.0,1.0,0.0
17667360,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9035195112228394,0.4039321839809418,0.3649945259094238,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8538740277290344,0.3419718146324157,0.3251325190067291,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7569624781608582,0.2355123907327652,0.1663784086704254,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7959766983985901,0.2738763988018036,0.2614071071147918,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.6269063949584961,0.1319067329168319,0.6056224703788757,285.0268249511719,284.95001220703125,302.51080322265625,297.1833801269531,299.717529296875,297.2594299316406,285.0229797363281,1.0,0.4158265888690948,1.0,1.0,0.7522435784339905,1.0,-2.068807363510132,0.965718150138855,1.1030890941619873,0.4911832809448242,0.9650707244873048,0.9650707244873048,0.0,100.0006103515625,85.0,54560.58984375,0.0,854.9661865234375,1.0,280.0423278808594,283.5897521972656,300.16119384765625,303.666748046875,293.1499938964844,293.1499938964844,279.75,32192.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550637125968933,1.0,0.0,0.0,3.679692268371582,3.679716110229492,9.034753816195008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.42578125,0.0,1537.7366943359375,1895.4371337890625,0.0,2069.41748046875,0.9090769290924072,1.0,0.0,3.0,1.0,0.0
17667420,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9153546690940856,0.4018034934997558,0.3632087111473083,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8672534227371216,0.3443173766136169,0.3273294270038605,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7678433060646057,0.2362176179885864,0.1668338626623153,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8078122735023499,0.2746923863887787,0.2621296942234039,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6346868276596069,0.1319054365158081,0.6049865484237671,284.8892822265625,284.95001220703125,302.5793151855469,297.2218933105469,299.7433776855469,297.2566223144531,284.8959655761719,1.0,0.4111481308937073,1.0,1.0,0.7583581805229187,1.0,-2.0699572563171387,0.9643964767456056,1.1055607795715332,0.4896945059299469,0.8494502305984497,0.8494502305984497,0.0,94.43204498291016,73.0,55061.39453125,0.0,836.3662719726562,1.0,279.75738525390625,283.458984375,300.2411804199219,303.8548583984375,293.1499938964844,293.1499938964844,280.04998779296875,39562.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632381319999695,1.0,0.0,0.0,3.550635814666748,3.550659418106079,8.412121701439901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.630859375,0.0,1451.3372802734375,1895.4371337890625,0.0,2141.0341796875,0.8862131237983704,1.0,0.0,3.0,1.0,0.0
17667480,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9153546690940856,0.4018034934997558,0.3632087111473083,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8672534227371216,0.3443173766136169,0.3273294270038605,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7678433060646057,0.2362176179885864,0.1668338626623153,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8078122735023499,0.2746923863887787,0.2621296942234039,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6346868276596069,0.1319054365158081,0.6049865484237671,284.8892822265625,284.95001220703125,302.5793151855469,297.2218933105469,299.7433776855469,297.2566223144531,284.8959655761719,1.0,0.4111481308937073,1.0,1.0,0.7583581805229187,1.0,-2.0699572563171387,0.9643964767456056,1.1055607795715332,0.4896945059299469,0.8494502305984497,0.8494502305984497,0.0,94.43204498291016,73.0,55061.39453125,0.0,836.3662719726562,1.0,279.75738525390625,283.458984375,300.2411804199219,303.8548583984375,293.1499938964844,293.1499938964844,280.04998779296875,39562.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632381319999695,1.0,0.0,0.0,3.550635814666748,3.550659418106079,8.412121701439901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.630859375,0.0,1451.3372802734375,1895.4371337890625,0.0,2141.0341796875,0.8862131237983704,1.0,0.0,3.0,1.0,0.0
17667540,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9372830390930176,0.4010143280029297,0.3618330955505371,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8886950612068176,0.3473990559577942,0.3296728730201721,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7857833504676819,0.2375384420156479,0.1673677712678909,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8255137801170349,0.2761068642139435,0.2629414200782776,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.6478372812271118,0.1322240382432937,0.6043241024017334,285.0257263183594,284.95001220703125,302.64630126953125,297.2590026855469,299.773193359375,297.26202392578125,285.0218811035156,1.0,0.4045131802558899,1.0,1.0,0.7644727826118469,1.0,-2.071935176849365,0.963598370552063,1.1083369255065918,0.4884298145771026,0.9703131914138794,0.9703131914138794,0.0,86.38570404052734,61.0,54803.51953125,0.0,809.7374877929688,1.0,280.0426330566406,283.58111572265625,300.235595703125,303.7585144042969,293.1499938964844,293.1499938964844,279.75,32371.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544850707054138,1.0,0.0,0.0,3.7054638862609854,3.705487966537476,9.16175110887707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.3564453125,0.0,1568.19287109375,1895.4371337890625,0.0,2064.37744140625,0.914935827255249,1.0,0.0,3.0,1.0,0.0
17667600,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9372830390930176,0.4010143280029297,0.3618330955505371,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8886950612068176,0.3473990559577942,0.3296728730201721,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7857833504676819,0.2375384420156479,0.1673677712678909,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8255137801170349,0.2761068642139435,0.2629414200782776,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.6478372812271118,0.1322240382432937,0.6043241024017334,285.0257263183594,284.95001220703125,302.64630126953125,297.2590026855469,299.773193359375,297.26202392578125,285.0218811035156,1.0,0.4045131802558899,1.0,1.0,0.7644727826118469,1.0,-2.071935176849365,0.963598370552063,1.1083369255065918,0.4884298145771026,0.9703131914138794,0.9703131914138794,0.0,86.38570404052734,61.0,54803.51953125,0.0,809.7374877929688,1.0,280.0426330566406,283.58111572265625,300.235595703125,303.7585144042969,293.1499938964844,293.1499938964844,279.75,32371.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544850707054138,1.0,0.0,0.0,3.7054638862609854,3.705487966537476,9.16175110887707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.3564453125,0.0,1568.19287109375,1895.4371337890625,0.0,2064.37744140625,0.914935827255249,1.0,0.0,3.0,1.0,0.0
17667660,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9655023217201232,0.3990573585033417,0.3600697219371795,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9185774326324464,0.3498252034187317,0.3318095207214355,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8100130558013916,0.2383534759283065,0.1677970886230468,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8489097356796265,0.2770200371742248,0.2636155784130096,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6668399572372437,0.1323547661304474,0.6036006808280945,284.8870849609375,284.95001220703125,302.7113952636719,297.2943725585937,299.7983703613281,297.2597045898437,284.893798828125,1.0,0.3966325223445892,1.0,1.0,0.769948422908783,1.0,-2.0728447437286377,0.9625040888786316,1.1103407144546509,0.4872170090675354,0.8530024290084839,0.8530024290084839,0.0,77.14104461669922,49.0,55304.1796875,0.0,777.8976440429688,1.0,279.7572021484375,283.449462890625,300.31304931640625,303.9434509277344,293.1499938964844,293.1499938964844,280.04998779296875,39629.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625275254249573,1.0,0.0,0.0,3.575164794921875,3.575188636779785,8.528750754521752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.7470703125,0.0,1478.0936279296875,1895.4371337890625,0.0,2134.7783203125,0.8916563391685486,1.0,0.0,3.0,1.0,0.0
17667720,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9655023217201232,0.3990573585033417,0.3600697219371795,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9185774326324464,0.3498252034187317,0.3318095207214355,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8100130558013916,0.2383534759283065,0.1677970886230468,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8489097356796265,0.2770200371742248,0.2636155784130096,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6668399572372437,0.1323547661304474,0.6036006808280945,284.8870849609375,284.95001220703125,302.7113952636719,297.2943725585937,299.7983703613281,297.2597045898437,284.893798828125,1.0,0.3966325223445892,1.0,1.0,0.769948422908783,1.0,-2.0728447437286377,0.9625040888786316,1.1103407144546509,0.4872170090675354,0.8530024290084839,0.8530024290084839,0.0,77.14104461669922,49.0,55304.1796875,0.0,777.8976440429688,1.0,279.7572021484375,283.449462890625,300.31304931640625,303.9434509277344,293.1499938964844,293.1499938964844,280.04998779296875,39629.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625275254249573,1.0,0.0,0.0,3.575164794921875,3.575188636779785,8.528750754521752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.7470703125,0.0,1478.0936279296875,1895.4371337890625,0.0,2134.7783203125,0.8916563391685486,1.0,0.0,3.0,1.0,0.0
17667780,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9980153441429138,0.3984226584434509,0.3587418496608734,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9629083871841432,0.352982223033905,0.3341324031352997,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8416357040405273,0.2397743463516235,0.1683345735073089,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8839521408081055,0.2785251438617706,0.2644224762916565,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6952198147773743,0.1327934265136718,0.6030627489089966,285.0274658203125,284.95001220703125,302.77423095703125,297.3276062011719,299.8270874023437,297.26544189453125,285.023681640625,1.0,0.387881875038147,1.0,1.0,0.7754241228103638,1.0,-2.0748212337493896,0.9620274305343628,1.1127936840057373,0.4862890839576721,0.9764314293861388,0.9764314293861388,0.0,66.81752014160156,52.0,55025.578125,0.0,743.1922607421875,1.0,280.0428161621094,283.5759582519531,300.30450439453125,303.843017578125,293.1499938964844,293.1499938964844,279.75,32438.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753838062286377,1.0,0.0,0.0,3.726081609725952,3.7261056900024414,9.263988545171742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.7509765625,0.0,1592.2650146484375,1895.4371337890625,0.0,2058.7470703125,0.9196446537971495,1.0,0.0,3.0,1.0,0.0
17667840,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9980153441429138,0.3984226584434509,0.3587418496608734,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9629083871841432,0.352982223033905,0.3341324031352997,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8416357040405273,0.2397743463516235,0.1683345735073089,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8839521408081055,0.2785251438617706,0.2644224762916565,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6952198147773743,0.1327934265136718,0.6030627489089966,285.0274658203125,284.95001220703125,302.77423095703125,297.3276062011719,299.8270874023437,297.26544189453125,285.023681640625,1.0,0.387881875038147,1.0,1.0,0.7754241228103638,1.0,-2.0748212337493896,0.9620274305343628,1.1127936840057373,0.4862890839576721,0.9764314293861388,0.9764314293861388,0.0,66.81752014160156,52.0,55025.578125,0.0,743.1922607421875,1.0,280.0428161621094,283.5759582519531,300.30450439453125,303.843017578125,293.1499938964844,293.1499938964844,279.75,32438.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753838062286377,1.0,0.0,0.0,3.726081609725952,3.7261056900024414,9.263988545171742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.7509765625,0.0,1592.2650146484375,1895.4371337890625,0.0,2058.7470703125,0.9196446537971495,1.0,0.0,3.0,1.0,0.0
17667900,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9990000128746032,0.3982373476028442,0.3504382371902466,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9743053913116456,0.3542890548706054,0.3354715406894684,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.850882351398468,0.2402770221233368,0.1687363982200622,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8943265676498413,0.2790764272212982,0.2650094628334045,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7033493518829346,0.1329417377710342,0.6036419868469238,284.86627197265625,284.95001220703125,302.8046875,297.3433532714844,299.83905029296875,297.2658386230469,284.85235595703125,1.0,0.3850646317005157,1.0,1.0,0.7781619429588318,1.0,-2.0685970783233643,0.958233118057251,1.1103639602661133,0.4840059876441955,0.8716423511505127,0.8716423511505127,0.0,64.2656021118164,52.0,55706.6796875,0.0,728.8465576171875,1.0,279.79571533203125,283.3924560546875,300.3778076171875,304.08203125,293.1499938964844,293.1499938964844,279.75,36616.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604636549949646,1.0,0.0,0.0,3.7134721279144287,3.7134969234466553,9.201393709190596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.4306640625,0.0,1609.6287841796875,1895.4371337890625,0.0,2116.640869140625,0.9174347519874572,1.0,0.0,3.0,1.0,0.0
17667960,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9990000128746032,0.3986994326114654,0.3434392511844635,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9811941385269164,0.3553680181503296,0.3364824652671814,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8568223714828491,0.240585446357727,0.1689444333314895,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9009291529655457,0.2794308662414551,0.2653360962867737,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7083872556686401,0.1329896450042724,0.6037096381187439,284.87548828125,284.95001220703125,302.8344421386719,297.35845947265625,299.8497314453125,297.2637634277344,284.8825988769531,1.0,0.3828621208667755,1.0,1.0,0.7804500460624695,1.0,-2.062066078186035,0.954443633556366,1.1076223850250244,0.4816346168518066,0.8464892506599426,0.8464892506599426,0.0,62.65382385253906,55.0,55180.46875,0.0,717.7430419921875,1.0,279.7574768066406,283.4382019042969,300.37457275390625,304.0062255859375,293.1499938964844,293.1499938964844,280.04998779296875,40315.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614793181419373,1.0,0.0,0.0,3.577141523361206,3.577165603637696,8.538184488315892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.734375,0.0,1485.258056640625,1895.4371337890625,0.0,2125.560791015625,0.892508327960968,1.0,0.0,3.0,1.0,0.0
17668020,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.4020499289035797,0.3329467177391052,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9917792081832886,0.3584548830986023,0.3390683233737945,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8669260740280151,0.2419569045305252,0.1696939468383789,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9123412370681764,0.2808868288993835,0.2664298415184021,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7163487672805786,0.1335231214761734,0.6051135063171387,285.01483154296875,284.95001220703125,302.8916015625,297.38653564453125,299.8766784667969,297.270751953125,285.01092529296875,1.0,0.3802685737609863,1.0,1.0,0.7850261330604553,1.0,-2.056462049484253,0.9505935907363892,1.1058684587478638,0.4789325892925262,0.9621534943580629,0.9621534943580629,0.0,60.40069580078125,58.0,54692.62890625,0.0,705.2036743164062,1.0,280.0427551269531,283.5666809082031,300.3585510253906,303.88189697265625,293.1499938964844,293.1499938964844,279.75,32876.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517281174659729,1.0,0.0,0.0,3.712891578674317,3.7129156589508057,9.198516863762052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.08203125,0.0,1580.497314453125,1895.4371337890625,0.0,2040.42041015625,0.916920244693756,1.0,0.0,3.0,1.0,0.0
17668080,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.4020499289035797,0.3329467177391052,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9917792081832886,0.3584548830986023,0.3390683233737945,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8669260740280151,0.2419569045305252,0.1696939468383789,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9123412370681764,0.2808868288993835,0.2664298415184021,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7163487672805786,0.1335231214761734,0.6051135063171387,285.01483154296875,284.95001220703125,302.8916015625,297.38653564453125,299.8766784667969,297.270751953125,285.01092529296875,1.0,0.3802685737609863,1.0,1.0,0.7850261330604553,1.0,-2.056462049484253,0.9505935907363892,1.1058684587478638,0.4789325892925262,0.9621534943580629,0.9621534943580629,0.0,60.40069580078125,58.0,54692.62890625,0.0,705.2036743164062,1.0,280.0427551269531,283.5666809082031,300.3585510253906,303.88189697265625,293.1499938964844,293.1499938964844,279.75,32876.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517281174659729,1.0,0.0,0.0,3.712891578674317,3.7129156589508057,9.198516863762052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.08203125,0.0,1580.497314453125,1895.4371337890625,0.0,2040.42041015625,0.916920244693756,1.0,0.0,3.0,1.0,0.0
