time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668140,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.4044277966022491,0.3278339803218841,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9974349141120912,0.3608531653881073,0.3415060043334961,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8726183176040649,0.2427912056446075,0.1703789830207824,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.919069230556488,0.2818151414394378,0.2674451172351837,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7205641269683838,0.1338689774274826,0.6068978905677795,284.8887634277344,284.95001220703125,302.94537353515625,297.4114990234375,299.89801025390625,297.26934814453125,284.8962097167969,1.0,0.3796320557594299,1.0,1.0,0.7896022796630859,1.0,-2.0574324131011963,0.950002908706665,1.1074295043945312,0.478112518787384,0.8487132787704468,0.8487132787704468,0.0,59.42420196533203,61.0,55086.72265625,0.0,702.5811157226562,1.0,279.7572631835937,283.4508056640625,300.4261474609375,304.045166015625,293.1499938964844,293.1499938964844,280.04998779296875,40015.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758925199508667,1.0,0.0,0.0,3.5596487522125244,3.5596725940704346,8.454882731712132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.46875,0.0,1464.2510986328125,1895.4371337890625,0.0,2103.15234375,0.8887442350387573,1.0,0.0,3.0,1.0,0.0
17668200,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.4044277966022491,0.3278339803218841,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9974349141120912,0.3608531653881073,0.3415060043334961,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8726183176040649,0.2427912056446075,0.1703789830207824,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.919069230556488,0.2818151414394378,0.2674451172351837,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7205641269683838,0.1338689774274826,0.6068978905677795,284.8887634277344,284.95001220703125,302.94537353515625,297.4114990234375,299.89801025390625,297.26934814453125,284.8962097167969,1.0,0.3796320557594299,1.0,1.0,0.7896022796630859,1.0,-2.0574324131011963,0.950002908706665,1.1074295043945312,0.478112518787384,0.8487132787704468,0.8487132787704468,0.0,59.42420196533203,61.0,55086.72265625,0.0,702.5811157226562,1.0,279.7572631835937,283.4508056640625,300.4261474609375,304.045166015625,293.1499938964844,293.1499938964844,280.04998779296875,40015.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758925199508667,1.0,0.0,0.0,3.5596487522125244,3.5596725940704346,8.454882731712132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.46875,0.0,1464.2510986328125,1895.4371337890625,0.0,2103.15234375,0.8887442350387573,1.0,0.0,3.0,1.0,0.0
17668260,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9990000128746032,0.4068609476089477,0.3266538679599762,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9990000128746032,0.3640302717685699,0.3434594571590423,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8751431703567505,0.2442179322242736,0.1712244153022766,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9219789505004884,0.2833258807659149,0.2686677575111389,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7221975326538086,0.1344693452119827,0.6090951561927795,285.0307922363281,284.95001220703125,302.995361328125,297.4330749511719,299.9229431152344,297.275390625,285.027099609375,1.0,0.3804596066474914,1.0,1.0,0.7928293943405151,1.0,-2.0634758472442627,0.9522363543510436,1.1112395524978638,0.4789794981479645,0.9751136898994446,0.9751136898994446,0.0,59.352500915527344,79.0,54893.1953125,0.0,707.3165893554688,1.0,280.042724609375,283.5758972167969,300.41082763671875,303.94287109375,293.1499938964844,293.1499938964844,279.75,32363.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504183053970337,1.0,0.0,0.0,3.717017412185669,3.717041254043579,9.218971399604924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.2421875,0.0,1581.306640625,1895.4371337890625,0.0,2029.0709228515625,0.9175581336021424,1.0,0.0,3.0,1.0,0.0
17668320,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9990000128746032,0.4068609476089477,0.3266538679599762,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9990000128746032,0.3640302717685699,0.3434594571590423,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8751431703567505,0.2442179322242736,0.1712244153022766,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9219789505004884,0.2833258807659149,0.2686677575111389,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7221975326538086,0.1344693452119827,0.6090951561927795,285.0307922363281,284.95001220703125,302.995361328125,297.4330749511719,299.9229431152344,297.275390625,285.027099609375,1.0,0.3804596066474914,1.0,1.0,0.7928293943405151,1.0,-2.0634758472442627,0.9522363543510436,1.1112395524978638,0.4789794981479645,0.9751136898994446,0.9751136898994446,0.0,59.352500915527344,79.0,54893.1953125,0.0,707.3165893554688,1.0,280.042724609375,283.5758972167969,300.41082763671875,303.94287109375,293.1499938964844,293.1499938964844,279.75,32363.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504183053970337,1.0,0.0,0.0,3.717017412185669,3.717041254043579,9.218971399604924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.2421875,0.0,1581.306640625,1895.4371337890625,0.0,2029.0709228515625,0.9175581336021424,1.0,0.0,3.0,1.0,0.0
17668380,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.4054106175899505,0.3426463901996612,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9902355670928956,0.3664422333240509,0.3468881845474243,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8626601696014404,0.2451007068157196,0.17206671833992,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9070505499839784,0.2843071818351745,0.2698982059955597,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7121318578720093,0.1347941160202026,0.6116598844528198,284.90704345703125,284.95001220703125,303.04119873046875,297.4508972167969,299.94140625,297.2694702148437,284.9147033691406,1.0,0.3883305788040161,1.0,1.0,0.7960565686225891,1.0,-2.092350721359253,0.9657390713691713,1.126611590385437,0.485923171043396,0.8758407235145569,0.8758407235145569,0.0,63.28253173828125,82.0,56058.9140625,0.0,745.5023193359375,1.0,279.7569885253906,283.4481811523437,300.47760009765625,304.1451110839844,293.1499938964844,293.1499938964844,280.04998779296875,38393.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598856687545776,1.0,0.0,0.0,3.6248607635498047,3.624884843826294,8.767503345552541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.962890625,0.0,1523.1619873046875,1895.4371337890625,0.0,2111.570068359375,0.9019641876220704,1.0,0.0,3.0,1.0,0.0
17668440,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.4054106175899505,0.3426463901996612,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9902355670928956,0.3664422333240509,0.3468881845474243,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8626601696014404,0.2451007068157196,0.17206671833992,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9070505499839784,0.2843071818351745,0.2698982059955597,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7121318578720093,0.1347941160202026,0.6116598844528198,284.90704345703125,284.95001220703125,303.04119873046875,297.4508972167969,299.94140625,297.2694702148437,284.9147033691406,1.0,0.3883305788040161,1.0,1.0,0.7960565686225891,1.0,-2.092350721359253,0.9657390713691713,1.126611590385437,0.485923171043396,0.8758407235145569,0.8758407235145569,0.0,63.28253173828125,82.0,56058.9140625,0.0,745.5023193359375,1.0,279.7569885253906,283.4481811523437,300.47760009765625,304.1451110839844,293.1499938964844,293.1499938964844,280.04998779296875,38393.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598856687545776,1.0,0.0,0.0,3.6248607635498047,3.624884843826294,8.767503345552541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.962890625,0.0,1523.1619873046875,1895.4371337890625,0.0,2111.570068359375,0.9019641876220704,1.0,0.0,3.0,1.0,0.0
17668500,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9990000128746032,0.4030745029449463,0.3513574004173279,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9843926429748536,0.3678999543190002,0.3481362462043762,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8561996221542358,0.245744913816452,0.1724556237459182,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8998037576675415,0.2849963307380676,0.2704680263996124,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.7063579559326172,0.1349813044071197,0.6126019954681396,285.059326171875,284.95001220703125,303.0624389648437,297.45831298828125,299.9506225585937,297.26788330078125,285.0694274902344,1.0,0.3919025063514709,1.0,1.0,0.7976701259613037,1.0,-2.106602907180786,0.9723645448684692,1.134238362312317,0.4895084202289581,0.9868703484535216,0.9868703484535216,0.0,65.4597396850586,82.0,55848.87890625,0.0,765.5580444335938,1.0,280.0020446777344,283.6015014648437,300.4352722167969,303.9749755859375,293.1499938964844,293.1499938964844,280.04998779296875,33068.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548002004623413,1.0,0.0,0.0,3.6991686820983887,3.699192523956299,9.130646958510624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.81640625,0.0,1566.330810546875,1895.4371337890625,0.0,2067.12158203125,0.916280210018158,1.0,0.0,3.0,1.0,0.0
17668560,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.9990000128746032,0.4005164206027984,0.3587642610073089,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.979696810245514,0.3695380091667175,0.3496953547000885,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8513273000717163,0.2465447783470153,0.173028215765953,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.8942993879318237,0.2858454883098602,0.2712863087654114,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.7017077803611755,0.1352202743291854,0.613921582698822,285.0728759765625,284.95001220703125,303.0824890136719,297.46466064453125,299.95880126953125,297.2689819335937,285.0726013183594,1.0,0.3954086303710937,1.0,1.0,0.8029603958129883,1.0,-2.1205990314483643,0.9781527519226074,1.1424462795257568,0.492229014635086,1.0,1.0,0.0,67.3985366821289,85.0,56292.1953125,0.0,784.7911376953125,1.0,280.0426330566406,283.5934753417969,300.4588317871094,304.0734558105469,293.1499938964844,293.1499938964844,279.75,32374.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548159956932068,1.0,0.0,0.0,3.789442539215088,3.7894673347473145,9.58173018261732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.60546875,0.0,1665.7464599609375,1895.4371337890625,0.0,2067.25927734375,0.9339420199394226,1.0,0.0,3.0,1.0,0.0
17668620,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9800670742988586,0.3951369225978851,0.3569481670856476,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9596974849700928,0.3717164397239685,0.3523073494434356,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8337321877479553,0.2472695410251617,0.1739024966955185,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8743159770965576,0.2866851091384887,0.272574245929718,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6848581433296204,0.1351494193077087,0.6155283451080322,284.8858642578125,284.95001220703125,303.118896484375,297.4740295410156,299.9662475585937,297.2616882324219,284.889404296875,1.0,0.4011371731758117,1.0,1.0,0.813541054725647,1.0,-2.126271724700928,0.9787599444389344,1.1475118398666382,0.4918174743652344,0.8981475830078125,0.8981475830078125,0.0,73.37574005126953,88.0,57208.47265625,0.0,811.3754272460938,1.0,279.7560119628906,283.3960876464844,300.5107727050781,304.2725524902344,293.1499938964844,293.1499938964844,279.45001220703125,37865.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766347348690033,1.0,0.0,0.0,3.752578496932984,3.752603769302368,9.396212590218056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.96875,0.0,1664.665283203125,1895.4371337890625,0.0,2168.471923828125,0.9291093349456788,1.0,0.0,3.0,1.0,0.0
17668680,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9800670742988586,0.3951369225978851,0.3569481670856476,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9596974849700928,0.3717164397239685,0.3523073494434356,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8337321877479553,0.2472695410251617,0.1739024966955185,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8743159770965576,0.2866851091384887,0.272574245929718,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6848581433296204,0.1351494193077087,0.6155283451080322,284.8858642578125,284.95001220703125,303.118896484375,297.4740295410156,299.9662475585937,297.2616882324219,284.889404296875,1.0,0.4011371731758117,1.0,1.0,0.813541054725647,1.0,-2.126271724700928,0.9787599444389344,1.1475118398666382,0.4918174743652344,0.8981475830078125,0.8981475830078125,0.0,73.37574005126953,88.0,57208.47265625,0.0,811.3754272460938,1.0,279.7560119628906,283.3960876464844,300.5107727050781,304.2725524902344,293.1499938964844,293.1499938964844,279.45001220703125,37865.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766347348690033,1.0,0.0,0.0,3.752578496932984,3.752603769302368,9.396212590218056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.96875,0.0,1664.665283203125,1895.4371337890625,0.0,2168.471923828125,0.9291093349456788,1.0,0.0,3.0,1.0,0.0
17668740,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9588607549667358,0.3920734524726867,0.3538874387741089,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.941088318824768,0.3735271990299225,0.3541759550571441,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8192519545555115,0.2476783394813537,0.1743186563253402,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8580809831619263,0.2871874570846557,0.2732330858707428,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6705617308616638,0.1347923576831817,0.6149652004241943,284.8843078613281,284.95001220703125,303.1499938964844,297.4786682128906,299.9705810546875,297.25311279296875,284.8907470703125,1.0,0.4055656194686889,1.0,1.0,0.8241216540336609,1.0,-2.125312089920044,0.976340353488922,1.148971676826477,0.4895882904529571,0.8236924409866333,0.8236924409866333,0.0,78.81950378417969,91.0,57123.44921875,0.0,830.273193359375,1.0,279.45806884765625,283.3989562988281,300.4872436523437,304.250732421875,293.1499938964844,293.1499938964844,279.75,41867.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706760168075562,1.0,0.0,0.0,3.4628822803497314,3.4629056453704834,8.001451305972296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.876953125,0.0,1376.4349365234375,1895.4371337890625,0.0,2206.843994140625,0.8702376484870911,1.0,0.0,3.0,1.0,0.0
17668800,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9588607549667358,0.3920734524726867,0.3538874387741089,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.941088318824768,0.3735271990299225,0.3541759550571441,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8192519545555115,0.2476783394813537,0.1743186563253402,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8580809831619263,0.2871874570846557,0.2732330858707428,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6705617308616638,0.1347923576831817,0.6149652004241943,284.8843078613281,284.95001220703125,303.1499938964844,297.4786682128906,299.9705810546875,297.25311279296875,284.8907470703125,1.0,0.4055656194686889,1.0,1.0,0.8241216540336609,1.0,-2.125312089920044,0.976340353488922,1.148971676826477,0.4895882904529571,0.8236924409866333,0.8236924409866333,0.0,78.81950378417969,91.0,57123.44921875,0.0,830.273193359375,1.0,279.45806884765625,283.3989562988281,300.4872436523437,304.250732421875,293.1499938964844,293.1499938964844,279.75,41867.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706760168075562,1.0,0.0,0.0,3.4628822803497314,3.4629056453704834,8.001451305972296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.876953125,0.0,1376.4349365234375,1895.4371337890625,0.0,2206.843994140625,0.8702376484870911,1.0,0.0,3.0,1.0,0.0
17668860,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9368836879730223,0.3892466127872467,0.3515976965427398,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9219624400138856,0.3741787672042846,0.3552663028240204,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8039637804031372,0.2467487603425979,0.1740426570177078,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8424043655395508,0.2863045930862427,0.2729164958000183,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6550211310386658,0.1324798017740249,0.6076569557189941,284.9900207519531,284.95001220703125,303.17742919921875,297.4800109863281,299.9696960449219,297.2367553710937,284.9859619140625,1.0,0.408782958984375,1.0,1.0,0.8318009376525879,1.0,-2.114391326904297,0.969653069972992,1.1447383165359497,0.485366553068161,0.910272777080536,0.910272777080536,0.0,84.38916778564453,94.0,56412.796875,0.0,840.4905395507812,1.0,279.7415771484375,283.4993896484375,300.44989013671875,304.095458984375,293.1499938964844,293.1499938964844,279.45001220703125,33767.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606472373008728,1.0,0.0,0.0,3.590329647064209,3.590352773666382,8.601257377449656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.4482421875,0.0,1451.357421875,1895.4371337890625,0.0,2118.251953125,0.8899262547492981,1.0,0.0,3.0,1.0,0.0
17668920,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9368836879730223,0.3892466127872467,0.3515976965427398,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9219624400138856,0.3741787672042846,0.3552663028240204,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8039637804031372,0.2467487603425979,0.1740426570177078,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8424043655395508,0.2863045930862427,0.2729164958000183,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6550211310386658,0.1324798017740249,0.6076569557189941,284.9900207519531,284.95001220703125,303.17742919921875,297.4800109863281,299.9696960449219,297.2367553710937,284.9859619140625,1.0,0.408782958984375,1.0,1.0,0.8318009376525879,1.0,-2.114391326904297,0.969653069972992,1.1447383165359497,0.485366553068161,0.910272777080536,0.910272777080536,0.0,84.38916778564453,94.0,56412.796875,0.0,840.4905395507812,1.0,279.7415771484375,283.4993896484375,300.44989013671875,304.095458984375,293.1499938964844,293.1499938964844,279.45001220703125,33767.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606472373008728,1.0,0.0,0.0,3.590329647064209,3.590352773666382,8.601257377449656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.4482421875,0.0,1451.357421875,1895.4371337890625,0.0,2118.251953125,0.8899262547492981,1.0,0.0,3.0,1.0,0.0
17668980,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9192400574684144,0.386419415473938,0.3493140339851379,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9081908464431764,0.3749822080135345,0.3562318384647369,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7919421195983887,0.2462098598480224,0.1737823337316513,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8309588432312012,0.2857741415500641,0.2725810110569,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6433030962944031,0.1307412683963775,0.6003002524375916,284.9046630859375,284.95001220703125,303.20318603515625,297.47979736328125,299.9700622558594,297.2236022949219,284.9100036621094,1.0,0.4112016558647156,1.0,1.0,0.8394802212715149,1.0,-2.1032559871673584,0.9629918932914734,1.1402641534805298,0.4810916483402252,0.8189337253570557,0.8189337253570557,0.0,88.98336029052734,97.0,56233.31640625,0.0,846.9012451171875,1.0,279.45855712890625,283.43017578125,300.4850158691406,304.18878173828125,293.1499938964844,293.1499938964844,279.75,40384.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658169865608215,1.0,0.0,0.0,3.382960796356201,3.3829832077026367,7.636375016772945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.7080078125,0.0,1286.279052734375,1895.4371337890625,0.0,2163.784423828125,0.8508809804916382,1.0,0.0,3.0,1.0,0.0
17669040,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9192400574684144,0.386419415473938,0.3493140339851379,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9081908464431764,0.3749822080135345,0.3562318384647369,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7919421195983887,0.2462098598480224,0.1737823337316513,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8309588432312012,0.2857741415500641,0.2725810110569,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6433030962944031,0.1307412683963775,0.6003002524375916,284.9046630859375,284.95001220703125,303.20318603515625,297.47979736328125,299.9700622558594,297.2236022949219,284.9100036621094,1.0,0.4112016558647156,1.0,1.0,0.8394802212715149,1.0,-2.1032559871673584,0.9629918932914734,1.1402641534805298,0.4810916483402252,0.8189337253570557,0.8189337253570557,0.0,88.98336029052734,97.0,56233.31640625,0.0,846.9012451171875,1.0,279.45855712890625,283.43017578125,300.4850158691406,304.18878173828125,293.1499938964844,293.1499938964844,279.75,40384.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658169865608215,1.0,0.0,0.0,3.382960796356201,3.3829832077026367,7.636375016772945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.7080078125,0.0,1286.279052734375,1895.4371337890625,0.0,2163.784423828125,0.8508809804916382,1.0,0.0,3.0,1.0,0.0
17669100,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9128686785697936,0.3856819570064544,0.3484370112419128,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9037300944328308,0.3758471608161926,0.3569095730781555,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7877237796783447,0.2463597804307937,0.1738066226243972,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8269404768943787,0.2859161496162414,0.2726094722747803,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6391240358352661,0.1301838606595993,0.5975583791732788,285.0181884765625,284.95001220703125,303.2154541015625,297.4791564941406,299.97320556640625,297.22247314453125,285.0245056152344,1.0,0.4122978150844574,1.0,1.0,0.8433198928833008,1.0,-2.099782466888428,0.9607256054878236,1.139056921005249,0.4795105457305908,0.8969817757606506,0.8969817757606506,0.0,90.8081512451172,97.0,55651.1953125,0.0,850.28564453125,1.0,279.6957702636719,283.5503845214844,300.4353942871094,303.9851989746094,293.1499938964844,293.1499938964844,279.75,34307.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587090134620667,1.0,0.0,0.0,3.445204019546509,3.445225715637207,7.919963422864384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.2119140625,0.0,1305.082275390625,1895.4371337890625,0.0,2101.2587890625,0.8606212735176086,1.0,0.0,3.0,1.0,0.0
17669160,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9083326458930968,0.3851179480552673,0.3479679822921753,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9008345007896424,0.3768720328807831,0.3578959107398987,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.784822404384613,0.2466730922460556,0.1740340441465377,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8241234421730042,0.2862229645252228,0.2729100883007049,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6360772848129272,0.1297955811023712,0.5957867503166199,285.0002746582031,284.95001220703125,303.2273254394531,297.4781494140625,299.978515625,297.2235412597656,284.9962463378906,1.0,0.4134418070316314,1.0,1.0,0.8445788025856018,1.0,-2.098907947540283,0.9600964784622192,1.1388115882873535,0.4790228307247162,0.9068602919578552,0.9068602919578552,0.0,92.3018569946289,100.0,55770.8203125,0.0,854.8333129882812,1.0,279.7409973144531,283.517822265625,300.4508361816406,304.0501403808594,293.1499938964844,293.1499938964844,279.45001220703125,33003.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565450668334961,1.0,0.0,0.0,3.532113790512085,3.5321362018585205,8.324586246999388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.6806640625,0.0,1384.2315673828125,1895.4371337890625,0.0,2082.337890625,0.8763512969017029,1.0,0.0,3.0,1.0,0.0
17669220,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8989805579185486,0.3829361796379089,0.3463417291641235,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8945056200027466,0.3782329857349396,0.3594560921192169,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7786089777946472,0.2468288242816925,0.174309566617012,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8180738091468811,0.2863620519638061,0.2732705175876617,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6300690770149231,0.1289392709732055,0.5926095247268677,284.91064453125,284.95001220703125,303.25006103515625,297.4751892089844,299.9843139648437,297.2174377441406,284.9158935546875,1.0,0.415675014257431,1.0,1.0,0.8470966815948486,1.0,-2.0957789421081543,0.9582038521766664,1.1375750303268433,0.4777949452400207,0.8190222978591919,0.8190222978591919,0.0,95.46170043945312,103.0,55873.68359375,0.0,863.271484375,1.0,279.4588928222656,283.4388732910156,300.4874267578125,304.16552734375,293.1499938964844,293.1499938964844,279.75,39698.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631697654724121,1.0,0.0,0.0,3.354598045349121,3.3546199798583984,7.508864996452758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.7646484375,0.0,1254.1182861328125,1895.4371337890625,0.0,2140.432373046875,0.8439859747886658,1.0,0.0,3.0,1.0,0.0
17669280,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8989805579185486,0.3829361796379089,0.3463417291641235,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8945056200027466,0.3782329857349396,0.3594560921192169,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7786089777946472,0.2468288242816925,0.174309566617012,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8180738091468811,0.2863620519638061,0.2732705175876617,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6300690770149231,0.1289392709732055,0.5926095247268677,284.91064453125,284.95001220703125,303.25006103515625,297.4751892089844,299.9843139648437,297.2174377441406,284.9158935546875,1.0,0.415675014257431,1.0,1.0,0.8470966815948486,1.0,-2.0957789421081543,0.9582038521766664,1.1375750303268433,0.4777949452400207,0.8190222978591919,0.8190222978591919,0.0,95.46170043945312,103.0,55873.68359375,0.0,863.271484375,1.0,279.4588928222656,283.4388732910156,300.4874267578125,304.16552734375,293.1499938964844,293.1499938964844,279.75,39698.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631697654724121,1.0,0.0,0.0,3.354598045349121,3.3546199798583984,7.508864996452758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.7646484375,0.0,1254.1182861328125,1895.4371337890625,0.0,2140.432373046875,0.8439859747886658,1.0,0.0,3.0,1.0,0.0
17669340,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8919017910957336,0.381984531879425,0.3453243970870971,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8899590969085693,0.3803122341632843,0.3613393008708954,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7741350531578064,0.247676745057106,0.1748491078615188,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8135265111923218,0.2871778011322021,0.2739709317684173,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6254827976226807,0.1285193860530853,0.5906715989112854,285.0033874511719,284.95001220703125,303.2714538574219,297.4710388183594,299.99468994140625,297.22021484375,284.9992370605469,1.0,0.4179859161376953,1.0,1.0,0.8496145606040955,1.0,-2.095975637435913,0.957960844039917,1.138014793395996,0.4773989617824554,0.9081078171730042,0.9081078171730042,0.0,98.20228576660156,106.0,55573.0,0.0,873.2354736328125,1.0,279.7406616210937,283.5205383300781,300.44989013671875,304.0358581542969,293.1499938964844,293.1499938964844,279.45001220703125,32647.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551357746124268,1.0,0.0,0.0,3.517056465148926,3.5170786380767822,8.253762757703953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.828125,0.0,1366.064208984375,1895.4371337890625,0.0,2070.04541015625,0.8726481795310974,1.0,0.0,3.0,1.0,0.0
17669400,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8919017910957336,0.381984531879425,0.3453243970870971,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8899590969085693,0.3803122341632843,0.3613393008708954,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7741350531578064,0.247676745057106,0.1748491078615188,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8135265111923218,0.2871778011322021,0.2739709317684173,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6254827976226807,0.1285193860530853,0.5906715989112854,285.0033874511719,284.95001220703125,303.2714538574219,297.4710388183594,299.99468994140625,297.22021484375,284.9992370605469,1.0,0.4179859161376953,1.0,1.0,0.8496145606040955,1.0,-2.095975637435913,0.957960844039917,1.138014793395996,0.4773989617824554,0.9081078171730042,0.9081078171730042,0.0,98.20228576660156,106.0,55573.0,0.0,873.2354736328125,1.0,279.7406616210937,283.5205383300781,300.44989013671875,304.0358581542969,293.1499938964844,293.1499938964844,279.45001220703125,32647.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551357746124268,1.0,0.0,0.0,3.517056465148926,3.5170786380767822,8.253762757703953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.828125,0.0,1366.064208984375,1895.4371337890625,0.0,2070.04541015625,0.8726481795310974,1.0,0.0,3.0,1.0,0.0
17669460,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8843022584915161,0.3800494074821472,0.3439305424690246,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8849397897720337,0.381698876619339,0.3629400432109833,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7693684101104736,0.2480730563402176,0.1753065735101699,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8085451126098633,0.2875389158725738,0.2745610475540161,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6208263635635376,0.1279817968606948,0.5890741944313049,284.9105834960937,284.95001220703125,303.2916564941406,297.4657897949219,299.9991760253906,297.2149963378906,284.9158935546875,1.0,0.4203722774982452,1.0,1.0,0.8545141816139221,1.0,-2.095566987991333,0.957091510295868,1.13847553730011,0.4766066074371338,0.8192883729934692,0.8192883729934692,0.0,101.1678466796875,109.0,55757.1875,0.0,883.4430541992188,1.0,279.458984375,283.4371337890625,300.4822692871094,304.1534729003906,293.1499938964844,293.1499938964844,279.75,39511.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626132965087891,1.0,0.0,0.0,3.349016666412353,3.349038362503052,7.483898798454902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.96875,0.0,1247.4891357421875,1895.4371337890625,0.0,2135.533447265625,0.8425456881523132,1.0,0.0,3.0,1.0,0.0
17669520,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8843022584915161,0.3800494074821472,0.3439305424690246,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8849397897720337,0.381698876619339,0.3629400432109833,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7693684101104736,0.2480730563402176,0.1753065735101699,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8085451126098633,0.2875389158725738,0.2745610475540161,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6208263635635376,0.1279817968606948,0.5890741944313049,284.9105834960937,284.95001220703125,303.2916564941406,297.4657897949219,299.9991760253906,297.2149963378906,284.9158935546875,1.0,0.4203722774982452,1.0,1.0,0.8545141816139221,1.0,-2.095566987991333,0.957091510295868,1.13847553730011,0.4766066074371338,0.8192883729934692,0.8192883729934692,0.0,101.1678466796875,109.0,55757.1875,0.0,883.4430541992188,1.0,279.458984375,283.4371337890625,300.4822692871094,304.1534729003906,293.1499938964844,293.1499938964844,279.75,39511.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626132965087891,1.0,0.0,0.0,3.349016666412353,3.349038362503052,7.483898798454902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.96875,0.0,1247.4891357421875,1895.4371337890625,0.0,2135.533447265625,0.8425456881523132,1.0,0.0,3.0,1.0,0.0
17669580,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8781182169914246,0.3792502284049988,0.3430625796318054,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8810601830482483,0.383792906999588,0.3648317158222198,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7656824588775635,0.2490666657686233,0.1759592443704605,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8044344782829285,0.2884710431098938,0.2753895223140716,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6168825030326843,0.1277582049369812,0.58812016248703,285.0036315917969,284.95001220703125,303.310791015625,297.45953369140625,300.0080871582031,297.21832275390625,284.9994812011719,1.0,0.4228416383266449,1.0,1.0,0.859413743019104,1.0,-2.0974252223968506,0.9573623538017272,1.140062928199768,0.4763648808002472,0.9086936116218568,0.9086936116218568,0.0,103.88594818115234,112.0,55496.91796875,0.0,894.8665771484375,1.0,279.7406311035156,283.5182189941406,300.4406433105469,304.022216796875,293.1499938964844,293.1499938964844,279.45001220703125,32558.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550145387649536,1.0,0.0,0.0,3.514421224594116,3.5144433975219727,8.241398745667539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.94921875,0.0,1362.7042236328125,1895.4371337890625,0.0,2068.98876953125,0.8719882369041443,1.0,0.0,3.0,1.0,0.0
17669640,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8781182169914246,0.3792502284049988,0.3430625796318054,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8810601830482483,0.383792906999588,0.3648317158222198,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7656824588775635,0.2490666657686233,0.1759592443704605,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8044344782829285,0.2884710431098938,0.2753895223140716,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6168825030326843,0.1277582049369812,0.58812016248703,285.0036315917969,284.95001220703125,303.310791015625,297.45953369140625,300.0080871582031,297.21832275390625,284.9994812011719,1.0,0.4228416383266449,1.0,1.0,0.859413743019104,1.0,-2.0974252223968506,0.9573623538017272,1.140062928199768,0.4763648808002472,0.9086936116218568,0.9086936116218568,0.0,103.88594818115234,112.0,55496.91796875,0.0,894.8665771484375,1.0,279.7406311035156,283.5182189941406,300.4406433105469,304.022216796875,293.1499938964844,293.1499938964844,279.45001220703125,32558.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550145387649536,1.0,0.0,0.0,3.514421224594116,3.5144433975219727,8.241398745667539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.94921875,0.0,1362.7042236328125,1895.4371337890625,0.0,2068.98876953125,0.8719882369041443,1.0,0.0,3.0,1.0,0.0
17669700,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8750558495521545,0.378397524356842,0.3426128327846527,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8791415095329285,0.3845413029193878,0.3657777905464172,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.763892650604248,0.2493558228015899,0.1763044744729995,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8023980855941772,0.2887291312217712,0.2758278250694275,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6149575710296631,0.127582773566246,0.5878730416297913,284.8651733398437,284.95001220703125,303.3199768066406,297.4560852050781,300.01055908203125,297.2166748046875,284.857177734375,1.0,0.4241306185722351,1.0,1.0,0.8618634939193726,1.0,-2.098668336868286,0.95764821767807,1.1410201787948608,0.476383775472641,0.8135045766830444,0.8135045766830444,0.0,105.285888671875,112.0,56056.359375,0.0,901.0220336914062,1.0,279.5009460449219,283.3676452636719,300.49151611328125,304.2293395996094,293.1499938964844,293.1499938964844,279.45001220703125,38018.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615570425987244,1.0,0.0,0.0,3.4688642024993896,3.4688868522644043,8.029119271668606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.0546875,0.0,1355.1834716796875,1895.4371337890625,0.0,2126.24365234375,0.863516092300415,1.0,0.0,3.0,1.0,0.0
17669760,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8712593913078308,0.3774383664131164,0.3417837619781494,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8765592575073242,0.3851801753044128,0.3664369881153106,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7615167498588562,0.2495601773262024,0.1764909774065017,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7997423410415649,0.2888917922973633,0.2760465741157532,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6125211119651794,0.127349317073822,0.5871655344963074,284.9102783203125,284.95001220703125,303.3289794921875,297.45245361328125,300.0118408203125,297.21337890625,284.91558837890625,1.0,0.4253640472888946,1.0,1.0,0.8645736575126648,1.0,-2.09810209274292,0.9570314884185792,1.1410707235336304,0.4758762121200561,0.8195486068725586,0.8195486068725586,0.0,106.89112854003906,115.0,55713.8125,0.0,906.2305908203124,1.0,279.45928955078125,283.43365478515625,300.47027587890625,304.1390075683594,293.1499938964844,293.1499938964844,279.75,39423.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627469897270203,1.0,0.0,0.0,3.349421262741089,3.349442958831787,7.485707556043053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.193359375,0.0,1247.274169921875,1895.4371337890625,0.0,2136.7099609375,0.8425905704498291,1.0,0.0,3.0,1.0,0.0
17669820,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8656566143035889,0.3767390847206116,0.3410105407238006,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8730522990226746,0.3872714936733246,0.3683281242847442,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7582746148109436,0.2506355941295624,0.1772037148475647,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7959486842155457,0.2898619174957275,0.2769162356853485,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6086745858192444,0.1272136121988296,0.5866528749465942,285.00390625,284.95001220703125,303.34637451171875,297.4446105957031,300.02008056640625,297.2169189453125,284.9997863769531,1.0,0.4279414415359497,1.0,1.0,0.8699939846992493,1.0,-2.1007254123687744,0.957660973072052,1.1430644989013672,0.4758290350437164,0.9093985557556152,0.9093985557556152,0.0,109.66493225097656,118.0,55465.97265625,0.0,918.6051635742188,1.0,279.7406311035156,283.5151062011719,300.42657470703125,304.0063781738281,293.1499938964844,293.1499938964844,279.45001220703125,32528.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553260326385498,1.0,0.0,0.0,3.5153744220733643,3.5153963565826416,8.245869480560941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.455078125,0.0,1363.468994140625,1895.4371337890625,0.0,2071.703369140625,0.8721807599067688,1.0,0.0,3.0,1.0,0.0
17669880,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8656566143035889,0.3767390847206116,0.3410105407238006,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8730522990226746,0.3872714936733246,0.3683281242847442,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7582746148109436,0.2506355941295624,0.1772037148475647,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7959486842155457,0.2898619174957275,0.2769162356853485,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6086745858192444,0.1272136121988296,0.5866528749465942,285.00390625,284.95001220703125,303.34637451171875,297.4446105957031,300.02008056640625,297.2169189453125,284.9997863769531,1.0,0.4279414415359497,1.0,1.0,0.8699939846992493,1.0,-2.1007254123687744,0.957660973072052,1.1430644989013672,0.4758290350437164,0.9093985557556152,0.9093985557556152,0.0,109.66493225097656,118.0,55465.97265625,0.0,918.6051635742188,1.0,279.7406311035156,283.5151062011719,300.42657470703125,304.0063781738281,293.1499938964844,293.1499938964844,279.45001220703125,32528.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553260326385498,1.0,0.0,0.0,3.5153744220733643,3.5153963565826416,8.245869480560941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.455078125,0.0,1363.468994140625,1895.4371337890625,0.0,2071.703369140625,0.8721807599067688,1.0,0.0,3.0,1.0,0.0
17669940,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8594202399253845,0.3750227689743042,0.3398213982582092,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8689465522766113,0.3886416256427765,0.3699232935905456,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7545633912086487,0.2511986196041107,0.177787497639656,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7916237711906433,0.2903057336807251,0.2776006460189819,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6044305562973022,0.1268694847822189,0.5860202312469482,284.91015625,284.95001220703125,303.3630676269531,297.43609619140625,300.0233154296875,297.2120666503906,284.91552734375,1.0,0.4305455684661865,1.0,1.0,0.875414252281189,1.0,-2.101979970932007,0.9576309323310852,1.1443490982055664,0.4755203127861023,0.820084810256958,0.820084810256958,0.0,112.7233428955078,121.0,55695.84765625,0.0,930.7310180664062,1.0,279.4589538574219,283.4298095703125,300.4547119140625,304.1224365234375,293.1499938964844,293.1499938964844,279.75,39438.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76320880651474,1.0,0.0,0.0,3.351400136947632,3.351422071456909,7.494555802622926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.138671875,0.0,1249.2664794921875,1895.4371337890625,0.0,2140.776123046875,0.8429744243621826,1.0,0.0,3.0,1.0,0.0
