time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17670000,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8594202399253845,0.3750227689743042,0.3398213982582092,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8689465522766113,0.3886416256427765,0.3699232935905456,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7545633912086487,0.2511986196041107,0.177787497639656,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7916237711906433,0.2903057336807251,0.2776006460189819,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6044305562973022,0.1268694847822189,0.5860202312469482,284.91015625,284.95001220703125,303.3630676269531,297.43609619140625,300.0233154296875,297.2120666503906,284.91552734375,1.0,0.4305455684661865,1.0,1.0,0.875414252281189,1.0,-2.101979970932007,0.9576309323310852,1.1443490982055664,0.4755203127861023,0.820084810256958,0.820084810256958,0.0,112.7233428955078,121.0,55695.84765625,0.0,930.7310180664062,1.0,279.4589538574219,283.4298095703125,300.4547119140625,304.1224365234375,293.1499938964844,293.1499938964844,279.75,39438.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76320880651474,1.0,0.0,0.0,3.351400136947632,3.351422071456909,7.494555802622926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.138671875,0.0,1249.2664794921875,1895.4371337890625,0.0,2140.776123046875,0.8429744243621826,1.0,0.0,3.0,1.0,0.0
17670060,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8543477654457092,0.3744112849235534,0.3391270637512207,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8657636642456055,0.3907213509082794,0.3718015551567077,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7517004013061523,0.2523461282253265,0.1785499304533004,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7881434559822083,0.2912978231906891,0.2784909307956695,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6007811427116394,0.1267841607332229,0.5857513546943665,285.0043640136719,284.95001220703125,303.37921142578125,297.4270935058594,300.0312194824219,297.2157592773437,285.0002746582031,1.0,0.4331824779510498,1.0,1.0,0.8809057474136353,1.0,-2.105059862136841,0.9585277438163756,1.14653217792511,0.4756461083889007,0.9104323983192444,0.9104323983192444,0.0,115.5417022705078,124.0,55458.6171875,0.0,943.7520141601562,1.0,279.7406616210937,283.5116882324219,300.409423828125,303.98876953125,293.1499938964844,293.1499938964844,279.45001220703125,32510.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558442950248718,1.0,0.0,0.0,3.518098831176758,3.5181210041046143,8.258655270765303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.650390625,0.0,1366.1451416015625,1895.4371337890625,0.0,2076.222412109375,0.8727824687957764,1.0,0.0,3.0,1.0,0.0
17670120,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8543477654457092,0.3744112849235534,0.3391270637512207,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8657636642456055,0.3907213509082794,0.3718015551567077,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7517004013061523,0.2523461282253265,0.1785499304533004,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7881434559822083,0.2912978231906891,0.2784909307956695,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6007811427116394,0.1267841607332229,0.5857513546943665,285.0043640136719,284.95001220703125,303.37921142578125,297.4270935058594,300.0312194824219,297.2157592773437,285.0002746582031,1.0,0.4331824779510498,1.0,1.0,0.8809057474136353,1.0,-2.105059862136841,0.9585277438163756,1.14653217792511,0.4756461083889007,0.9104323983192444,0.9104323983192444,0.0,115.5417022705078,124.0,55458.6171875,0.0,943.7520141601562,1.0,279.7406616210937,283.5116882324219,300.409423828125,303.98876953125,293.1499938964844,293.1499938964844,279.45001220703125,32510.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558442950248718,1.0,0.0,0.0,3.518098831176758,3.5181210041046143,8.258655270765303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.650390625,0.0,1366.1451416015625,1895.4371337890625,0.0,2076.222412109375,0.8727824687957764,1.0,0.0,3.0,1.0,0.0
17670180,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8486925363540649,0.3727826774120331,0.3380183279514313,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8620256781578064,0.3920715153217315,0.3733813464641571,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7483998537063599,0.2529758810997009,0.1791820228099823,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7841711640357971,0.2917573451995849,0.2791930735111236,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.5967585444450378,0.1264819055795669,0.5853200554847717,284.909912109375,284.95001220703125,303.3949279785156,297.41766357421875,300.0341796875,297.21099853515625,284.915283203125,1.0,0.435829758644104,1.0,1.0,0.8863972425460815,1.0,-2.1067137718200684,0.9587347507476808,1.1479790210723877,0.4754958748817444,0.820769727230072,0.820769727230072,0.0,118.6343002319336,112.0,55702.01171875,0.0,956.4225463867188,1.0,279.4589233398437,283.42535400390625,300.4366760253906,304.10479736328125,293.1499938964844,293.1499938964844,279.75,39425.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638105154037476,1.0,0.0,0.0,3.355435848236084,3.3554577827453613,7.512616093663382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.4453125,0.0,1253.0426025390625,1895.4371337890625,0.0,2146.077392578125,0.8438323140144348,1.0,0.0,3.0,1.0,0.0
17670240,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8486925363540649,0.3727826774120331,0.3380183279514313,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8620256781578064,0.3920715153217315,0.3733813464641571,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7483998537063599,0.2529758810997009,0.1791820228099823,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7841711640357971,0.2917573451995849,0.2791930735111236,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.5967585444450378,0.1264819055795669,0.5853200554847717,284.909912109375,284.95001220703125,303.3949279785156,297.41766357421875,300.0341796875,297.21099853515625,284.915283203125,1.0,0.435829758644104,1.0,1.0,0.8863972425460815,1.0,-2.1067137718200684,0.9587347507476808,1.1479790210723877,0.4754958748817444,0.820769727230072,0.820769727230072,0.0,118.6343002319336,112.0,55702.01171875,0.0,956.4225463867188,1.0,279.4589233398437,283.42535400390625,300.4366760253906,304.10479736328125,293.1499938964844,293.1499938964844,279.75,39425.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638105154037476,1.0,0.0,0.0,3.355435848236084,3.3554577827453613,7.512616093663382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.4453125,0.0,1253.0426025390625,1895.4371337890625,0.0,2146.077392578125,0.8438323140144348,1.0,0.0,3.0,1.0,0.0
17670300,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8490747809410095,0.372455358505249,0.3374559283256531,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8634548783302307,0.3930534124374389,0.3741040229797363,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7494914531707764,0.2535370588302612,0.1794504970312118,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7852547764778137,0.2922139465808868,0.2794636487960815,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.5971900820732117,0.1264247894287109,0.5846511721611023,285.0223388671875,284.95001220703125,303.4026794433594,297.412841796875,300.0375671386719,297.2121887207031,285.0284423828125,1.0,0.4350970089435577,1.0,1.0,0.8891429901123047,1.0,-2.1067490577697754,0.9584698677062988,1.1482791900634766,0.475189208984375,0.8997440338134766,0.8997440338134766,0.0,118.08509063720705,112.0,55237.5703125,0.0,954.48583984375,1.0,279.6951904296875,283.5419616699219,300.3808288574219,303.9045104980469,293.1499938964844,293.1499938964844,279.75,33688.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757783055305481,1.0,0.0,0.0,3.426753520965576,3.426774978637696,7.835361657271278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.4775390625,0.0,1282.455322265625,1895.4371337890625,0.0,2093.15576171875,0.8559128046035767,1.0,0.0,3.0,1.0,0.0
17670360,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8519963622093201,0.3722677528858185,0.3372029364109039,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8674611449241638,0.3941502273082733,0.3750400841236114,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.752770185470581,0.2542096376419067,0.1798430681228637,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.788744330406189,0.2927788197994232,0.2798941731452942,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.5995877385139465,0.1264465004205703,0.584254801273346,285.0035400390625,284.95001220703125,303.4103698730469,297.4079284667969,300.0418701171875,297.21502685546875,284.999267578125,1.0,0.4335833191871643,1.0,1.0,0.8920074701309204,1.0,-2.108081340789795,0.9588294625282288,1.1492518186569214,0.4752302765846252,0.9102582931518556,0.9102582931518556,0.0,116.10872650146484,100.0,55425.5,0.0,948.6668701171876,1.0,279.74090576171875,283.5072937011719,300.38995361328125,303.9681091308594,293.1499938964844,293.1499938964844,279.45001220703125,32537.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564268708229065,1.0,0.0,0.0,3.520437002182007,3.520459175109864,8.269637419289211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.611328125,0.0,1368.75830078125,1895.4371337890625,0.0,2081.306396484375,0.8733649849891663,1.0,0.0,3.0,1.0,0.0
17670420,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8607083559036255,0.37079918384552,0.3358881771564483,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8787603378295898,0.3955421149730682,0.3762954771518707,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.762069582939148,0.254976749420166,0.1803004294633865,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7986838817596436,0.2933121621608734,0.280301570892334,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6066715717315674,0.1262451261281967,0.5825350880622864,284.90850830078125,284.95001220703125,303.42559814453125,297.39801025390625,300.0447998046875,297.2110290527344,284.9137878417969,1.0,0.4285376667976379,1.0,1.0,0.8977363705635071,1.0,-2.106987237930298,0.957721471786499,1.1492658853530884,0.4743874073028564,0.8191670775413513,0.8191670775413513,0.0,110.17803192138672,88.0,55594.4140625,0.0,926.3365478515624,1.0,279.4589538574219,283.4219055175781,300.4159851074219,304.0785217285156,293.1499938964844,293.1499938964844,279.75,39558.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641969919204712,1.0,0.0,0.0,3.351898431777954,3.3519203662872314,7.496784633076459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.3525390625,0.0,1250.571533203125,1895.4371337890625,0.0,2149.48486328125,0.8431835770606995,1.0,0.0,3.0,1.0,0.0
17670480,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8607083559036255,0.37079918384552,0.3358881771564483,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8787603378295898,0.3955421149730682,0.3762954771518707,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.762069582939148,0.254976749420166,0.1803004294633865,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7986838817596436,0.2933121621608734,0.280301570892334,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6066715717315674,0.1262451261281967,0.5825350880622864,284.90850830078125,284.95001220703125,303.42559814453125,297.39801025390625,300.0447998046875,297.2110290527344,284.9137878417969,1.0,0.4285376667976379,1.0,1.0,0.8977363705635071,1.0,-2.106987237930298,0.957721471786499,1.1492658853530884,0.4743874073028564,0.8191670775413513,0.8191670775413513,0.0,110.17803192138672,88.0,55594.4140625,0.0,926.3365478515624,1.0,279.4589538574219,283.4219055175781,300.4159851074219,304.0785217285156,293.1499938964844,293.1499938964844,279.75,39558.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641969919204712,1.0,0.0,0.0,3.351898431777954,3.3519203662872314,7.496784633076459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.3525390625,0.0,1250.571533203125,1895.4371337890625,0.0,2149.48486328125,0.8431835770606995,1.0,0.0,3.0,1.0,0.0
17670540,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8757390379905701,0.370474100112915,0.3350246548652649,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8964749574661255,0.3977091908454895,0.3778016567230224,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7769742608070374,0.2563925981521606,0.1809149980545044,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8139410018920898,0.2944474518299103,0.2808755040168762,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.617594838142395,0.1263536214828491,0.5809972286224365,285.00152587890625,284.95001220703125,303.4407958984375,297.3880310058594,300.0529479980469,297.2160949707031,284.9974060058594,1.0,0.4217047989368438,1.0,1.0,0.9034652709960938,1.0,-2.107335567474365,0.957359492778778,1.149976134300232,0.4738810956478119,0.9072849154472352,0.9072849154472352,0.0,101.81339263916016,76.0,55287.2578125,0.0,896.6445922851562,1.0,279.7406311035156,283.5041809082031,300.3689270019531,303.9386901855469,293.1499938964844,293.1499938964844,279.45001220703125,32643.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565334439277649,1.0,0.0,0.0,3.5141265392303467,3.514148712158203,8.240016882155032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.1484375,0.0,1363.0130615234375,1895.4371337890625,0.0,2082.23681640625,0.8719770312309265,1.0,0.0,3.0,1.0,0.0
17670600,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8757390379905701,0.370474100112915,0.3350246548652649,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8964749574661255,0.3977091908454895,0.3778016567230224,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7769742608070374,0.2563925981521606,0.1809149980545044,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8139410018920898,0.2944474518299103,0.2808755040168762,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.617594838142395,0.1263536214828491,0.5809972286224365,285.00152587890625,284.95001220703125,303.4407958984375,297.3880310058594,300.0529479980469,297.2160949707031,284.9974060058594,1.0,0.4217047989368438,1.0,1.0,0.9034652709960938,1.0,-2.107335567474365,0.957359492778778,1.149976134300232,0.4738810956478119,0.9072849154472352,0.9072849154472352,0.0,101.81339263916016,76.0,55287.2578125,0.0,896.6445922851562,1.0,279.7406311035156,283.5041809082031,300.3689270019531,303.9386901855469,293.1499938964844,293.1499938964844,279.45001220703125,32643.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565334439277649,1.0,0.0,0.0,3.5141265392303467,3.514148712158203,8.240016882155032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.1484375,0.0,1363.0130615234375,1895.4371337890625,0.0,2082.23681640625,0.8719770312309265,1.0,0.0,3.0,1.0,0.0
17670660,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8954877257347107,0.3691975176334381,0.3337467312812805,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.920284867286682,0.3991928100585937,0.379002183675766,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7962849736213684,0.2573401629924774,0.1813950687646865,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8320895433425903,0.295095682144165,0.281251460313797,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6306549906730652,0.1263009458780288,0.579283595085144,284.9095458984375,284.95001220703125,303.4560852050781,297.3780822753906,300.0566711425781,297.2130126953125,284.91473388671875,1.0,0.4137065708637237,1.0,1.0,0.9087280631065368,1.0,-2.1062164306640625,0.956326961517334,1.1498894691467283,0.4731285274028778,0.8180498480796814,0.8180498480796814,0.0,92.37108612060548,64.0,55454.8828125,0.0,861.7293701171875,1.0,279.4590148925781,283.421630859375,300.395263671875,304.04833984375,293.1499938964844,293.1499938964844,279.75,39551.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641330361366272,1.0,0.0,0.0,3.3439414501190186,3.343963384628296,7.461233622052532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.53515625,0.0,1242.918701171875,1895.4371337890625,0.0,2148.920654296875,0.8414660692214966,1.0,0.0,3.0,1.0,0.0
17670720,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8954877257347107,0.3691975176334381,0.3337467312812805,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.920284867286682,0.3991928100585937,0.379002183675766,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7962849736213684,0.2573401629924774,0.1813950687646865,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8320895433425903,0.295095682144165,0.281251460313797,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6306549906730652,0.1263009458780288,0.579283595085144,284.9095458984375,284.95001220703125,303.4560852050781,297.3780822753906,300.0566711425781,297.2130126953125,284.91473388671875,1.0,0.4137065708637237,1.0,1.0,0.9087280631065368,1.0,-2.1062164306640625,0.956326961517334,1.1498894691467283,0.4731285274028778,0.8180498480796814,0.8180498480796814,0.0,92.37108612060548,64.0,55454.8828125,0.0,861.7293701171875,1.0,279.4590148925781,283.421630859375,300.395263671875,304.04833984375,293.1499938964844,293.1499938964844,279.75,39551.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641330361366272,1.0,0.0,0.0,3.3439414501190186,3.343963384628296,7.461233622052532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.53515625,0.0,1242.918701171875,1895.4371337890625,0.0,2148.920654296875,0.8414660692214966,1.0,0.0,3.0,1.0,0.0
17670780,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9249132871627808,0.3690345585346222,0.3329549133777618,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9541454911231996,0.4014467298984527,0.380507081747055,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8215193152427673,0.2589250802993774,0.1820672303438186,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8570554256439209,0.2963346838951111,0.2818413376808166,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6487728357315063,0.1265434175729751,0.5779628157615662,285.0018005371094,284.95001220703125,303.4715881347656,297.3682556152344,300.0655822753906,297.21881103515625,284.9977111816406,1.0,0.4049492478370666,1.0,1.0,0.9139907956123352,1.0,-2.1069982051849365,0.956257700920105,1.150740385055542,0.4728330075740814,0.9059401750564576,0.9059401750564576,0.0,81.84502410888672,52.0,55164.6015625,0.0,824.6714477539062,1.0,279.7405700683594,283.50299072265625,300.3489685058594,303.91033935546875,293.1499938964844,293.1499938964844,279.45001220703125,32619.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564408779144287,1.0,0.0,0.0,3.507374763488769,3.507396697998047,8.208383519558993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.55078125,0.0,1355.9013671875,1895.4371337890625,0.0,2081.4287109375,0.870445966720581,1.0,0.0,3.0,1.0,0.0
17670840,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9249132871627808,0.3690345585346222,0.3329549133777618,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9541454911231996,0.4014467298984527,0.380507081747055,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8215193152427673,0.2589250802993774,0.1820672303438186,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8570554256439209,0.2963346838951111,0.2818413376808166,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6487728357315063,0.1265434175729751,0.5779628157615662,285.0018005371094,284.95001220703125,303.4715881347656,297.3682556152344,300.0655822753906,297.21881103515625,284.9977111816406,1.0,0.4049492478370666,1.0,1.0,0.9139907956123352,1.0,-2.1069982051849365,0.956257700920105,1.150740385055542,0.4728330075740814,0.9059401750564576,0.9059401750564576,0.0,81.84502410888672,52.0,55164.6015625,0.0,824.6714477539062,1.0,279.7405700683594,283.50299072265625,300.3489685058594,303.91033935546875,293.1499938964844,293.1499938964844,279.45001220703125,32619.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564408779144287,1.0,0.0,0.0,3.507374763488769,3.507396697998047,8.208383519558993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.55078125,0.0,1355.9013671875,1895.4371337890625,0.0,2081.4287109375,0.870445966720581,1.0,0.0,3.0,1.0,0.0
17670900,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9440678954124452,0.3685218393802643,0.3325428068637848,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9726186990737916,0.402275025844574,0.3812618553638458,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8360364437103271,0.2595122456550598,0.1824213713407516,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8730085492134094,0.2967482805252075,0.2821571230888366,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6605703234672546,0.1266025900840759,0.5774811506271362,284.8643493652344,284.95001220703125,303.4794616699219,297.3634338378906,300.0682373046875,297.2183532714844,284.8565979003906,1.0,0.4003934562206268,1.0,1.0,0.9166222214698792,1.0,-2.107638597488404,0.9563389420509338,1.1512997150421145,0.4728061556816101,0.810889482498169,0.810889482498169,0.0,76.40815734863281,52.0,55703.80859375,0.0,805.7278442382812,1.0,279.5011291503906,283.35406494140625,300.3984375,304.1141967773437,293.1499938964844,293.1499938964844,279.45001220703125,38143.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629398107528687,1.0,0.0,0.0,3.4591197967529297,3.4591424465179443,7.984073704392358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.1494140625,0.0,1346.1954345703125,1895.4371337890625,0.0,2138.4072265625,0.86143559217453,1.0,0.0,3.0,1.0,0.0
17670960,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9636056423187256,0.3679116070270538,0.3317641317844391,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9899508953094482,0.4030019640922546,0.3817241489887237,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8521920442581177,0.2600249350070953,0.1826160252094268,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8908765912055969,0.2970725297927856,0.2822509407997131,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6739429235458374,0.1266089081764221,0.5765424370765686,284.9104309082031,284.95001220703125,303.4874267578125,297.35870361328125,300.0699462890625,297.2162170410156,284.91552734375,1.0,0.3956571519374847,1.0,1.0,0.9192252159118652,1.0,-2.106478452682495,0.955555260181427,1.1509231328964231,0.4722926318645477,0.8175930976867676,0.8175930976867676,0.0,71.0758285522461,55.0,55356.03515625,0.0,785.5672607421875,1.0,279.4593811035156,283.4205627441406,300.3760681152344,304.02215576171875,293.1499938964844,293.1499938964844,279.75,39458.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640791535377502,1.0,0.0,0.0,3.3391671180725098,3.339188814163208,7.439943487952405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.3515625,0.0,1237.74072265625,1895.4371337890625,0.0,2148.445556640625,0.8403962254524231,1.0,0.0,3.0,1.0,0.0
17671020,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.978600263595581,0.3678030371665954,0.3313111960887909,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,0.4059167504310608,0.3783381879329681,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.867633044719696,0.2616896033287048,0.1835620403289795,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9072291254997252,0.2983318567276001,0.2831538319587707,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6859767436981201,0.1268993020057678,0.5768200755119324,284.99444580078125,284.95001220703125,303.5036926269531,297.3495178222656,300.0793762207031,297.2252197265625,284.98944091796875,1.0,0.3903708159923553,1.0,1.0,0.9244312644004822,1.0,-2.0922467708587646,0.94776451587677,1.144482135772705,0.4698352813720703,0.8990925550460815,0.8990925550460815,0.0,66.79957580566406,58.0,54838.8984375,0.0,762.3197631835938,1.0,279.7406005859375,283.49493408203125,300.32958984375,303.87994384765625,293.1499938964844,293.1499938964844,279.45001220703125,32832.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756354570388794,1.0,0.0,0.0,3.498089075088501,3.4981112480163574,8.164978453351068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.0244140625,0.0,1347.92333984375,1895.4371337890625,0.0,2080.675048828125,0.8684707283973694,1.0,0.0,3.0,1.0,0.0
17671080,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.978600263595581,0.3678030371665954,0.3313111960887909,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,0.4059167504310608,0.3783381879329681,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.867633044719696,0.2616896033287048,0.1835620403289795,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9072291254997252,0.2983318567276001,0.2831538319587707,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6859767436981201,0.1268993020057678,0.5768200755119324,284.99444580078125,284.95001220703125,303.5036926269531,297.3495178222656,300.0793762207031,297.2252197265625,284.98944091796875,1.0,0.3903708159923553,1.0,1.0,0.9244312644004822,1.0,-2.0922467708587646,0.94776451587677,1.144482135772705,0.4698352813720703,0.8990925550460815,0.8990925550460815,0.0,66.79957580566406,58.0,54838.8984375,0.0,762.3197631835938,1.0,279.7406005859375,283.49493408203125,300.32958984375,303.87994384765625,293.1499938964844,293.1499938964844,279.45001220703125,32832.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756354570388794,1.0,0.0,0.0,3.498089075088501,3.4981112480163574,8.164978453351068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.0244140625,0.0,1347.92333984375,1895.4371337890625,0.0,2080.675048828125,0.8684707283973694,1.0,0.0,3.0,1.0,0.0
17671140,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9880080223083496,0.3666700422763824,0.3304041624069214,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.4100588858127594,0.3649461269378662,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8795245885848999,0.26280277967453,0.1843538880348205,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9204747080802916,0.2990318834781647,0.2838433384895324,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6948777437210083,0.1269664168357849,0.5769075155258179,284.90899658203125,284.95001220703125,303.5205993652344,297.3407897949219,300.0932312011719,297.2388610839844,284.9140625,1.0,0.3877226710319519,1.0,1.0,0.9296373128890992,1.0,-2.0891361236572266,0.9462894797325134,1.142846703529358,0.4669331908226013,0.8097220063209534,0.8097220063209534,0.0,63.98376083374024,61.0,54796.53125,0.0,745.2185668945312,1.0,279.45928955078125,283.4255065917969,300.3525085449219,303.9656677246094,293.1499938964844,293.1499938964844,279.75,39886.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628439664840698,1.0,0.0,0.0,3.302003860473633,3.302025318145752,7.275258440131438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.4931640625,0.0,1205.6806640625,1895.4371337890625,0.0,2137.563232421875,0.8327892422676086,1.0,0.0,3.0,1.0,0.0
17671200,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9880080223083496,0.3666700422763824,0.3304041624069214,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.4100588858127594,0.3649461269378662,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8795245885848999,0.26280277967453,0.1843538880348205,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9204747080802916,0.2990318834781647,0.2838433384895324,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6948777437210083,0.1269664168357849,0.5769075155258179,284.90899658203125,284.95001220703125,303.5205993652344,297.3407897949219,300.0932312011719,297.2388610839844,284.9140625,1.0,0.3877226710319519,1.0,1.0,0.9296373128890992,1.0,-2.0891361236572266,0.9462894797325134,1.142846703529358,0.4669331908226013,0.8097220063209534,0.8097220063209534,0.0,63.98376083374024,61.0,54796.53125,0.0,745.2185668945312,1.0,279.45928955078125,283.4255065917969,300.3525085449219,303.9656677246094,293.1499938964844,293.1499938964844,279.75,39886.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628439664840698,1.0,0.0,0.0,3.302003860473633,3.302025318145752,7.275258440131438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.4931640625,0.0,1205.6806640625,1895.4371337890625,0.0,2137.563232421875,0.8327892422676086,1.0,0.0,3.0,1.0,0.0
17671260,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.990993857383728,0.3666044175624847,0.3300842940807342,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9990000128746032,0.4151450097560882,0.3605135381221771,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8849195837974548,0.264517068862915,0.185410127043724,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9261268377304076,0.3002891838550567,0.2848470211029053,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6982876658439636,0.1272847950458526,0.5778052806854248,284.9969787597656,284.95001220703125,303.5381774902344,297.3326721191406,300.1127624511719,297.2616271972656,284.9928283691406,1.0,0.386744737625122,1.0,1.0,0.9325243830680848,1.0,-2.086974620819092,0.9450272917747498,1.1419472694396973,0.4661047756671905,0.8921061158180237,0.8921061158180237,0.0,63.06534194946289,64.0,54456.24609375,0.0,740.1135864257812,1.0,279.7402648925781,283.5030517578125,300.30865478515625,303.82501220703125,293.1499938964844,293.1499938964844,280.04998779296875,32788.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541908025741577,1.0,0.0,0.0,3.461731672286988,3.4617531299591064,7.996134172572056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.939453125,0.0,1310.834716796875,1895.4371337890625,0.0,2061.81591796875,0.8603622913360596,1.0,0.0,3.0,1.0,0.0
17671320,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.990993857383728,0.3666044175624847,0.3300842940807342,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9990000128746032,0.4151450097560882,0.3605135381221771,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8849195837974548,0.264517068862915,0.185410127043724,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9261268377304076,0.3002891838550567,0.2848470211029053,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6982876658439636,0.1272847950458526,0.5778052806854248,284.9969787597656,284.95001220703125,303.5381774902344,297.3326721191406,300.1127624511719,297.2616271972656,284.9928283691406,1.0,0.386744737625122,1.0,1.0,0.9325243830680848,1.0,-2.086974620819092,0.9450272917747498,1.1419472694396973,0.4661047756671905,0.8921061158180237,0.8921061158180237,0.0,63.06534194946289,64.0,54456.24609375,0.0,740.1135864257812,1.0,279.7402648925781,283.5030517578125,300.30865478515625,303.82501220703125,293.1499938964844,293.1499938964844,280.04998779296875,32788.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541908025741577,1.0,0.0,0.0,3.461731672286988,3.4617531299591064,7.996134172572056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.939453125,0.0,1310.834716796875,1895.4371337890625,0.0,2061.81591796875,0.8603622913360596,1.0,0.0,3.0,1.0,0.0
17671380,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9918874502182008,0.3667441606521606,0.3301627039909363,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.9990000128746032,0.4201740026473999,0.3593603670597076,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8880033493041992,0.266429603099823,0.1867054849863052,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.9289583563804626,0.3017438948154449,0.2861686944961548,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.6999028325080872,0.1277548968791961,0.5797212719917297,285.0711975097656,284.95001220703125,303.556640625,297.3252258300781,300.13238525390625,297.28271484375,285.0657958984375,1.0,0.3872826695442199,1.0,1.0,0.9354115128517152,1.0,-2.0911240577697754,0.9468355178833008,1.1442886590957642,0.4669781625270843,1.0,1.0,0.0,62.95336151123047,67.0,54257.63671875,0.0,743.2490234375,1.0,280.0414123535156,283.5750732421875,300.3146057128906,303.804443359375,293.1499938964844,293.1499938964844,279.75,30424.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495504021644592,1.0,0.0,0.0,3.675457715988159,3.675481081008911,9.013971293825308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.90625,0.0,1519.6685791015625,1895.4371337890625,0.0,2021.5626220703125,0.90669846534729,1.0,0.0,3.0,1.0,0.0
17671440,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9918874502182008,0.3667441606521606,0.3301627039909363,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.9990000128746032,0.4201740026473999,0.3593603670597076,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8880033493041992,0.266429603099823,0.1867054849863052,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.9289583563804626,0.3017438948154449,0.2861686944961548,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.6999028325080872,0.1277548968791961,0.5797212719917297,285.0711975097656,284.95001220703125,303.556640625,297.3252258300781,300.13238525390625,297.28271484375,285.0657958984375,1.0,0.3872826695442199,1.0,1.0,0.9354115128517152,1.0,-2.0911240577697754,0.9468355178833008,1.1442886590957642,0.4669781625270843,1.0,1.0,0.0,62.95336151123047,67.0,54257.63671875,0.0,743.2490234375,1.0,280.0414123535156,283.5750732421875,300.3146057128906,303.804443359375,293.1499938964844,293.1499938964844,279.75,30424.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495504021644592,1.0,0.0,0.0,3.675457715988159,3.675481081008911,9.013971293825308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.90625,0.0,1519.6685791015625,1895.4371337890625,0.0,2021.5626220703125,0.90669846534729,1.0,0.0,3.0,1.0,0.0
17671500,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9911562204360962,0.3662542402744293,0.3300386667251587,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.4221048355102539,0.3602393269538879,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8882269859313965,0.2670780718326568,0.187299758195877,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9288198947906494,0.3021665811538696,0.2867588996887207,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6996920108795166,0.1278658062219619,0.5806455016136169,284.8973083496094,284.95001220703125,303.56622314453125,297.3218078613281,300.1387939453125,297.28662109375,284.88140869140625,1.0,0.3879973590373993,1.0,1.0,0.9368550181388856,1.0,-2.0945634841918945,0.9483991265296936,1.1461645364761353,0.4677966833114624,0.9095412492752076,0.9095412492752076,0.0,63.21468734741211,67.0,55264.40234375,0.0,747.1182861328125,1.0,279.7967529296875,283.3726806640625,300.3733215332031,304.04693603515625,293.1499938964844,293.1499938964844,279.75,33907.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758155107498169,1.0,0.0,0.0,3.7107319831848153,3.710756063461304,9.187819500766636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.3193359375,0.0,1585.8739013671875,1895.4371337890625,0.0,2096.410400390625,0.9154208302497864,1.0,0.0,3.0,1.0,0.0
17671560,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9888571500778198,0.3654092848300934,0.3293837010860443,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.4234735071659088,0.3626702725887298,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8867472410202026,0.2674851715564728,0.1876477897167205,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.926705837249756,0.302330881357193,0.2870109975337982,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6980966329574585,0.1278278082609176,0.5808141231536865,284.8773498535156,284.95001220703125,303.5760498046875,297.318603515625,300.1418151855469,297.2844543457031,284.88262939453125,1.0,0.3889063596725464,1.0,1.0,0.939486563205719,1.0,-2.097619771957397,0.9496989846229552,1.147920846939087,0.4684371650218963,0.8704246878623962,0.8704246878623962,0.0,63.76655197143555,70.0,55052.609375,0.0,751.7080078125,1.0,279.7572021484375,283.382568359375,300.35552978515625,303.982177734375,293.1499938964844,293.1499938964844,280.04998779296875,38152.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614732384681702,1.0,0.0,0.0,3.624566793441773,3.6245908737182617,8.766081691646832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.5712890625,0.0,1521.0491943359375,1895.4371337890625,0.0,2125.507080078125,0.9008262753486632,1.0,0.0,3.0,1.0,0.0
17671620,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9844306707382202,0.3652833700180053,0.3289254307746887,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9990000128746032,0.4264543950557709,0.3680737018585205,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8839336037635803,0.2691811323165893,0.1886816471815109,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9225062131881714,0.3034813404083252,0.2879080176353454,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.6947864294052124,0.1280670017004013,0.5816367864608765,285.0252990722656,284.95001220703125,303.5965881347656,297.3128967285156,300.1524658203125,297.2872009277344,285.0228576660156,1.0,0.3913120329380035,1.0,1.0,0.9447495937347412,1.0,-2.106862068176269,0.9538302421569824,1.153031826019287,0.4704993963241577,0.9952552318572998,0.9952552318572998,0.0,65.0687484741211,73.0,54792.8828125,0.0,764.3494873046875,1.0,280.0424499511719,283.5198669433594,300.3013610839844,303.8358459472656,293.1499938964844,293.1499938964844,279.75,32358.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550057768821716,1.0,0.0,0.0,3.76845932006836,3.768483877182007,9.47591047406604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.5615234375,0.0,1640.8648681640625,1895.4371337890625,0.0,2068.912353515625,0.929341197013855,1.0,0.0,3.0,1.0,0.0
17671680,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9844306707382202,0.3652833700180053,0.3289254307746887,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9990000128746032,0.4264543950557709,0.3680737018585205,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8839336037635803,0.2691811323165893,0.1886816471815109,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9225062131881714,0.3034813404083252,0.2879080176353454,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.6947864294052124,0.1280670017004013,0.5816367864608765,285.0252990722656,284.95001220703125,303.5965881347656,297.3128967285156,300.1524658203125,297.2872009277344,285.0228576660156,1.0,0.3913120329380035,1.0,1.0,0.9447495937347412,1.0,-2.106862068176269,0.9538302421569824,1.153031826019287,0.4704993963241577,0.9952552318572998,0.9952552318572998,0.0,65.0687484741211,73.0,54792.8828125,0.0,764.3494873046875,1.0,280.0424499511719,283.5198669433594,300.3013610839844,303.8358459472656,293.1499938964844,293.1499938964844,279.75,32358.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550057768821716,1.0,0.0,0.0,3.76845932006836,3.768483877182007,9.47591047406604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.5615234375,0.0,1640.8648681640625,1895.4371337890625,0.0,2068.912353515625,0.929341197013855,1.0,0.0,3.0,1.0,0.0
17671740,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9781686067581176,0.3641763031482696,0.3283051252365112,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.4280978143215179,0.3754530549049377,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8795555233955383,0.2703458368778229,0.1896811127662658,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9164999723434448,0.3040979504585266,0.2887515723705292,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6902051568031311,0.1280627101659774,0.5823779702186584,284.8780517578125,284.95001220703125,303.61834716796875,297.3081970214844,300.1568603515625,297.2772827148437,284.8848571777344,1.0,0.3943498432636261,1.0,1.0,0.9500126242637634,1.0,-2.118083953857422,0.9589256644248962,1.1591583490371704,0.4731394052505493,0.8711065649986267,0.8711065649986267,0.0,66.83869171142578,76.0,55527.4140625,0.0,780.5161743164062,1.0,279.7564392089844,283.3729553222656,300.3363647460937,303.9892272949219,293.1499938964844,293.1499938964844,280.04998779296875,39277.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647656202316284,1.0,0.0,0.0,3.663870096206665,3.663894653320313,8.957223371908185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.322265625,0.0,1573.274169921875,1895.4371337890625,0.0,2154.500732421875,0.9107758402824402,1.0,0.0,3.0,1.0,0.0
17671800,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9781686067581176,0.3641763031482696,0.3283051252365112,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.4280978143215179,0.3754530549049377,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8795555233955383,0.2703458368778229,0.1896811127662658,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9164999723434448,0.3040979504585266,0.2887515723705292,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6902051568031311,0.1280627101659774,0.5823779702186584,284.8780517578125,284.95001220703125,303.61834716796875,297.3081970214844,300.1568603515625,297.2772827148437,284.8848571777344,1.0,0.3943498432636261,1.0,1.0,0.9500126242637634,1.0,-2.118083953857422,0.9589256644248962,1.1591583490371704,0.4731394052505493,0.8711065649986267,0.8711065649986267,0.0,66.83869171142578,76.0,55527.4140625,0.0,780.5161743164062,1.0,279.7564392089844,283.3729553222656,300.3363647460937,303.9892272949219,293.1499938964844,293.1499938964844,280.04998779296875,39277.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647656202316284,1.0,0.0,0.0,3.663870096206665,3.663894653320313,8.957223371908185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.322265625,0.0,1573.274169921875,1895.4371337890625,0.0,2154.500732421875,0.9107758402824402,1.0,0.0,3.0,1.0,0.0
