time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671860,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9714769721031188,0.3643020689487457,0.3281079232692718,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9990000128746032,0.4297715127468109,0.3835704922676086,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8750267028808594,0.2722212970256805,0.1908551901578903,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9103469848632812,0.3053655326366424,0.2897724211215973,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.6853252053260803,0.1282961517572403,0.5832399129867554,285.0391845703125,284.95001220703125,303.6414489746094,297.3046569824219,300.1647033691406,297.2726135253906,285.03668212890625,1.0,0.3978345096111297,1.0,1.0,0.9576743245124816,1.0,-2.1312646865844727,0.9648529291152954,1.1664117574691772,0.4761169552803039,1.0,1.0,0.0,68.84209442138672,79.0,55316.0234375,0.0,799.4351806640625,1.0,280.0433959960937,283.5204772949219,300.28955078125,303.8536376953125,293.1499938964844,293.1499938964844,279.75,32583.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576536536216736,1.0,0.0,0.0,3.804682493209839,3.8047072887420654,9.658954240876485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.4580078125,0.0,1685.52197265625,1895.4371337890625,0.0,2092.024169921875,0.9375442266464232,1.0,0.0,3.0,1.0,0.0
17671920,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9714769721031188,0.3643020689487457,0.3281079232692718,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9990000128746032,0.4297715127468109,0.3835704922676086,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8750267028808594,0.2722212970256805,0.1908551901578903,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9103469848632812,0.3053655326366424,0.2897724211215973,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.6853252053260803,0.1282961517572403,0.5832399129867554,285.0391845703125,284.95001220703125,303.6414489746094,297.3046569824219,300.1647033691406,297.2726135253906,285.03668212890625,1.0,0.3978345096111297,1.0,1.0,0.9576743245124816,1.0,-2.1312646865844727,0.9648529291152954,1.1664117574691772,0.4761169552803039,1.0,1.0,0.0,68.84209442138672,79.0,55316.0234375,0.0,799.4351806640625,1.0,280.0433959960937,283.5204772949219,300.28955078125,303.8536376953125,293.1499938964844,293.1499938964844,279.75,32583.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576536536216736,1.0,0.0,0.0,3.804682493209839,3.8047072887420654,9.658954240876485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.4580078125,0.0,1685.52197265625,1895.4371337890625,0.0,2092.024169921875,0.9375442266464232,1.0,0.0,3.0,1.0,0.0
17671980,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9632882475852966,0.3633167147636413,0.32764932513237,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.4301968514919281,0.392936497926712,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8696327805519104,0.2734927237033844,0.1919598132371902,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9035417437553406,0.3060529232025146,0.2907203137874603,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6797998547554016,0.1282793283462524,0.5840404033660889,284.8856201171875,284.95001220703125,303.6660461425781,297.3023376464844,300.1669921875,297.25653076171875,284.89044189453125,1.0,0.4016818106174469,1.0,1.0,0.9653360843658448,1.0,-2.14539098739624,0.9712494015693665,1.1741416454315186,0.4794054329395294,0.8869091272354126,0.8869091272354126,0.0,71.17296600341797,82.0,56208.42578125,0.0,820.6219482421875,1.0,279.75714111328125,283.3616943359375,300.3305053710937,304.0230712890625,293.1499938964844,293.1499938964844,280.04998779296875,38631.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675498723983765,1.0,0.0,0.0,3.722801685333252,3.7228267192840576,9.247685852642462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.2109375,0.0,1635.765869140625,1895.4371337890625,0.0,2179.11181640625,0.9233118891716005,1.0,0.0,3.0,1.0,0.0
17672040,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9632882475852966,0.3633167147636413,0.32764932513237,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.4301968514919281,0.392936497926712,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8696327805519104,0.2734927237033844,0.1919598132371902,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9035417437553406,0.3060529232025146,0.2907203137874603,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6797998547554016,0.1282793283462524,0.5840404033660889,284.8856201171875,284.95001220703125,303.6660461425781,297.3023376464844,300.1669921875,297.25653076171875,284.89044189453125,1.0,0.4016818106174469,1.0,1.0,0.9653360843658448,1.0,-2.14539098739624,0.9712494015693665,1.1741416454315186,0.4794054329395294,0.8869091272354126,0.8869091272354126,0.0,71.17296600341797,82.0,56208.42578125,0.0,820.6219482421875,1.0,279.75714111328125,283.3616943359375,300.3305053710937,304.0230712890625,293.1499938964844,293.1499938964844,280.04998779296875,38631.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675498723983765,1.0,0.0,0.0,3.722801685333252,3.7228267192840576,9.247685852642462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.2109375,0.0,1635.765869140625,1895.4371337890625,0.0,2179.11181640625,0.9233118891716005,1.0,0.0,3.0,1.0,0.0
17672100,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9586640000343324,0.3632539510726928,0.32733815908432,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.4303914904594421,0.3980466723442077,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8666365742683411,0.2743605375289917,0.1924610733985901,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8999408483505249,0.306593507528305,0.2911019623279571,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.6767339110374451,0.1283293217420578,0.5841430425643921,285.0386962890625,284.95001220703125,303.6789245605469,297.3016662597656,300.16949462890625,297.2502746582031,285.0487670898437,1.0,0.4036731719970703,1.0,1.0,0.969166934490204,1.0,-2.152336835861206,0.9744064807891846,1.1779303550720217,0.48100146651268,0.9907713532447816,0.9907713532447816,0.0,72.44356536865234,82.0,55671.79296875,0.0,831.5916748046875,1.0,280.00396728515625,283.5262451171875,300.2745666503906,303.81695556640625,293.1499938964844,293.1499938964844,280.04998779296875,34021.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617884278297424,1.0,0.0,0.0,3.7675952911376953,3.767620086669922,9.47156536312832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.453125,0.0,1652.69970703125,1895.4371337890625,0.0,2128.27783203125,0.9323326349258424,1.0,0.0,3.0,1.0,0.0
17672160,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9550234079360962,0.3634953796863556,0.3275180160999298,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9990000128746032,0.4307456910610199,0.4025477170944214,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8644911646842957,0.2754372060298919,0.1931944638490677,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.897194504737854,0.3073498606681824,0.2917871177196502,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6743398904800415,0.1284855753183365,0.584857165813446,285.0535583496094,284.95001220703125,303.6922607421875,297.3013610839844,300.1739196777344,297.24725341796875,285.0531311035156,1.0,0.4057520031929016,1.0,1.0,0.973953366279602,1.0,-2.1605191230773926,0.978120744228363,1.1823983192443848,0.4828791320323944,1.0,1.0,0.0,73.63188171386719,85.0,55922.71875,0.0,843.462890625,1.0,280.04327392578125,283.5230712890625,300.2875061035156,303.8892517089844,293.1499938964844,293.1499938964844,279.75,33243.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607899308204651,1.0,0.0,0.0,3.841269254684448,3.841294765472412,9.845613249126473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.46484375,0.0,1734.8560791015625,1895.4371337890625,0.0,2119.5048828125,0.9462458491325378,1.0,0.0,3.0,1.0,0.0
17672220,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.942743480205536,0.3625825941562652,0.3271886110305786,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9951106905937196,0.4303466081619262,0.4080763459205627,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8566039800643921,0.276775449514389,0.1943915337324142,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.887876033782959,0.3080676198005676,0.2928248047828674,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6667268872261047,0.1284457296133041,0.5857995748519897,284.8877868652344,284.95001220703125,303.7201843261719,297.3018493652344,300.1762084960937,297.2294311523437,284.8907165527344,1.0,0.4097872972488403,1.0,1.0,0.9835261106491088,1.0,-2.17044448852539,0.9824070930480956,1.188037395477295,0.4850814044475555,0.902838408946991,0.902838408946991,0.0,76.95601654052734,88.0,56869.94921875,0.0,864.987548828125,1.0,279.7567443847656,283.3459167480469,300.3309020996094,304.0677490234375,293.1499938964844,293.1499938964844,279.45001220703125,38184.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707147002220154,1.0,0.0,0.0,3.784236669540405,3.784262418746948,9.555421911500162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.572265625,0.0,1704.652587890625,1895.4371337890625,0.0,2207.1875,0.9365593194961548,1.0,0.0,3.0,1.0,0.0
17672280,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.942743480205536,0.3625825941562652,0.3271886110305786,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9951106905937196,0.4303466081619262,0.4080763459205627,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8566039800643921,0.276775449514389,0.1943915337324142,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.887876033782959,0.3080676198005676,0.2928248047828674,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6667268872261047,0.1284457296133041,0.5857995748519897,284.8877868652344,284.95001220703125,303.7201843261719,297.3018493652344,300.1762084960937,297.2294311523437,284.8907165527344,1.0,0.4097872972488403,1.0,1.0,0.9835261106491088,1.0,-2.17044448852539,0.9824070930480956,1.188037395477295,0.4850814044475555,0.902838408946991,0.902838408946991,0.0,76.95601654052734,88.0,56869.94921875,0.0,864.987548828125,1.0,279.7567443847656,283.3459167480469,300.3309020996094,304.0677490234375,293.1499938964844,293.1499938964844,279.45001220703125,38184.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707147002220154,1.0,0.0,0.0,3.784236669540405,3.784262418746948,9.555421911500162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.572265625,0.0,1704.652587890625,1895.4371337890625,0.0,2207.1875,0.9365593194961548,1.0,0.0,3.0,1.0,0.0
17672340,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9265307784080504,0.3614586889743805,0.3262266516685486,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9840402603149414,0.4305474460124969,0.4081292450428009,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.846281886100769,0.2779072523117065,0.195257157087326,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8758087158203125,0.3084911704063415,0.2933523058891296,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6570345759391785,0.1281974762678146,0.585454523563385,284.8842468261719,284.95001220703125,303.75,297.3039245605469,300.1813049316406,297.2165222167969,284.8905029296875,1.0,0.4131755530834198,1.0,1.0,0.9930989146232604,1.0,-2.1707584857940674,0.9820787906646729,1.188679575920105,0.484698623418808,0.8273231983184814,0.8273231983184814,0.0,81.02235412597656,91.0,56842.875,0.0,880.2569580078125,1.0,279.4578552246094,283.3460388183594,300.3104858398437,304.0533752441406,293.1499938964844,293.1499938964844,279.75,41973.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747949957847595,1.0,0.0,0.0,3.4921796321868896,3.4922032356262207,8.137415079545463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.990234375,0.0,1407.332763671875,1895.4371337890625,0.0,2243.53564453125,0.8767016530036926,1.0,0.0,3.0,1.0,0.0
17672400,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9265307784080504,0.3614586889743805,0.3262266516685486,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9840402603149414,0.4305474460124969,0.4081292450428009,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.846281886100769,0.2779072523117065,0.195257157087326,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8758087158203125,0.3084911704063415,0.2933523058891296,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6570345759391785,0.1281974762678146,0.585454523563385,284.8842468261719,284.95001220703125,303.75,297.3039245605469,300.1813049316406,297.2165222167969,284.8905029296875,1.0,0.4131755530834198,1.0,1.0,0.9930989146232604,1.0,-2.1707584857940674,0.9820787906646729,1.188679575920105,0.484698623418808,0.8273231983184814,0.8273231983184814,0.0,81.02235412597656,91.0,56842.875,0.0,880.2569580078125,1.0,279.4578552246094,283.3460388183594,300.3104858398437,304.0533752441406,293.1499938964844,293.1499938964844,279.75,41973.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747949957847595,1.0,0.0,0.0,3.4921796321868896,3.4922032356262207,8.137415079545463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.990234375,0.0,1407.332763671875,1895.4371337890625,0.0,2243.53564453125,0.8767016530036926,1.0,0.0,3.0,1.0,0.0
17672460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.9350128173828124,0.3660044074058532,0.3291845619678497,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9910025000572203,0.4368531107902527,0.4127634167671203,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8553615808486938,0.2844360470771789,0.1989356130361557,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8844761252403259,0.3143157660961151,0.2976479530334472,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.666806697845459,0.1332892626523971,0.60237056016922,285.0470275878906,284.95001220703125,303.78131103515625,297.30908203125,300.2235717773437,297.2620849609375,285.0461120605469,1.0,0.4180755317211151,0.9941149353981018,0.9941149353981018,0.9958593249320984,1.0,-2.209737777709961,1.0007851123809814,1.208952784538269,0.494230717420578,0.9667729139328004,0.9667729139328004,0.0,80.66897583007812,94.0,57334.71875,0.0,916.2135620117188,1.0,279.7421875,283.4851989746094,300.2846374511719,303.9532470703125,293.1499938964844,293.1499938964844,279.45001220703125,32102.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655041217803955,1.0,0.0,0.0,3.6629326343536377,3.6629559993743896,8.952640087045438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.0849609375,0.0,1518.3409423828125,1895.4371337890625,0.0,2161.0205078125,0.905384361743927,1.0,0.0,3.0,1.0,0.0
17672520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.9350128173828124,0.3660044074058532,0.3291845619678497,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9910025000572203,0.4368531107902527,0.4127634167671203,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8553615808486938,0.2844360470771789,0.1989356130361557,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8844761252403259,0.3143157660961151,0.2976479530334472,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.666806697845459,0.1332892626523971,0.60237056016922,285.0470275878906,284.95001220703125,303.78131103515625,297.30908203125,300.2235717773437,297.2620849609375,285.0461120605469,1.0,0.4180755317211151,0.9941149353981018,0.9941149353981018,0.9958593249320984,1.0,-2.209737777709961,1.0007851123809814,1.208952784538269,0.494230717420578,0.9667729139328004,0.9667729139328004,0.0,80.66897583007812,94.0,57334.71875,0.0,916.2135620117188,1.0,279.7421875,283.4851989746094,300.2846374511719,303.9532470703125,293.1499938964844,293.1499938964844,279.45001220703125,32102.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655041217803955,1.0,0.0,0.0,3.6629326343536377,3.6629559993743896,8.952640087045438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.0849609375,0.0,1518.3409423828125,1895.4371337890625,0.0,2161.0205078125,0.905384361743927,1.0,0.0,3.0,1.0,0.0
17672580,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9357333779335022,0.3673813939094543,0.3311116695404053,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9926118850708008,0.4406327903270721,0.4169409573078155,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8588621020317078,0.2885169982910156,0.2022088319063186,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8871638178825378,0.3177269101142883,0.3014569878578186,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.6726095080375671,0.1367200314998626,0.6198310256004333,284.9262084960937,284.95001220703125,303.8136901855469,297.3186340332031,300.24884033203125,297.2770080566406,284.9308776855469,1.0,0.4240134358406067,0.9882298111915588,0.9882298111915588,0.998619794845581,1.0,-2.246563196182251,1.018329381942749,1.2282339334487915,0.5036529302597046,0.8863053917884827,0.8863053917884827,0.0,82.10645294189453,97.0,58924.44921875,0.0,957.955322265625,1.0,279.45721435546875,283.3422546386719,300.3531188964844,304.200439453125,293.1499938964844,293.1499938964844,279.75,37142.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766488790512085,1.0,0.0,0.0,3.622790336608887,3.622814416885376,8.757491514188587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.7333984375,0.0,1511.59228515625,1895.4371337890625,0.0,2260.105224609375,0.9004161357879639,1.0,0.0,3.0,1.0,0.0
17672640,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9357333779335022,0.3673813939094543,0.3311116695404053,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9926118850708008,0.4406327903270721,0.4169409573078155,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8588621020317078,0.2885169982910156,0.2022088319063186,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8871638178825378,0.3177269101142883,0.3014569878578186,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.6726095080375671,0.1367200314998626,0.6198310256004333,284.9262084960937,284.95001220703125,303.8136901855469,297.3186340332031,300.24884033203125,297.2770080566406,284.9308776855469,1.0,0.4240134358406067,0.9882298111915588,0.9882298111915588,0.998619794845581,1.0,-2.246563196182251,1.018329381942749,1.2282339334487915,0.5036529302597046,0.8863053917884827,0.8863053917884827,0.0,82.10645294189453,97.0,58924.44921875,0.0,957.955322265625,1.0,279.45721435546875,283.3422546386719,300.3531188964844,304.200439453125,293.1499938964844,293.1499938964844,279.75,37142.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766488790512085,1.0,0.0,0.0,3.622790336608887,3.622814416885376,8.757491514188587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.7333984375,0.0,1511.59228515625,1895.4371337890625,0.0,2260.105224609375,0.9004161357879639,1.0,0.0,3.0,1.0,0.0
17672700,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.9325194954872132,0.3681017756462097,0.3316139578819275,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.9909269213676452,0.4424460232257843,0.4185614883899688,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8577240109443665,0.2904000878334045,0.2034977525472641,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8854103684425354,0.3192159235477447,0.3028503358364105,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.6726555228233337,0.1380952894687652,0.6264285445213318,285.0654296875,284.95001220703125,303.8302307128906,297.32501220703125,300.2604064941406,297.2828674316406,285.0736694335937,1.0,0.4269390702247619,0.985287308692932,0.985287308692932,1.0,1.0,-2.2602596282958984,1.024825096130371,1.2354345321655271,0.5070441365242004,0.9926061034202576,0.9926061034202576,0.0,83.53922271728516,97.0,58680.8984375,0.0,977.2518310546876,1.0,279.7020568847656,283.4857177734375,300.3100891113281,304.0291748046875,293.1499938964844,293.1499938964844,279.75,32668.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724330425262451,1.0,0.0,0.0,3.6986608505249023,3.698684692382813,9.128140163738864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.13671875,0.0,1562.721923828125,1895.4371337890625,0.0,2222.474365234375,0.9156848788261414,1.0,0.0,3.0,1.0,0.0
17672760,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.9298039078712464,0.3689473569393158,0.332408607006073,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.9894711375236512,0.4443452656269073,0.420391172170639,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8568414449691772,0.2923158407211303,0.2048752903938293,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8839007616043091,0.3207297623157501,0.3043368756771087,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.6726493239402771,0.1393749862909317,0.6326380968093872,285.0748596191406,284.95001220703125,303.84698486328125,297.33233642578125,300.2721252441406,297.2896728515625,285.0746459960937,1.0,0.4298890233039856,0.976277470588684,0.976277470588684,1.0,1.0,-2.2743113040924072,1.0313268899917605,1.242984414100647,0.5103572010993958,1.0,1.0,0.0,84.95497131347656,100.0,59144.9765625,0.0,997.0601806640624,1.0,279.7426147460937,283.4771728515625,300.3305358886719,304.1251525878906,293.1499938964844,293.1499938964844,279.45001220703125,32313.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726624011993408,1.0,0.0,0.0,3.785699367523194,3.785723924636841,9.56281041908369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.5732421875,0.0,1660.8387451171875,1895.4371337890625,0.0,2224.51708984375,0.9330621361732484,1.0,0.0,3.0,1.0,0.0
17672820,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.920049011707306,0.3690380156040191,0.3330365717411041,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9833385348320008,0.4467635750770569,0.4231888353824615,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8517674803733826,0.2950124144554138,0.2070885896682739,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8774183392524719,0.3226378560066223,0.306591659784317,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6693794131278992,0.1411284059286117,0.6422809958457947,284.905517578125,284.95001220703125,303.8811950683594,297.34991455078125,300.28692626953125,297.2888488769531,284.9088439941406,1.0,0.4354866743087768,0.9582578539848328,0.9582578539848328,1.0,1.0,-2.2953855991363525,1.0407898426055908,1.2545956373214722,0.5151062607765198,0.9174947142601012,0.9174947142601012,0.0,88.64603424072266,103.0,60559.30078125,0.0,1033.3116455078125,1.0,279.4561462402344,283.2884826660156,300.3861999511719,304.3469543457031,293.1499938964844,293.1499938964844,279.1499938964844,36884.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837452292442322,1.0,0.0,0.0,3.7742562294006334,3.774281740188599,9.50508592723054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.466796875,0.0,1682.699462890625,1895.4371337890625,0.0,2323.8310546875,0.9335426092147828,1.0,0.0,3.0,1.0,0.0
17672880,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.920049011707306,0.3690380156040191,0.3330365717411041,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9833385348320008,0.4467635750770569,0.4231888353824615,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8517674803733826,0.2950124144554138,0.2070885896682739,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8774183392524719,0.3226378560066223,0.306591659784317,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6693794131278992,0.1411284059286117,0.6422809958457947,284.905517578125,284.95001220703125,303.8811950683594,297.34991455078125,300.28692626953125,297.2888488769531,284.9088439941406,1.0,0.4354866743087768,0.9582578539848328,0.9582578539848328,1.0,1.0,-2.2953855991363525,1.0407898426055908,1.2545956373214722,0.5151062607765198,0.9174947142601012,0.9174947142601012,0.0,88.64603424072266,103.0,60559.30078125,0.0,1033.3116455078125,1.0,279.4561462402344,283.2884826660156,300.3861999511719,304.3469543457031,293.1499938964844,293.1499938964844,279.1499938964844,36884.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837452292442322,1.0,0.0,0.0,3.7742562294006334,3.774281740188599,9.50508592723054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.466796875,0.0,1682.699462890625,1895.4371337890625,0.0,2323.8310546875,0.9335426092147828,1.0,0.0,3.0,1.0,0.0
17672940,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9081175327301024,0.3687251210212707,0.3328275084495544,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.974674105644226,0.4486382305622101,0.4250832796096802,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8446987867355347,0.2972392737865448,0.2087458372116089,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8688091039657593,0.32399782538414,0.3080396354198456,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.663711428642273,0.1422404199838638,0.6484284996986389,284.89208984375,284.95001220703125,303.9162292480469,297.37109375,300.2982788085937,297.2827453613281,284.89764404296875,1.0,0.4404313862323761,0.9402382373809814,0.9402382373809814,1.0,1.0,-2.3085265159606934,1.0462929010391235,1.2622337341308594,0.5175647735595703,0.8455188870429993,0.8455188870429993,0.0,92.8596649169922,106.0,61032.2890625,0.0,1063.7506103515625,1.0,279.1576232910156,283.26568603515625,300.3848571777344,304.3846435546875,293.1499938964844,293.1499938964844,279.45001220703125,40623.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890354990959167,1.0,0.0,0.0,3.548809289932251,3.548833131790161,8.403469564655097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.1533203125,0.0,1457.1083984375,1895.4371337890625,0.0,2371.631103515625,0.8877316117286682,1.0,0.0,3.0,1.0,0.0
17673000,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9081175327301024,0.3687251210212707,0.3328275084495544,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.974674105644226,0.4486382305622101,0.4250832796096802,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8446987867355347,0.2972392737865448,0.2087458372116089,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8688091039657593,0.32399782538414,0.3080396354198456,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.663711428642273,0.1422404199838638,0.6484284996986389,284.89208984375,284.95001220703125,303.9162292480469,297.37109375,300.2982788085937,297.2827453613281,284.89764404296875,1.0,0.4404313862323761,0.9402382373809814,0.9402382373809814,1.0,1.0,-2.3085265159606934,1.0462929010391235,1.2622337341308594,0.5175647735595703,0.8455188870429993,0.8455188870429993,0.0,92.8596649169922,106.0,61032.2890625,0.0,1063.7506103515625,1.0,279.1576232910156,283.26568603515625,300.3848571777344,304.3846435546875,293.1499938964844,293.1499938964844,279.45001220703125,40623.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890354990959167,1.0,0.0,0.0,3.548809289932251,3.548833131790161,8.403469564655097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.1533203125,0.0,1457.1083984375,1895.4371337890625,0.0,2371.631103515625,0.8877316117286682,1.0,0.0,3.0,1.0,0.0
17673060,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9012807607650756,0.3698664009571075,0.3336846828460693,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9691908359527588,0.4517028927803039,0.4278169274330139,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8409777283668518,0.3003781735897064,0.210866242647171,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8637429475784302,0.3262279033660888,0.3100495636463165,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.660375714302063,0.1435596942901611,0.6545599102973938,285.0246887207031,284.95001220703125,303.9519958496094,297.3955993652344,300.3167419433594,297.2881774902344,285.0222473144531,1.0,0.445160835981369,0.925102949142456,0.925102949142456,1.0,1.0,-2.325161933898926,1.0535459518432615,1.2716161012649536,0.520880937576294,0.963283896446228,0.963283896446228,0.0,96.2209243774414,109.0,61030.0625,0.0,1094.9384765625,1.0,279.4425964355469,283.3861694335937,300.3744506835937,304.2895202636719,293.1499938964844,293.1499938964844,279.1499938964844,32714.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808549404144287,1.0,0.0,0.0,3.701289415359497,3.7013132572174072,9.141118653133162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.5458984375,0.0,1566.0556640625,1895.4371337890625,0.0,2297.819580078125,0.914244830608368,1.0,0.0,3.0,1.0,0.0
17673120,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9012807607650756,0.3698664009571075,0.3336846828460693,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9691908359527588,0.4517028927803039,0.4278169274330139,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8409777283668518,0.3003781735897064,0.210866242647171,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8637429475784302,0.3262279033660888,0.3100495636463165,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.660375714302063,0.1435596942901611,0.6545599102973938,285.0246887207031,284.95001220703125,303.9519958496094,297.3955993652344,300.3167419433594,297.2881774902344,285.0222473144531,1.0,0.445160835981369,0.925102949142456,0.925102949142456,1.0,1.0,-2.325161933898926,1.0535459518432615,1.2716161012649536,0.520880937576294,0.963283896446228,0.963283896446228,0.0,96.2209243774414,109.0,61030.0625,0.0,1094.9384765625,1.0,279.4425964355469,283.3861694335937,300.3744506835937,304.2895202636719,293.1499938964844,293.1499938964844,279.1499938964844,32714.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808549404144287,1.0,0.0,0.0,3.701289415359497,3.7013132572174072,9.141118653133162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.5458984375,0.0,1566.0556640625,1895.4371337890625,0.0,2297.819580078125,0.914244830608368,1.0,0.0,3.0,1.0,0.0
17673180,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.893804132938385,0.3697743713855743,0.334034115076065,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9627953767776488,0.4537965059280395,0.4301916062831878,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8366881608963013,0.3027563095092773,0.2127770483493805,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8581936359405518,0.3277698457241058,0.3118416368961334,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6565080285072327,0.1444693356752395,0.659859836101532,284.9098205566406,284.95001220703125,303.9884338378906,297.42315673828125,300.3297424316406,297.28424072265625,284.9135437011719,1.0,0.4496801495552063,0.9099676609039308,0.9099676609039308,1.0,1.0,-2.339254856109619,1.0594282150268557,1.2798266410827637,0.5235151052474976,0.8695284724235535,0.8695284724235535,0.0,99.81600952148438,112.0,61931.72265625,0.0,1124.6571044921875,1.0,279.1576538085937,283.2625427246094,300.44207763671875,304.4896240234375,293.1499938964844,293.1499938964844,279.45001220703125,38326.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788637638092041,1.0,0.0,0.0,3.603812456130981,3.603836536407471,8.665979294164572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.9736328125,0.0,1499.5751953125,1895.4371337890625,0.0,2368.0283203125,0.8971388936042786,1.0,0.0,3.0,1.0,0.0
17673240,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.893804132938385,0.3697743713855743,0.334034115076065,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9627953767776488,0.4537965059280395,0.4301916062831878,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8366881608963013,0.3027563095092773,0.2127770483493805,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8581936359405518,0.3277698457241058,0.3118416368961334,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6565080285072327,0.1444693356752395,0.659859836101532,284.9098205566406,284.95001220703125,303.9884338378906,297.42315673828125,300.3297424316406,297.28424072265625,284.9135437011719,1.0,0.4496801495552063,0.9099676609039308,0.9099676609039308,1.0,1.0,-2.339254856109619,1.0594282150268557,1.2798266410827637,0.5235151052474976,0.8695284724235535,0.8695284724235535,0.0,99.81600952148438,112.0,61931.72265625,0.0,1124.6571044921875,1.0,279.1576538085937,283.2625427246094,300.44207763671875,304.4896240234375,293.1499938964844,293.1499938964844,279.45001220703125,38326.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788637638092041,1.0,0.0,0.0,3.603812456130981,3.603836536407471,8.665979294164572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.9736328125,0.0,1499.5751953125,1895.4371337890625,0.0,2368.0283203125,0.8971388936042786,1.0,0.0,3.0,1.0,0.0
17673300,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8902176022529602,0.3701414465904236,0.3341671228408813,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9596223831176758,0.4551426470279693,0.4313047528266907,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.834644079208374,0.3041846454143524,0.2136915773153305,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.855537474155426,0.3287445604801178,0.3126659393310547,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.6545737385749817,0.1449650675058365,0.6620957851409912,285.0435485839844,284.95001220703125,304.0068664550781,297.43798828125,300.3377380371094,297.2850341796875,285.04998779296875,1.0,0.4518174827098846,0.9023999571800232,0.9023999571800232,1.0,1.0,-2.3455231189727783,1.0619585514068604,1.283564567565918,0.5245152115821838,0.9660347104072572,0.9660347104072572,0.0,101.57891082763672,112.0,61500.515625,0.0,1138.6402587890625,1.0,279.4013977050781,283.4039001464844,300.4090270996094,304.3100280761719,293.1499938964844,293.1499938964844,279.45001220703125,33459.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830752730369568,1.0,0.0,0.0,3.666109800338745,3.666133403778076,8.968177667156851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.99609375,0.0,1532.0748291015625,1895.4371337890625,0.0,2317.794921875,0.9090828895568848,1.0,0.0,3.0,1.0,0.0
17673360,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8878212571144104,0.3706879019737243,0.33468097448349,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9575777053833008,0.4566620588302612,0.4327491819858551,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.833543062210083,0.3057520985603332,0.2147990316152572,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8538733720779419,0.3298651576042175,0.313737690448761,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6533971428871155,0.1455295085906982,0.664783239364624,285.0370788574219,284.95001220703125,304.0254821777344,297.4534912109375,300.3470153808594,297.2879333496094,285.0345153808594,1.0,0.4539933800697326,0.895026445388794,0.895026445388794,1.0,1.0,-2.353720188140869,1.0654020309448242,1.2883182764053345,0.5260083675384521,0.9937679171562196,0.9937679171562196,0.0,103.07498168945312,115.0,61903.75390625,0.0,1153.783447265625,1.0,279.4427185058594,283.38153076171875,300.4389343261719,304.4096069335937,293.1499938964844,293.1499938964844,279.1499938964844,32265.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821172475814819,1.0,0.0,0.0,3.7591943740844727,3.75921893119812,9.429374472347264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.7451171875,0.0,1629.2989501953125,1895.4371337890625,0.0,2309.17041015625,0.9271541237831116,1.0,0.0,3.0,1.0,0.0
17673420,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8811140060424805,0.3704105019569397,0.3348790109157562,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.951482594013214,0.4585458934307098,0.4349460899829864,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8298330307006836,0.3079911172389984,0.2166218310594558,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8490556478500366,0.3312501907348633,0.3153989315032959,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6498403549194336,0.1462151706218719,0.6690664887428284,284.8986511230469,284.95001220703125,304.06304931640625,297.486328125,300.35870361328125,297.2822265625,284.9031982421875,1.0,0.4581443667411804,0.8802793622016907,0.8802793622016907,1.0,1.0,-2.365934133529663,1.070128321647644,1.295805811882019,0.5278856754302979,0.8852322697639465,0.8852322697639465,0.0,106.57606506347656,118.0,62867.72265625,0.0,1181.650146484375,1.0,279.1566772460937,283.2355651855469,300.508056640625,304.6169128417969,293.1499938964844,293.1499938964844,279.45001220703125,38236.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903489470481873,1.0,0.0,0.0,3.680597305297852,3.680622100830078,9.039197834681544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.2822265625,0.0,1584.3536376953125,1895.4371337890625,0.0,2383.535888671875,0.9139956831932068,1.0,0.0,3.0,1.0,0.0
17673480,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8811140060424805,0.3704105019569397,0.3348790109157562,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.951482594013214,0.4585458934307098,0.4349460899829864,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8298330307006836,0.3079911172389984,0.2166218310594558,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8490556478500366,0.3312501907348633,0.3153989315032959,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6498403549194336,0.1462151706218719,0.6690664887428284,284.8986511230469,284.95001220703125,304.06304931640625,297.486328125,300.35870361328125,297.2822265625,284.9031982421875,1.0,0.4581443667411804,0.8802793622016907,0.8802793622016907,1.0,1.0,-2.365934133529663,1.070128321647644,1.295805811882019,0.5278856754302979,0.8852322697639465,0.8852322697639465,0.0,106.57606506347656,118.0,62867.72265625,0.0,1181.650146484375,1.0,279.1566772460937,283.2355651855469,300.508056640625,304.6169128417969,293.1499938964844,293.1499938964844,279.45001220703125,38236.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903489470481873,1.0,0.0,0.0,3.680597305297852,3.680622100830078,9.039197834681544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.2822265625,0.0,1584.3536376953125,1895.4371337890625,0.0,2383.535888671875,0.9139956831932068,1.0,0.0,3.0,1.0,0.0
17673540,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8758043646812439,0.3712512254714966,0.3354067802429199,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9466080069541932,0.4612901210784912,0.4373414218425751,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8271586894989014,0.3109325170516968,0.2185752987861633,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8453179001808167,0.3332449197769165,0.3171647787094116,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6469897627830505,0.1471069753170013,0.6731183528900146,285.0399780273437,284.95001220703125,304.1011047363281,297.5213928222656,300.3752136230469,297.2854309082031,285.0384216308594,1.0,0.4621293544769287,0.8655322790145874,0.8655322790145874,1.0,1.0,-2.378775358200073,1.0750257968902588,1.3037495613098145,0.529637336730957,1.0,1.0,0.0,109.7371826171875,121.0,62714.97265625,0.0,1209.1357421875,1.0,279.4432067871094,283.3709716796875,300.5062866210937,304.5304260253906,293.1499938964844,293.1499938964844,279.1499938964844,32837.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836340069770813,1.0,0.0,0.0,3.817755937576294,3.8177809715271,9.725447398523102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.4609375,0.0,1703.1866455078125,1895.4371337890625,0.0,2322.82861328125,0.9405587911605836,1.0,0.0,3.0,1.0,0.0
17673600,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8758043646812439,0.3712512254714966,0.3354067802429199,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9466080069541932,0.4612901210784912,0.4373414218425751,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8271586894989014,0.3109325170516968,0.2185752987861633,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8453179001808167,0.3332449197769165,0.3171647787094116,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6469897627830505,0.1471069753170013,0.6731183528900146,285.0399780273437,284.95001220703125,304.1011047363281,297.5213928222656,300.3752136230469,297.2854309082031,285.0384216308594,1.0,0.4621293544769287,0.8655322790145874,0.8655322790145874,1.0,1.0,-2.378775358200073,1.0750257968902588,1.3037495613098145,0.529637336730957,1.0,1.0,0.0,109.7371826171875,121.0,62714.97265625,0.0,1209.1357421875,1.0,279.4432067871094,283.3709716796875,300.5062866210937,304.5304260253906,293.1499938964844,293.1499938964844,279.1499938964844,32837.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836340069770813,1.0,0.0,0.0,3.817755937576294,3.8177809715271,9.725447398523102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.4609375,0.0,1703.1866455078125,1895.4371337890625,0.0,2322.82861328125,0.9405587911605836,1.0,0.0,3.0,1.0,0.0
17673660,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8700149655342102,0.370963841676712,0.3355974555015564,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9411292672157288,0.4631106555461883,0.4394780695438385,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8240885734558105,0.3131641447544098,0.2203912138938903,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.841258704662323,0.3345783948898315,0.3187746703624725,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6438895463943481,0.1476784497499466,0.676838755607605,284.89569091796875,284.95001220703125,304.1395568847656,297.55841064453125,300.3860778808594,297.27960205078125,284.8994445800781,1.0,0.46602663397789,0.8505887389183044,0.8505887389183044,1.0,1.0,-2.3901619911193848,1.0789822340011597,1.3111798763275146,0.5309193730354309,0.9003074765205383,0.9003074765205383,0.0,113.10295104980467,124.0,63749.91796875,0.0,1236.02392578125,1.0,279.1568603515625,283.2162475585937,300.57861328125,304.7436828613281,293.1499938964844,293.1499938964844,279.45001220703125,38070.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914992570877075,1.0,0.0,0.0,3.750549077987671,3.7505745887756334,9.386052965965064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.501953125,0.0,1663.853759765625,1895.4371337890625,0.0,2393.97314453125,0.9293262362480164,1.0,0.0,3.0,1.0,0.0
