time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673720,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8700149655342102,0.370963841676712,0.3355974555015564,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9411292672157288,0.4631106555461883,0.4394780695438385,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8240885734558105,0.3131641447544098,0.2203912138938903,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.841258704662323,0.3345783948898315,0.3187746703624725,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6438895463943481,0.1476784497499466,0.676838755607605,284.89569091796875,284.95001220703125,304.1395568847656,297.55841064453125,300.3860778808594,297.27960205078125,284.8994445800781,1.0,0.46602663397789,0.8505887389183044,0.8505887389183044,1.0,1.0,-2.3901619911193848,1.0789822340011597,1.3111798763275146,0.5309193730354309,0.9003074765205383,0.9003074765205383,0.0,113.10295104980467,124.0,63749.91796875,0.0,1236.02392578125,1.0,279.1568603515625,283.2162475585937,300.57861328125,304.7436828613281,293.1499938964844,293.1499938964844,279.45001220703125,38070.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914992570877075,1.0,0.0,0.0,3.750549077987671,3.7505745887756334,9.386052965965064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.501953125,0.0,1663.853759765625,1895.4371337890625,0.0,2393.97314453125,0.9293262362480164,1.0,0.0,3.0,1.0,0.0
17673780,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8654072284698486,0.371806651353836,0.3361045122146606,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9367722868919371,0.4658123254776001,0.4418103098869324,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8218896389007568,0.316125750541687,0.2223429381847381,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8380790948867798,0.3365376889705658,0.3204886019229889,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.6413798332214355,0.1484835147857666,0.6804317235946655,285.0504150390625,284.95001220703125,304.1783142089844,297.5970764160156,300.4018859863281,297.2832336425781,285.05078125,1.0,0.4698025584220886,0.8356451988220215,0.8356451988220215,1.0,1.0,-2.402286529541016,1.0831061601638794,1.3191803693771362,0.5320512652397156,1.0,1.0,0.0,116.16202545166016,127.0,63447.24609375,0.0,1262.7740478515625,1.0,279.4432983398437,283.37091064453125,300.58087158203125,304.6531677246094,293.1499938964844,293.1499938964844,279.1499938964844,33621.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845990061759949,1.0,0.0,0.0,3.860046148300171,3.860071659088135,9.94210267890594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.3291015625,0.0,1760.828857421875,1895.4371337890625,0.0,2331.528564453125,0.9506936073303224,1.0,0.0,3.0,1.0,0.0
17673840,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8654072284698486,0.371806651353836,0.3361045122146606,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9367722868919371,0.4658123254776001,0.4418103098869324,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8218896389007568,0.316125750541687,0.2223429381847381,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8380790948867798,0.3365376889705658,0.3204886019229889,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.6413798332214355,0.1484835147857666,0.6804317235946655,285.0504150390625,284.95001220703125,304.1783142089844,297.5970764160156,300.4018859863281,297.2832336425781,285.05078125,1.0,0.4698025584220886,0.8356451988220215,0.8356451988220215,1.0,1.0,-2.402286529541016,1.0831061601638794,1.3191803693771362,0.5320512652397156,1.0,1.0,0.0,116.16202545166016,127.0,63447.24609375,0.0,1262.7740478515625,1.0,279.4432983398437,283.37091064453125,300.58087158203125,304.6531677246094,293.1499938964844,293.1499938964844,279.1499938964844,33621.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845990061759949,1.0,0.0,0.0,3.860046148300171,3.860071659088135,9.94210267890594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.3291015625,0.0,1760.828857421875,1895.4371337890625,0.0,2331.528564453125,0.9506936073303224,1.0,0.0,3.0,1.0,0.0
17673900,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.863453209400177,0.3718699514865875,0.3364706039428711,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9349737167358398,0.4668928682804107,0.4431000053882599,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8210769891738892,0.3173980712890625,0.2233955264091491,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8367999196052551,0.3373414576053619,0.3214569985866546,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.6403877139091492,0.1488196104764938,0.6825203895568848,284.9073181152344,284.95001220703125,304.1977844238281,297.6169738769531,300.4081726074219,297.2825927734375,284.8961486816406,1.0,0.4717322289943695,0.8281734585762024,0.8281734585762024,1.0,1.0,-2.4092161655426025,1.0854814052581787,1.3237347602844238,0.5328122973442078,0.9415187239646912,0.9415187239646912,0.0,117.6289291381836,127.0,64649.71484375,0.0,1277.0150146484375,1.0,279.1925964355469,283.1960144042969,300.6498413085937,304.91278076171875,293.1499938964844,293.1499938964844,279.1499938964844,35375.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905960083007812,1.0,0.0,0.0,3.873002052307129,3.87302827835083,1.000895508695976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.1845703125,0.0,1790.7508544921875,1895.4371337890625,0.0,2385.7763671875,0.9536650776863098,1.0,0.0,3.0,1.0,0.0
17673960,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8604552745819092,0.3715695738792419,0.3363571763038635,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9319907426834106,0.4676337242126465,0.4439606964588165,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8193883895874023,0.318411111831665,0.2242030203342437,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.834669828414917,0.3378749191761017,0.3221087753772735,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6387251615524292,0.149006649851799,0.6839143633842468,284.8972473144531,284.95001220703125,304.2173156738281,297.6371765136719,300.41192626953125,297.2779846191406,284.90118408203125,1.0,0.4735522270202636,0.8206518888473511,0.8206518888473511,1.0,1.0,-2.4135444164276123,1.0865237712860107,1.3270206451416016,0.5328310132026672,0.915069818496704,0.915069818496704,0.0,119.40821075439452,130.0,64576.3359375,0.0,1289.4981689453125,1.0,279.1558837890625,283.2039489746094,300.6571960449219,304.8756103515625,293.1499938964844,293.1499938964844,278.8500061035156,37878.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922045588493347,1.0,0.0,0.0,3.809255123138428,3.80928111076355,9.682186146164895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.419921875,0.0,1732.3377685546875,1895.4371337890625,0.0,2400.378173828125,0.9421427249908448,1.0,0.0,3.0,1.0,0.0
17674020,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8545122742652893,0.3711606562137604,0.3360035717487335,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9259438514709472,0.4691753685474396,0.4454677700996399,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8159340023994446,0.3205194175243377,0.2257162779569625,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8303357362747192,0.3389350473880768,0.3232001364231109,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6352543830871582,0.1493076682090759,0.6859074234962463,284.893310546875,284.95001220703125,304.2565002441406,297.6783752441406,300.4196472167969,297.2705383300781,284.8965148925781,1.0,0.4769768416881561,0.8056086897850037,0.8056086897850037,1.0,1.0,-2.4204530715942383,1.087558627128601,1.3328944444656372,0.5321385860443115,0.8486305475234985,0.8486305475234985,0.0,122.9686279296875,133.0,64915.8046875,0.0,1312.48583984375,1.0,278.8578796386719,283.1878662109375,300.6808166503906,304.9291381835937,293.1499938964844,293.1499938964844,279.1499938964844,40510.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950693368911743,1.0,0.0,0.0,3.581806898117065,3.5818309783935547,8.560469950680272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.9033203125,0.0,1491.7337646484375,1895.4371337890625,0.0,2426.433837890625,0.894722044467926,1.0,0.0,3.0,1.0,0.0
17674080,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8545122742652893,0.3711606562137604,0.3360035717487335,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9259438514709472,0.4691753685474396,0.4454677700996399,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8159340023994446,0.3205194175243377,0.2257162779569625,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8303357362747192,0.3389350473880768,0.3232001364231109,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6352543830871582,0.1493076682090759,0.6859074234962463,284.893310546875,284.95001220703125,304.2565002441406,297.6783752441406,300.4196472167969,297.2705383300781,284.8965148925781,1.0,0.4769768416881561,0.8056086897850037,0.8056086897850037,1.0,1.0,-2.4204530715942383,1.087558627128601,1.3328944444656372,0.5321385860443115,0.8486305475234985,0.8486305475234985,0.0,122.9686279296875,133.0,64915.8046875,0.0,1312.48583984375,1.0,278.8578796386719,283.1878662109375,300.6808166503906,304.9291381835937,293.1499938964844,293.1499938964844,279.1499938964844,40510.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950693368911743,1.0,0.0,0.0,3.581806898117065,3.5818309783935547,8.560469950680272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.9033203125,0.0,1491.7337646484375,1895.4371337890625,0.0,2426.433837890625,0.894722044467926,1.0,0.0,3.0,1.0,0.0
17674140,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8513745665550232,0.3721985816955566,0.3367663621902466,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9230334162712096,0.4719739854335785,0.4479349255561828,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.814799427986145,0.3236534893512726,0.2278129160404205,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8282486796379089,0.3409534692764282,0.3249856531620025,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.6334887146949768,0.150058627128601,0.6891862750053406,285.02008056640625,284.95001220703125,304.2958068847656,297.72039794921875,300.43475341796875,297.2770690917969,285.0177917480469,1.0,0.4805034399032593,0.790565550327301,0.790565550327301,1.0,1.0,-2.4329302310943604,1.0909652709960938,1.3419649600982666,0.5324994325637817,0.9617294669151306,0.9617294669151306,0.0,125.69818878173828,136.0,64787.31640625,0.0,1338.971923828125,1.0,279.14276123046875,283.3103942871094,300.6956481933594,304.8518981933594,293.1499938964844,293.1499938964844,278.8500061035156,33049.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864306569099426,1.0,0.0,0.0,3.717477560043335,3.7175018787384033,9.221254799740564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.8447265625,0.0,1587.0604248046875,1895.4371337890625,0.0,2348.06494140625,0.9180877804756165,1.0,0.0,3.0,1.0,0.0
17674200,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8513745665550232,0.3721985816955566,0.3367663621902466,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9230334162712096,0.4719739854335785,0.4479349255561828,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.814799427986145,0.3236534893512726,0.2278129160404205,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8282486796379089,0.3409534692764282,0.3249856531620025,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.6334887146949768,0.150058627128601,0.6891862750053406,285.02008056640625,284.95001220703125,304.2958068847656,297.72039794921875,300.43475341796875,297.2770690917969,285.0177917480469,1.0,0.4805034399032593,0.790565550327301,0.790565550327301,1.0,1.0,-2.4329302310943604,1.0909652709960938,1.3419649600982666,0.5324994325637817,0.9617294669151306,0.9617294669151306,0.0,125.69818878173828,136.0,64787.31640625,0.0,1338.971923828125,1.0,279.14276123046875,283.3103942871094,300.6956481933594,304.8518981933594,293.1499938964844,293.1499938964844,278.8500061035156,33049.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864306569099426,1.0,0.0,0.0,3.717477560043335,3.7175018787384033,9.221254799740564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.8447265625,0.0,1587.0604248046875,1895.4371337890625,0.0,2348.06494140625,0.9180877804756165,1.0,0.0,3.0,1.0,0.0
17674260,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8472763895988464,0.3720290064811706,0.3370204567909241,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.91907399892807,0.4737869799137115,0.4500278532505035,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.812837541103363,0.3260235786437988,0.2297013849020004,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8254422545433044,0.3422817885875702,0.3265594840049743,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.631251335144043,0.1505196988582611,0.6922777891159058,284.9129333496094,284.95001220703125,304.33514404296875,297.7629699707031,300.44293212890625,297.2728271484375,284.91656494140625,1.0,0.4840446710586548,0.776271402835846,0.776271402835846,1.0,1.0,-2.4436287879943848,1.0932601690292358,1.3503687381744385,0.5323099493980408,0.8722597360610962,0.8722597360610962,0.0,128.831298828125,124.0,65616.6015625,0.0,1365.1759033203125,1.0,278.8572082519531,283.1951904296875,300.7760314941406,305.06231689453125,293.1499938964844,293.1499938964844,279.1499938964844,38396.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928447723388672,1.0,0.0,0.0,3.613723993301392,3.613748073577881,8.713712986718747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.5546875,0.0,1510.938720703125,1895.4371337890625,0.0,2406.195068359375,0.8995022773742676,1.0,0.0,3.0,1.0,0.0
17674320,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8472763895988464,0.3720290064811706,0.3370204567909241,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.91907399892807,0.4737869799137115,0.4500278532505035,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.812837541103363,0.3260235786437988,0.2297013849020004,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8254422545433044,0.3422817885875702,0.3265594840049743,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.631251335144043,0.1505196988582611,0.6922777891159058,284.9129333496094,284.95001220703125,304.33514404296875,297.7629699707031,300.44293212890625,297.2728271484375,284.91656494140625,1.0,0.4840446710586548,0.776271402835846,0.776271402835846,1.0,1.0,-2.4436287879943848,1.0932601690292358,1.3503687381744385,0.5323099493980408,0.8722597360610962,0.8722597360610962,0.0,128.831298828125,124.0,65616.6015625,0.0,1365.1759033203125,1.0,278.8572082519531,283.1951904296875,300.7760314941406,305.06231689453125,293.1499938964844,293.1499938964844,279.1499938964844,38396.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928447723388672,1.0,0.0,0.0,3.613723993301392,3.613748073577881,8.713712986718747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.5546875,0.0,1510.938720703125,1895.4371337890625,0.0,2406.195068359375,0.8995022773742676,1.0,0.0,3.0,1.0,0.0
17674380,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8524472713470459,0.3728865087032318,0.3373931348323822,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9271175265312196,0.47641721367836,0.4521227478981018,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8195821046829224,0.3291015326976776,0.2315937280654907,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8311907649040222,0.3442027270793915,0.3280482292175293,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6354133486747742,0.1512409299612045,0.6944457292556763,285.02911376953125,284.95001220703125,304.3744201660156,297.8058166503906,300.4551696777344,297.2779541015625,285.0261535644531,1.0,0.4828214943408966,0.7619772553443909,0.7619772553443909,1.0,1.0,-2.4532570838928223,1.0946731567382812,1.358583927154541,0.5313883423805237,0.987741231918335,0.987741231918335,0.0,125.97714233398438,112.0,65502.421875,0.0,1365.225341796875,1.0,279.1430969238281,283.30670166015625,300.7892150878906,304.9945983886719,293.1499938964844,293.1499938964844,278.8500061035156,32532.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860823273658752,1.0,0.0,0.0,3.7630865573883057,3.763111114501953,9.448909850107156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11215.9794921875,0.0,1635.913818359375,1895.4371337890625,0.0,2344.91796875,0.9280368089675904,1.0,0.0,3.0,1.0,0.0
17674440,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8524472713470459,0.3728865087032318,0.3373931348323822,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9271175265312196,0.47641721367836,0.4521227478981018,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8195821046829224,0.3291015326976776,0.2315937280654907,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8311907649040222,0.3442027270793915,0.3280482292175293,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6354133486747742,0.1512409299612045,0.6944457292556763,285.02911376953125,284.95001220703125,304.3744201660156,297.8058166503906,300.4551696777344,297.2779541015625,285.0261535644531,1.0,0.4828214943408966,0.7619772553443909,0.7619772553443909,1.0,1.0,-2.4532570838928223,1.0946731567382812,1.358583927154541,0.5313883423805237,0.987741231918335,0.987741231918335,0.0,125.97714233398438,112.0,65502.421875,0.0,1365.225341796875,1.0,279.1430969238281,283.30670166015625,300.7892150878906,304.9945983886719,293.1499938964844,293.1499938964844,278.8500061035156,32532.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860823273658752,1.0,0.0,0.0,3.7630865573883057,3.763111114501953,9.448909850107156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11215.9794921875,0.0,1635.913818359375,1895.4371337890625,0.0,2344.91796875,0.9280368089675904,1.0,0.0,3.0,1.0,0.0
17674500,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8575885891914368,0.3728588223457336,0.3375330567359924,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.934458315372467,0.4773575365543365,0.4531349837779999,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8252362012863159,0.3303537666797638,0.2325200885534286,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8364561796188354,0.3449089825153351,0.3287737667560577,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6393551826477051,0.1515110582113266,0.6954538226127625,284.8785705566406,284.95001220703125,304.39404296875,297.8272399902344,300.45849609375,297.27655029296875,284.8707580566406,1.0,0.4812102913856506,0.7548301815986633,0.7548301815986633,1.0,1.0,-2.457841396331787,1.095093846321106,1.3627475500106812,0.5307698249816895,0.8908892273902893,0.8908892273902893,0.0,123.03836059570312,112.0,66491.9609375,0.0,1358.6241455078125,1.0,278.8949584960937,283.1366271972656,300.858642578125,305.2512512207031,293.1499938964844,293.1499938964844,278.8500061035156,36327.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919217348098755,1.0,0.0,0.0,3.75437331199646,3.7543983459472656,9.40520351377927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10854.82421875,0.0,1654.9410400390625,1895.4371337890625,0.0,2397.809326171875,0.9267942905426024,1.0,0.0,3.0,1.0,0.0
17674560,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8631690740585327,0.372619479894638,0.3372120559215545,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9423500895500184,0.4780768752098083,0.4537140130996704,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.831292450428009,0.3314496874809265,0.2331977039575576,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8422210216522217,0.3454310595989227,0.329169750213623,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6436847448348999,0.1516816318035125,0.6957042813301086,284.8981018066406,284.95001220703125,304.41363525390625,297.8486328125,300.4596862792969,297.2723999023437,284.9026184082031,1.0,0.4789917767047882,0.7476500868797302,0.7476500868797302,1.0,1.0,-2.459744453430176,1.094106674194336,1.3656376600265503,0.5293346643447876,0.8803636431694031,0.8803636431694031,0.0,119.70511627197266,100.0,66285.84375,0.0,1347.0211181640625,1.0,278.8567199707031,283.1714172363281,300.8644714355469,305.20001220703125,293.1499938964844,293.1499938964844,279.1499938964844,38538.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929461002349854,1.0,0.0,0.0,3.668702125549317,3.668726682662964,8.980865118246584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.349609375,0.0,1573.1680908203125,1895.4371337890625,0.0,2407.1162109375,0.9115781188011168,1.0,0.0,3.0,1.0,0.0
17674620,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8806353807449341,0.3735224902629852,0.3373599648475647,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9640772342681884,0.4806770384311676,0.4555051326751709,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8489446043968201,0.3346229493618011,0.2349575012922287,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8594585657119751,0.3473407030105591,0.3303841054439544,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.6567935347557068,0.1524412184953689,0.6968622803688049,285.0252685546875,284.95001220703125,304.45263671875,297.89117431640625,300.4688415527344,297.2777099609375,285.0225524902344,1.0,0.4735415875911712,0.7332898378372192,0.7332898378372192,1.0,1.0,-2.467032194137573,1.0934436321258545,1.3735885620117188,0.5268601775169373,0.997979700565338,0.997979700565338,0.0,110.94820404052734,88.0,66048.015625,0.0,1319.2618408203125,1.0,279.1434326171875,283.2950439453125,300.87371826171875,305.1173400878906,293.1499938964844,293.1499938964844,278.8500061035156,32802.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859262228012085,1.0,0.0,0.0,3.805087566375733,3.805112361907959,9.66101083577087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.7333984375,0.0,1687.712158203125,1895.4371337890625,0.0,2343.508056640625,0.9377206563949584,1.0,0.0,3.0,1.0,0.0
17674680,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8806353807449341,0.3735224902629852,0.3373599648475647,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9640772342681884,0.4806770384311676,0.4555051326751709,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8489446043968201,0.3346229493618011,0.2349575012922287,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8594585657119751,0.3473407030105591,0.3303841054439544,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.6567935347557068,0.1524412184953689,0.6968622803688049,285.0252685546875,284.95001220703125,304.45263671875,297.89117431640625,300.4688415527344,297.2777099609375,285.0225524902344,1.0,0.4735415875911712,0.7332898378372192,0.7332898378372192,1.0,1.0,-2.467032194137573,1.0934436321258545,1.3735885620117188,0.5268601775169373,0.997979700565338,0.997979700565338,0.0,110.94820404052734,88.0,66048.015625,0.0,1319.2618408203125,1.0,279.1434326171875,283.2950439453125,300.87371826171875,305.1173400878906,293.1499938964844,293.1499938964844,278.8500061035156,32802.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859262228012085,1.0,0.0,0.0,3.805087566375733,3.805112361907959,9.66101083577087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.7333984375,0.0,1687.712158203125,1895.4371337890625,0.0,2343.508056640625,0.9377206563949584,1.0,0.0,3.0,1.0,0.0
17674740,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.903269350528717,0.3733358085155487,0.3371232450008392,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.987485647201538,0.4823483228683471,0.4569705724716186,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8720347881317139,0.3370906710624695,0.2365448623895645,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8821914792060852,0.3485913574695587,0.3313896954059601,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6743420362472534,0.1529447585344314,0.6977473497390747,284.89361572265625,284.95001220703125,304.4914245605469,297.93310546875,300.4700622558594,297.2726135253906,284.8977966308594,1.0,0.4671127498149872,0.7189295887947083,0.7189295887947083,1.0,1.0,-2.4726932048797607,1.0914101600646973,1.3812830448150637,0.5235459804534912,0.8871926665306091,0.8871926665306091,0.0,101.19136810302734,76.0,66805.9453125,0.0,1285.128662109375,1.0,278.8564758300781,283.1587829589844,300.947265625,305.3178100585937,293.1499938964844,293.1499938964844,279.1499938964844,38605.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924490571022034,1.0,0.0,0.0,3.708273887634277,3.708298921585083,9.175651030091104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.5263671875,0.0,1618.775390625,1895.4371337890625,0.0,2402.59912109375,0.9204858541488647,1.0,0.0,3.0,1.0,0.0
17674800,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.903269350528717,0.3733358085155487,0.3371232450008392,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.987485647201538,0.4823483228683471,0.4569705724716186,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8720347881317139,0.3370906710624695,0.2365448623895645,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8821914792060852,0.3485913574695587,0.3313896954059601,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6743420362472534,0.1529447585344314,0.6977473497390747,284.89361572265625,284.95001220703125,304.4914245605469,297.93310546875,300.4700622558594,297.2726135253906,284.8977966308594,1.0,0.4671127498149872,0.7189295887947083,0.7189295887947083,1.0,1.0,-2.4726932048797607,1.0914101600646973,1.3812830448150637,0.5235459804534912,0.8871926665306091,0.8871926665306091,0.0,101.19136810302734,76.0,66805.9453125,0.0,1285.128662109375,1.0,278.8564758300781,283.1587829589844,300.947265625,305.3178100585937,293.1499938964844,293.1499938964844,279.1499938964844,38605.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924490571022034,1.0,0.0,0.0,3.708273887634277,3.708298921585083,9.175651030091104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.5263671875,0.0,1618.775390625,1895.4371337890625,0.0,2402.59912109375,0.9204858541488647,1.0,0.0,3.0,1.0,0.0
17674860,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9291319251060486,0.3742437362670898,0.3373325169086456,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.4858084619045257,0.4458679556846618,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8967872858047485,0.3403339982032776,0.2383902817964553,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9061831831932068,0.3504710793495178,0.3326253294944763,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6928858757019043,0.1537143737077713,0.6991672515869141,285.0082702636719,284.95001220703125,304.5298767089844,297.97418212890625,300.4775390625,297.28155517578125,285.0032043457031,1.0,0.4592637419700622,0.7063941359519958,0.7063941359519958,1.0,1.0,-2.4625959396362305,1.0819741487503052,1.3806216716766355,0.5162372589111328,0.993026614189148,0.993026614189148,0.0,92.3512725830078,64.0,66147.578125,0.0,1237.02197265625,1.0,279.1436767578125,283.27471923828125,300.9548645019531,305.22003173828125,293.1499938964844,293.1499938964844,278.8500061035156,33213.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851496338844299,1.0,0.0,0.0,3.8305063247680655,3.830531597137451,9.790518333829823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11374.43359375,0.0,1721.5400390625,1895.4371337890625,0.0,2336.49658203125,0.9437388777732848,1.0,0.0,3.0,1.0,0.0
17674920,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9291319251060486,0.3742437362670898,0.3373325169086456,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.4858084619045257,0.4458679556846618,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8967872858047485,0.3403339982032776,0.2383902817964553,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9061831831932068,0.3504710793495178,0.3326253294944763,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6928858757019043,0.1537143737077713,0.6991672515869141,285.0082702636719,284.95001220703125,304.5298767089844,297.97418212890625,300.4775390625,297.28155517578125,285.0032043457031,1.0,0.4592637419700622,0.7063941359519958,0.7063941359519958,1.0,1.0,-2.4625959396362305,1.0819741487503052,1.3806216716766355,0.5162372589111328,0.993026614189148,0.993026614189148,0.0,92.3512725830078,64.0,66147.578125,0.0,1237.02197265625,1.0,279.1436767578125,283.27471923828125,300.9548645019531,305.22003173828125,293.1499938964844,293.1499938964844,278.8500061035156,33213.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851496338844299,1.0,0.0,0.0,3.8305063247680655,3.830531597137451,9.790518333829823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11374.43359375,0.0,1721.5400390625,1895.4371337890625,0.0,2336.49658203125,0.9437388777732848,1.0,0.0,3.0,1.0,0.0
17674980,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9538089632987976,0.3738618493080139,0.3370514810085296,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9990000128746032,0.4924981892108917,0.41572967171669,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.922253668308258,0.3427044153213501,0.2400109618902206,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.931720495223999,0.3515319526195526,0.3335915207862854,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7106029391288757,0.1541328430175781,0.7002707719802856,284.8686218261719,284.95001220703125,304.5679626464844,298.0140991210937,300.4874267578125,297.3020324707031,284.8722839355469,1.0,0.4492784738540649,0.6938586831092834,0.6938586831092834,1.0,1.0,-2.432934761047364,1.0626778602600098,1.370256781578064,0.5041801333427429,0.8590949177742004,0.8590949177742004,0.0,84.49049377441406,82.0,65798.796875,0.0,1168.2177734375,1.0,278.8570251464844,283.14874267578125,301.0160522460937,305.343994140625,293.1499938964844,293.1499938964844,279.1499938964844,40481.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893788814544678,1.0,0.0,0.0,3.661233425140381,3.6612584590911865,8.944336400418251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.138671875,0.0,1579.3392333984375,1895.4371337890625,0.0,2374.742431640625,0.9114079475402832,1.0,0.0,3.0,1.0,0.0
17675040,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9538089632987976,0.3738618493080139,0.3370514810085296,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9990000128746032,0.4924981892108917,0.41572967171669,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.922253668308258,0.3427044153213501,0.2400109618902206,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.931720495223999,0.3515319526195526,0.3335915207862854,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7106029391288757,0.1541328430175781,0.7002707719802856,284.8686218261719,284.95001220703125,304.5679626464844,298.0140991210937,300.4874267578125,297.3020324707031,284.8722839355469,1.0,0.4492784738540649,0.6938586831092834,0.6938586831092834,1.0,1.0,-2.432934761047364,1.0626778602600098,1.370256781578064,0.5041801333427429,0.8590949177742004,0.8590949177742004,0.0,84.49049377441406,82.0,65798.796875,0.0,1168.2177734375,1.0,278.8570251464844,283.14874267578125,301.0160522460937,305.343994140625,293.1499938964844,293.1499938964844,279.1499938964844,40481.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893788814544678,1.0,0.0,0.0,3.661233425140381,3.6612584590911865,8.944336400418251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.138671875,0.0,1579.3392333984375,1895.4371337890625,0.0,2374.742431640625,0.9114079475402832,1.0,0.0,3.0,1.0,0.0
17675100,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.958810567855835,0.374209463596344,0.3370064496994018,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,0.4971688985824585,0.4096253514289856,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9289036989212036,0.3442765474319458,0.2408909350633621,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9376416802406312,0.3523631989955902,0.3341167271137237,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7144190073013306,0.1544953137636184,0.7011345028877258,285.0067138671875,284.95001220703125,304.5868225097656,298.0335388183594,300.5002746582031,297.3253173828125,285.0125732421875,1.0,0.448179543018341,0.6875909566879272,0.6875909566879272,1.0,1.0,-2.428240776062012,1.057760238647461,1.3704805374145508,0.49994096159935,0.9455745220184326,0.9455745220184326,0.0,82.9798355102539,82.0,64944.953125,0.0,1156.5823974609375,1.0,279.1022033691406,283.3003234863281,300.986083984375,305.1252746582031,293.1499938964844,293.1499938964844,279.1499938964844,35150.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818383574485779,1.0,0.0,0.0,3.691387176513672,3.69141149520874,9.09227367174026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.359375,0.0,1573.27783203125,1895.4371337890625,0.0,2306.661376953125,0.9161653518676758,1.0,0.0,3.0,1.0,0.0
17675160,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9597561955451964,0.3747773170471191,0.3374705910682678,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.5015092492103577,0.4090380370616913,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9312021136283876,0.3460334241390228,0.2420770674943924,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9391338229179382,0.3533821105957031,0.3350214660167694,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7154097557067871,0.1549845933914184,0.7031052112579346,285.0035705566406,284.95001220703125,304.6055603027344,298.0526123046875,300.5182189941406,297.34820556640625,285.0023803710937,1.0,0.4490633010864258,0.6852874159812927,0.6852874159812927,1.0,1.0,-2.432959794998169,1.058851718902588,1.3741081953048706,0.4997853338718414,0.9632935523986816,0.9632935523986816,0.0,82.9922103881836,100.0,65176.6640625,0.0,1162.0694580078125,1.0,279.1431884765625,283.28643798828125,301.0206298828125,305.2118530273437,293.1499938964844,293.1499938964844,278.8500061035156,33727.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791866660118103,1.0,0.0,0.0,3.760582685470581,3.760607481002808,9.436340064894466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.2978515625,0.0,1642.19091796875,1895.4371337890625,0.0,2282.8408203125,0.9283975958824158,1.0,0.0,3.0,1.0,0.0
17675220,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9489802718162536,0.3747750520706177,0.3378268778324127,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9990000128746032,0.5066529512405396,0.4225028157234192,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9226614236831664,0.3487724959850311,0.2441990226507187,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9290710687637328,0.3546981811523437,0.3365555703639984,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7090144157409668,0.1556528955698013,0.7070680260658264,284.9198303222656,284.95001220703125,304.64263916015625,298.08935546875,300.5379333496094,297.3609313964844,284.92462158203125,1.0,0.4557037353515625,0.6806802749633789,0.6806802749633789,1.0,1.0,-2.458700895309448,1.068874716758728,1.3898261785507202,0.5036935806274414,0.8858088254928589,0.8858088254928589,0.0,86.78779602050781,118.0,66331.8125,0.0,1207.9136962890625,1.0,278.8569641113281,283.18768310546875,301.099609375,305.4261474609375,293.1499938964844,293.1499938964844,279.1499938964844,38162.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848292589187622,1.0,0.0,0.0,3.658566474914551,3.6585910320281982,8.931310730986297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.1298828125,0.0,1558.9351806640625,1895.4371337890625,0.0,2333.60595703125,0.9095008969306946,1.0,0.0,3.0,1.0,0.0
17675280,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9489802718162536,0.3747750520706177,0.3378268778324127,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9990000128746032,0.5066529512405396,0.4225028157234192,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9226614236831664,0.3487724959850311,0.2441990226507187,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9290710687637328,0.3546981811523437,0.3365555703639984,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7090144157409668,0.1556528955698013,0.7070680260658264,284.9198303222656,284.95001220703125,304.64263916015625,298.08935546875,300.5379333496094,297.3609313964844,284.92462158203125,1.0,0.4557037353515625,0.6806802749633789,0.6806802749633789,1.0,1.0,-2.458700895309448,1.068874716758728,1.3898261785507202,0.5036935806274414,0.8858088254928589,0.8858088254928589,0.0,86.78779602050781,118.0,66331.8125,0.0,1207.9136962890625,1.0,278.8569641113281,283.18768310546875,301.099609375,305.4261474609375,293.1499938964844,293.1499938964844,279.1499938964844,38162.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848292589187622,1.0,0.0,0.0,3.658566474914551,3.6585910320281982,8.931310730986297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.1298828125,0.0,1558.9351806640625,1895.4371337890625,0.0,2333.60595703125,0.9095008969306946,1.0,0.0,3.0,1.0,0.0
17675340,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9282103180885316,0.375925749540329,0.3387818932533264,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.9990000128746032,0.5083873867988586,0.4489254653453827,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9053165316581726,0.3523684740066528,0.2466969043016433,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9096937775611876,0.356735348701477,0.3384877443313598,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.6956661939620972,0.1565774083137512,0.7119288444519043,285.0819396972656,284.95001220703125,304.6791076660156,298.1241149902344,300.5487365722656,297.3551025390625,285.08331298828125,1.0,0.4673648774623871,0.6760731339454651,0.6760731339454651,1.0,1.0,-2.502739191055298,1.0874079465866089,1.4153313636779783,0.5119336843490601,1.0,1.0,0.0,94.34437561035156,121.0,66887.78125,0.0,1292.9427490234375,1.0,279.14324951171875,283.336181640625,301.11578369140625,305.3995361328125,293.1499938964844,293.1499938964844,278.8500061035156,32719.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797781825065613,1.0,0.0,0.0,3.811497688293457,3.811522483825684,9.69358893598837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11516.1748046875,0.0,1694.746826171875,1895.4371337890625,0.0,2288.148681640625,0.9390450716018676,1.0,0.0,3.0,1.0,0.0
17675400,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9282103180885316,0.375925749540329,0.3387818932533264,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.9990000128746032,0.5083873867988586,0.4489254653453827,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9053165316581726,0.3523684740066528,0.2466969043016433,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9096937775611876,0.356735348701477,0.3384877443313598,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.6956661939620972,0.1565774083137512,0.7119288444519043,285.0819396972656,284.95001220703125,304.6791076660156,298.1241149902344,300.5487365722656,297.3551025390625,285.08331298828125,1.0,0.4673648774623871,0.6760731339454651,0.6760731339454651,1.0,1.0,-2.502739191055298,1.0874079465866089,1.4153313636779783,0.5119336843490601,1.0,1.0,0.0,94.34437561035156,121.0,66887.78125,0.0,1292.9427490234375,1.0,279.14324951171875,283.336181640625,301.11578369140625,305.3995361328125,293.1499938964844,293.1499938964844,278.8500061035156,32719.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797781825065613,1.0,0.0,0.0,3.811497688293457,3.811522483825684,9.69358893598837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11516.1748046875,0.0,1694.746826171875,1895.4371337890625,0.0,2288.148681640625,0.9390450716018676,1.0,0.0,3.0,1.0,0.0
17675460,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9111334085464478,0.3758095502853393,0.3392941355705261,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.5063104033470154,0.4718493521213531,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8927323818206787,0.3550885021686554,0.2489751130342483,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8955375552177429,0.3579901754856109,0.3401854634284973,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.6847880482673645,0.1570445299148559,0.715895414352417,284.92626953125,284.95001220703125,304.7149353027344,298.15655517578125,300.51904296875,297.31884765625,284.928955078125,1.0,0.4769731163978576,0.657528281211853,0.657528281211853,1.0,1.0,-2.540455818176269,1.095070719718933,1.4453850984573364,0.5111672282218933,0.9415303468704224,0.9415303468704224,0.0,101.22283172607422,124.0,68719.0703125,0.0,1369.7694091796875,1.0,278.8558959960937,283.1522827148437,301.1888427734375,305.67645263671875,293.1499938964844,293.1499938964844,278.54998779296875,36131.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898223400115967,1.0,0.0,0.0,3.821148157119751,3.821173906326294,9.742738029672182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11936.408203125,0.0,1733.0755615234375,1895.4371337890625,0.0,2378.76123046875,0.9436571002006532,1.0,0.0,3.0,1.0,0.0
17675520,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9111334085464478,0.3758095502853393,0.3392941355705261,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.5063104033470154,0.4718493521213531,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8927323818206787,0.3550885021686554,0.2489751130342483,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8955375552177429,0.3579901754856109,0.3401854634284973,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.6847880482673645,0.1570445299148559,0.715895414352417,284.92626953125,284.95001220703125,304.7149353027344,298.15655517578125,300.51904296875,297.31884765625,284.928955078125,1.0,0.4769731163978576,0.657528281211853,0.657528281211853,1.0,1.0,-2.540455818176269,1.095070719718933,1.4453850984573364,0.5111672282218933,0.9415303468704224,0.9415303468704224,0.0,101.22283172607422,124.0,68719.0703125,0.0,1369.7694091796875,1.0,278.8558959960937,283.1522827148437,301.1888427734375,305.67645263671875,293.1499938964844,293.1499938964844,278.54998779296875,36131.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898223400115967,1.0,0.0,0.0,3.821148157119751,3.821173906326294,9.742738029672182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11936.408203125,0.0,1733.0755615234375,1895.4371337890625,0.0,2378.76123046875,0.9436571002006532,1.0,0.0,3.0,1.0,0.0
