time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675580,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8914167284965515,0.3751362562179565,0.3389693796634674,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.987668514251709,0.5034713745117188,0.4778030216693878,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8763684630393982,0.357429563999176,0.2508152723312378,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8777482509613037,0.3586544990539551,0.341162621974945,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6706233024597168,0.1570529639720916,0.7177026271820068,284.8872375488281,284.95001220703125,304.7499694824219,298.1864013671875,300.4794006347656,297.2821044921875,284.8904724121094,1.0,0.4841965138912201,0.6389833688735962,0.6389833688735962,1.0,1.0,-2.5525600910186768,1.0886067152023315,1.4639533758163452,0.502190351486206,0.8602234721183777,0.8602234721183777,0.0,109.42449951171876,127.0,69126.8203125,0.0,1421.109619140625,1.0,278.5572204589844,283.1005249023437,301.2001342773437,305.7422790527344,293.1499938964844,293.1499938964844,278.8500061035156,40150.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949535846710205,1.0,0.0,0.0,3.6347172260284415,3.63474178314209,8.815248406790488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.35546875,0.0,1547.1585693359375,1895.4371337890625,0.0,2425.379638671875,0.9057307839393616,1.0,0.0,3.0,1.0,0.0
17675640,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8914167284965515,0.3751362562179565,0.3389693796634674,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.987668514251709,0.5034713745117188,0.4778030216693878,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8763684630393982,0.357429563999176,0.2508152723312378,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8777482509613037,0.3586544990539551,0.341162621974945,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6706233024597168,0.1570529639720916,0.7177026271820068,284.8872375488281,284.95001220703125,304.7499694824219,298.1864013671875,300.4794006347656,297.2821044921875,284.8904724121094,1.0,0.4841965138912201,0.6389833688735962,0.6389833688735962,1.0,1.0,-2.5525600910186768,1.0886067152023315,1.4639533758163452,0.502190351486206,0.8602234721183777,0.8602234721183777,0.0,109.42449951171876,127.0,69126.8203125,0.0,1421.109619140625,1.0,278.5572204589844,283.1005249023437,301.2001342773437,305.7422790527344,293.1499938964844,293.1499938964844,278.8500061035156,40150.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949535846710205,1.0,0.0,0.0,3.6347172260284415,3.63474178314209,8.815248406790488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.35546875,0.0,1547.1585693359375,1895.4371337890625,0.0,2425.379638671875,0.9057307839393616,1.0,0.0,3.0,1.0,0.0
17675700,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8840546607971191,0.3754227459430694,0.3390799760818481,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9805993437767028,0.5035728812217712,0.4774851500988006,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8704013228416443,0.3590753972530365,0.2518948912620544,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8710240721702576,0.3593636453151703,0.3417717814445495,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6651856303215027,0.1572026461362838,0.7185840606689453,285.01873779296875,284.95001220703125,304.7672119140625,298.2002868652344,300.4652404785156,297.2782897949219,285.02294921875,1.0,0.4870090186595917,0.6297109723091125,0.6297109723091125,1.0,1.0,-2.5556352138519287,1.0832585096359253,1.4723767042160034,0.4961126744747162,0.9478766918182372,0.9478766918182372,0.0,112.90983581542967,127.0,68449.4296875,0.0,1440.1849365234375,1.0,278.8017883300781,283.2424011230469,301.1669616699219,305.53497314453125,293.1499938964844,293.1499938964844,278.8500061035156,34685.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889398336410522,1.0,0.0,0.0,3.6794376373291016,3.679461479187012,9.033502124111692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.681640625,0.0,1556.24951171875,1895.4371337890625,0.0,2370.764404296875,0.9130403399467468,1.0,0.0,3.0,1.0,0.0
17675760,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8791188597679138,0.3758419156074524,0.3395488262176513,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.975635588169098,0.504207968711853,0.4779906868934631,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8667124509811401,0.3608477711677551,0.2531898915767669,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8665826320648193,0.3602133393287658,0.3426448106765747,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.661560595035553,0.1574448049068451,0.7200229167938232,285.00537109375,284.95001220703125,304.78424072265625,298.2134094238281,300.4584655761719,297.2789306640625,285.0034484863281,1.0,0.4896160960197449,0.6234508752822876,0.6234508752822876,1.0,1.0,-2.5611374378204346,1.0807733535766602,1.4803640842437744,0.4923347234725952,0.9609471559524536,0.9609471559524536,0.0,115.65303802490234,130.0,68648.578125,0.0,1459.3902587890625,1.0,278.8429870605469,283.2217712402344,301.1936340332031,305.6199035644531,293.1499938964844,293.1499938964844,278.54998779296875,33589.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874437570571899,1.0,0.0,0.0,3.748596668243408,3.748621225357056,9.376283287565456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.1591796875,0.0,1627.12744140625,1895.4371337890625,0.0,2357.2236328125,0.9255576729774476,1.0,0.0,3.0,1.0,0.0
17675820,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8697155117988586,0.3754615485668182,0.3396536111831665,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9662207365036012,0.5049535036087036,0.4789814949035644,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8599305152893066,0.3635275363922119,0.255338579416275,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8584343791007996,0.3611162006855011,0.343882143497467,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6549645066261292,0.1575856506824493,0.721993625164032,284.9066162109375,284.95001220703125,304.8175964355469,298.2372131347656,300.4376525878906,297.2705383300781,284.909423828125,1.0,0.4941159188747406,0.6109306812286377,0.6109306812286377,1.0,1.0,-2.568895101547241,1.0737683773040771,1.495126724243164,0.4836142063140869,0.8693246841430664,0.8693246841430664,0.0,120.77406311035156,133.0,69123.7734375,0.0,1492.09814453125,1.0,278.55712890625,283.1156616210937,301.2468566894531,305.7814025878906,293.1499938964844,293.1499938964844,278.8500061035156,38836.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928897142410278,1.0,0.0,0.0,3.623168230056762,3.623192548751831,8.759318461670773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.0576171875,0.0,1524.59130859375,1895.4371337890625,0.0,2406.603759765625,0.9019567966461182,1.0,0.0,3.0,1.0,0.0
17675880,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8697155117988586,0.3754615485668182,0.3396536111831665,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9662207365036012,0.5049535036087036,0.4789814949035644,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8599305152893066,0.3635275363922119,0.255338579416275,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8584343791007996,0.3611162006855011,0.343882143497467,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6549645066261292,0.1575856506824493,0.721993625164032,284.9066162109375,284.95001220703125,304.8175964355469,298.2372131347656,300.4376525878906,297.2705383300781,284.909423828125,1.0,0.4941159188747406,0.6109306812286377,0.6109306812286377,1.0,1.0,-2.568895101547241,1.0737683773040771,1.495126724243164,0.4836142063140869,0.8693246841430664,0.8693246841430664,0.0,120.77406311035156,133.0,69123.7734375,0.0,1492.09814453125,1.0,278.55712890625,283.1156616210937,301.2468566894531,305.7814025878906,293.1499938964844,293.1499938964844,278.8500061035156,38836.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928897142410278,1.0,0.0,0.0,3.623168230056762,3.623192548751831,8.759318461670773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.0576171875,0.0,1524.59130859375,1895.4371337890625,0.0,2406.603759765625,0.9019567966461182,1.0,0.0,3.0,1.0,0.0
17675940,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8635290265083313,0.3761139512062073,0.340121865272522,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9598721265792848,0.5069108605384827,0.4806616008281708,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8561232686042786,0.3670128285884857,0.2577094733715057,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8532119393348694,0.3626571595668793,0.3452865183353424,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6506504416465759,0.1580298840999603,0.7241889238357544,285.0123596191406,284.95001220703125,304.8500061035156,298.2575378417969,300.4207763671875,297.2747497558594,285.0095520019531,1.0,0.4980867207050323,0.5984104871749878,0.5984104871749878,1.0,1.0,-2.5786445140838623,1.0666111707687378,1.5120333433151243,0.4741620123386383,0.9702576398849488,0.9702576398849488,0.0,124.73326110839844,136.0,68711.265625,0.0,1522.5877685546875,1.0,278.84307861328125,283.2223205566406,301.2408142089844,305.67315673828125,293.1499938964844,293.1499938964844,278.54998779296875,33123.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862452864646912,1.0,0.0,0.0,3.752622365951538,3.7526469230651855,9.396433142683236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11919.8408203125,0.0,1628.239501953125,1895.4371337890625,0.0,2346.389892578125,0.9260172843933104,1.0,0.0,3.0,1.0,0.0
17676000,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8635290265083313,0.3761139512062073,0.340121865272522,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9598721265792848,0.5069108605384827,0.4806616008281708,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8561232686042786,0.3670128285884857,0.2577094733715057,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8532119393348694,0.3626571595668793,0.3452865183353424,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6506504416465759,0.1580298840999603,0.7241889238357544,285.0123596191406,284.95001220703125,304.8500061035156,298.2575378417969,300.4207763671875,297.2747497558594,285.0095520019531,1.0,0.4980867207050323,0.5984104871749878,0.5984104871749878,1.0,1.0,-2.5786445140838623,1.0666111707687378,1.5120333433151243,0.4741620123386383,0.9702576398849488,0.9702576398849488,0.0,124.73326110839844,136.0,68711.265625,0.0,1522.5877685546875,1.0,278.84307861328125,283.2223205566406,301.2408142089844,305.67315673828125,293.1499938964844,293.1499938964844,278.54998779296875,33123.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862452864646912,1.0,0.0,0.0,3.752622365951538,3.7526469230651855,9.396433142683236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11919.8408203125,0.0,1628.239501953125,1895.4371337890625,0.0,2346.389892578125,0.9260172843933104,1.0,0.0,3.0,1.0,0.0
17676060,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8573493957519531,0.3756497502326965,0.3401122987270355,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.953449845314026,0.5079749822616577,0.4820567667484283,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8523663282394409,0.3697070181369781,0.2598400115966797,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8481325507164001,0.3634743690490722,0.3464087545871734,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6465293765068054,0.1581742018461227,0.7259989380836487,284.903564453125,284.95001220703125,304.8815002441406,298.2745361328125,300.40533447265625,297.2679443359375,284.9064636230469,1.0,0.5017111897468567,0.5899629592895508,0.5899629592895508,1.0,1.0,-2.586398363113404,1.061551809310913,1.5248465538024902,0.4674222767353058,0.8725900053977966,0.8725900053977966,0.0,128.6304931640625,139.0,69235.421875,0.0,1550.28271484375,1.0,278.5570373535156,283.1067199707031,301.2868347167969,305.8314208984375,293.1499938964844,293.1499938964844,278.8500061035156,38698.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922423481941223,1.0,0.0,0.0,3.635832071304321,3.6358563899993896,8.820656489660905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.29296875,0.0,1537.5745849609375,1895.4371337890625,0.0,2400.720947265625,0.9045747518539428,1.0,0.0,3.0,1.0,0.0
17676120,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8573493957519531,0.3756497502326965,0.3401122987270355,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.953449845314026,0.5079749822616577,0.4820567667484283,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8523663282394409,0.3697070181369781,0.2598400115966797,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8481325507164001,0.3634743690490722,0.3464087545871734,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6465293765068054,0.1581742018461227,0.7259989380836487,284.903564453125,284.95001220703125,304.8815002441406,298.2745361328125,300.40533447265625,297.2679443359375,284.9064636230469,1.0,0.5017111897468567,0.5899629592895508,0.5899629592895508,1.0,1.0,-2.586398363113404,1.061551809310913,1.5248465538024902,0.4674222767353058,0.8725900053977966,0.8725900053977966,0.0,128.6304931640625,139.0,69235.421875,0.0,1550.28271484375,1.0,278.5570373535156,283.1067199707031,301.2868347167969,305.8314208984375,293.1499938964844,293.1499938964844,278.8500061035156,38698.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922423481941223,1.0,0.0,0.0,3.635832071304321,3.6358563899993896,8.820656489660905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.29296875,0.0,1537.5745849609375,1895.4371337890625,0.0,2400.720947265625,0.9045747518539428,1.0,0.0,3.0,1.0,0.0
17676180,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8529558777809143,0.3762695789337158,0.3405088782310486,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.948814332485199,0.5100072622299194,0.4838108420372009,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8502191305160522,0.3732519745826721,0.2622207105159759,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.844573974609375,0.3649517893791199,0.3477148115634918,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.643561840057373,0.1586139798164367,0.7280365228652954,285.0126342773437,284.95001220703125,304.9122314453125,298.2885131835937,300.39569091796875,297.272705078125,285.0099182128906,1.0,0.5051335096359253,0.5815154314041138,0.5815154314041138,1.0,1.0,-2.595854520797729,1.0568870306015017,1.538967490196228,0.4605660736560821,0.9749189615249634,0.9749189615249634,0.0,131.88526916503906,142.0,68837.4453125,0.0,1577.64404296875,1.0,278.8431701660156,283.216552734375,301.2734069824219,305.7156982421875,293.1499938964844,293.1499938964844,278.54998779296875,33105.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859100699424744,1.0,0.0,0.0,3.764479875564575,3.764504432678223,9.455907843403112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11952.9912109375,0.0,1641.964599609375,1895.4371337890625,0.0,2343.3623046875,0.9286934733390808,1.0,0.0,3.0,1.0,0.0
17676240,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8529558777809143,0.3762695789337158,0.3405088782310486,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.948814332485199,0.5100072622299194,0.4838108420372009,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8502191305160522,0.3732519745826721,0.2622207105159759,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.844573974609375,0.3649517893791199,0.3477148115634918,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.643561840057373,0.1586139798164367,0.7280365228652954,285.0126342773437,284.95001220703125,304.9122314453125,298.2885131835937,300.39569091796875,297.272705078125,285.0099182128906,1.0,0.5051335096359253,0.5815154314041138,0.5815154314041138,1.0,1.0,-2.595854520797729,1.0568870306015017,1.538967490196228,0.4605660736560821,0.9749189615249634,0.9749189615249634,0.0,131.88526916503906,142.0,68837.4453125,0.0,1577.64404296875,1.0,278.8431701660156,283.216552734375,301.2734069824219,305.7156982421875,293.1499938964844,293.1499938964844,278.54998779296875,33105.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859100699424744,1.0,0.0,0.0,3.764479875564575,3.764504432678223,9.455907843403112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11952.9912109375,0.0,1641.964599609375,1895.4371337890625,0.0,2343.3623046875,0.9286934733390808,1.0,0.0,3.0,1.0,0.0
17676300,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8508905172348022,0.3761066496372223,0.3406963944435119,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9466295838356018,0.5106227397918701,0.4847073554992676,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8492680191993713,0.3746874332427978,0.2634209096431732,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8429425358772278,0.3654105365276336,0.3483949601650238,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6422269940376282,0.1587274372577667,0.7292159795761108,284.8677673339844,284.95001220703125,304.9272766113281,298.2944641113281,300.3873596191406,297.2705383300781,284.8622741699219,1.0,0.5068379640579224,0.5772916674613953,0.5772916674613953,1.0,1.0,-2.600838184356689,1.0544532537460327,1.5463848114013672,0.4570767879486084,0.8767065405845642,0.8767065405845642,0.0,133.48829650878906,142.0,69659.3125,0.0,1591.6361083984375,1.0,278.5951232910156,283.0555419921875,301.3238220214844,305.9471740722656,293.1499938964844,293.1499938964844,278.54998779296875,37254.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913724780082703,1.0,0.0,0.0,3.737674236297608,3.737699270248413,9.3217227004061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11534.87890625,0.0,1642.53076171875,1895.4371337890625,0.0,2392.822021484375,0.9235295057296752,1.0,0.0,3.0,1.0,0.0
17676360,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8480198979377747,0.3757820725440979,0.3404675424098968,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9434889554977416,0.5110438466072083,0.4851921200752258,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8475810289382935,0.3759997189044952,0.2643806934356689,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8406111598014832,0.3657104074954986,0.348768949508667,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6403493285179138,0.1587505042552948,0.7297417521476746,284.9001770019531,284.95001220703125,304.9421081542969,298.2997131347656,300.3766784667969,297.2660827636719,284.9033203125,1.0,0.5084121227264404,0.5729661583900452,0.5729661583900452,1.0,1.0,-2.603381633758545,1.0506831407546997,1.5526984930038452,0.4527825117111206,0.873968243598938,0.873968243598938,0.0,135.3583526611328,130.0,69334.171875,0.0,1603.4749755859375,1.0,278.5571594238281,283.09747314453125,301.3130798339844,305.8675537109375,293.1499938964844,293.1499938964844,278.8500061035156,38764.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921103239059448,1.0,0.0,0.0,3.6480908393859854,3.648115158081055,8.880236919139861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.2998046875,0.0,1551.7171630859375,1895.4371337890625,0.0,2399.522216796875,0.9073479175567628,1.0,0.0,3.0,1.0,0.0
17676420,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8529307842254639,0.3763954639434814,0.3406201004981994,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.950708031654358,0.5130037665367126,0.4866353571414947,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8547102808952332,0.3796252608299255,0.2666312456130981,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8460613489151001,0.3671451508998871,0.3497861623764038,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.644221842288971,0.1591994613409042,0.7306458950042725,285.0084533691406,284.95001220703125,304.9711608886719,298.3082275390625,300.36212158203125,297.2710876464844,285.00567626953125,1.0,0.5069468021392822,0.5643151998519897,0.5643151998519897,1.0,1.0,-2.6103086471557617,1.0435354709625244,1.5667730569839478,0.4440922439098358,0.9736427664756776,0.9736427664756776,0.0,132.45018005371094,118.0,68819.484375,0.0,1600.2218017578125,1.0,278.84326171875,283.207763671875,301.2929992675781,305.7384338378906,293.1499938964844,293.1499938964844,278.54998779296875,33263.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857689261436462,1.0,0.0,0.0,3.7711641788482666,3.771188974380493,9.489518788541318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11957.5478515625,0.0,1651.03759765625,1895.4371337890625,0.0,2342.08740234375,0.9302955865859984,1.0,0.0,3.0,1.0,0.0
17676480,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8529307842254639,0.3763954639434814,0.3406201004981994,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.950708031654358,0.5130037665367126,0.4866353571414947,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8547102808952332,0.3796252608299255,0.2666312456130981,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8460613489151001,0.3671451508998871,0.3497861623764038,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.644221842288971,0.1591994613409042,0.7306458950042725,285.0084533691406,284.95001220703125,304.9711608886719,298.3082275390625,300.36212158203125,297.2710876464844,285.00567626953125,1.0,0.5069468021392822,0.5643151998519897,0.5643151998519897,1.0,1.0,-2.6103086471557617,1.0435354709625244,1.5667730569839478,0.4440922439098358,0.9736427664756776,0.9736427664756776,0.0,132.45018005371094,118.0,68819.484375,0.0,1600.2218017578125,1.0,278.84326171875,283.207763671875,301.2929992675781,305.7384338378906,293.1499938964844,293.1499938964844,278.54998779296875,33263.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857689261436462,1.0,0.0,0.0,3.7711641788482666,3.771188974380493,9.489518788541318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11957.5478515625,0.0,1651.03759765625,1895.4371337890625,0.0,2342.08740234375,0.9302955865859984,1.0,0.0,3.0,1.0,0.0
17676540,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8634510636329651,0.3759687840938568,0.3402488827705383,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9643908739089966,0.5139877796173096,0.4875776767730713,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8677175045013428,0.3824979066848755,0.2685829401016235,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8571673035621643,0.3679095208644867,0.3504465520381927,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.652468740940094,0.159403458237648,0.7307461500167847,284.8971862792969,284.95001220703125,304.99932861328125,298.3142395019531,300.3384094238281,297.2652282714844,284.9000549316406,1.0,0.502953290939331,0.5556643009185791,0.5556643009185791,1.0,1.0,-2.614260673522949,1.0344719886779783,1.5797886848449707,0.4343036413192749,0.870680570602417,0.870680570602417,0.0,126.04488372802734,106.0,69164.859375,0.0,1577.220947265625,1.0,278.55694580078125,283.09149169921875,301.3262023925781,305.87353515625,293.1499938964844,293.1499938964844,278.8500061035156,39018.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916976809501648,1.0,0.0,0.0,3.6440508365631104,3.644075393676758,8.860580464897794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.359375,0.0,1549.10888671875,1895.4371337890625,0.0,2395.774658203125,0.9066016674041748,1.0,0.0,3.0,1.0,0.0
17676600,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8634510636329651,0.3759687840938568,0.3402488827705383,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9643908739089966,0.5139877796173096,0.4875776767730713,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8677175045013428,0.3824979066848755,0.2685829401016235,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8571673035621643,0.3679095208644867,0.3504465520381927,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.652468740940094,0.159403458237648,0.7307461500167847,284.8971862792969,284.95001220703125,304.99932861328125,298.3142395019531,300.3384094238281,297.2652282714844,284.9000549316406,1.0,0.502953290939331,0.5556643009185791,0.5556643009185791,1.0,1.0,-2.614260673522949,1.0344719886779783,1.5797886848449707,0.4343036413192749,0.870680570602417,0.870680570602417,0.0,126.04488372802734,106.0,69164.859375,0.0,1577.220947265625,1.0,278.55694580078125,283.09149169921875,301.3262023925781,305.87353515625,293.1499938964844,293.1499938964844,278.8500061035156,39018.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916976809501648,1.0,0.0,0.0,3.6440508365631104,3.644075393676758,8.860580464897794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.359375,0.0,1549.10888671875,1895.4371337890625,0.0,2395.774658203125,0.9066016674041748,1.0,0.0,3.0,1.0,0.0
17676660,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8808985352516174,0.376691073179245,0.3402694761753082,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9832864999771118,0.5159497261047363,0.4887738227844238,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8878123760223389,0.3863088488578796,0.2707804441452026,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8749777674674988,0.3694003224372864,0.3512714207172394,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6659184694290161,0.1599711626768112,0.7310183644294739,285.0066223144531,284.95001220703125,305.0265808105469,298.31787109375,300.33013916015625,297.271484375,285.0039978027344,1.0,0.4974494278430938,0.5496935248374939,0.5496935248374939,1.0,1.0,-2.619675397872925,1.028958082199097,1.590717315673828,0.4275895655155182,0.9692848920822144,0.9692848920822144,0.0,117.06161499023438,94.0,68627.75,0.0,1544.644775390625,1.0,278.8432006835937,283.2042236328125,301.3016052246094,305.735595703125,293.1499938964844,293.1499938964844,278.54998779296875,33355.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851022481918335,1.0,0.0,0.0,3.7634599208831774,3.763484716415405,9.450785682929564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11926.21484375,0.0,1642.697509765625,1895.4371337890625,0.0,2336.0693359375,0.928619384765625,1.0,0.0,3.0,1.0,0.0
17676720,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8808985352516174,0.376691073179245,0.3402694761753082,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9832864999771118,0.5159497261047363,0.4887738227844238,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8878123760223389,0.3863088488578796,0.2707804441452026,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8749777674674988,0.3694003224372864,0.3512714207172394,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6659184694290161,0.1599711626768112,0.7310183644294739,285.0066223144531,284.95001220703125,305.0265808105469,298.31787109375,300.33013916015625,297.271484375,285.0039978027344,1.0,0.4974494278430938,0.5496935248374939,0.5496935248374939,1.0,1.0,-2.619675397872925,1.028958082199097,1.590717315673828,0.4275895655155182,0.9692848920822144,0.9692848920822144,0.0,117.06161499023438,94.0,68627.75,0.0,1544.644775390625,1.0,278.8432006835937,283.2042236328125,301.3016052246094,305.735595703125,293.1499938964844,293.1499938964844,278.54998779296875,33355.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851022481918335,1.0,0.0,0.0,3.7634599208831774,3.763484716415405,9.450785682929564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11926.21484375,0.0,1642.697509765625,1895.4371337890625,0.0,2336.0693359375,0.928619384765625,1.0,0.0,3.0,1.0,0.0
17676780,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9016385674476624,0.3763652741909027,0.3398892879486084,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.5170119404792786,0.4866626262664795,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.911823272705078,0.3893496096134186,0.2727731764316559,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8963775634765625,0.3702174127101898,0.351876437664032,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6823552846908569,0.1602883785963058,0.7311341166496277,284.8984680175781,284.95001220703125,305.0529479980469,298.3193359375,300.313720703125,297.2669677734375,284.9002685546875,1.0,0.4908758997917175,0.5437227487564087,0.5437227487564087,1.0,1.0,-2.6196560859680176,1.0208271741867063,1.5988290309906006,0.4199888706207275,0.8688206076622009,0.8688206076622009,0.0,107.70985412597656,82.0,68952.8984375,0.0,1503.0577392578125,1.0,278.5570068359375,283.0896911621094,301.33154296875,305.8680725097656,293.1499938964844,293.1499938964844,278.8500061035156,38993.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910822033882141,1.0,0.0,0.0,3.635652303695679,3.635676622390747,8.819783943181392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.568359375,0.0,1539.57666015625,1895.4371337890625,0.0,2390.1875,0.904716432094574,1.0,0.0,3.0,1.0,0.0
17676840,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9016385674476624,0.3763652741909027,0.3398892879486084,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.5170119404792786,0.4866626262664795,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.911823272705078,0.3893496096134186,0.2727731764316559,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8963775634765625,0.3702174127101898,0.351876437664032,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6823552846908569,0.1602883785963058,0.7311341166496277,284.8984680175781,284.95001220703125,305.0529479980469,298.3193359375,300.313720703125,297.2669677734375,284.9002685546875,1.0,0.4908758997917175,0.5437227487564087,0.5437227487564087,1.0,1.0,-2.6196560859680176,1.0208271741867063,1.5988290309906006,0.4199888706207275,0.8688206076622009,0.8688206076622009,0.0,107.70985412597656,82.0,68952.8984375,0.0,1503.0577392578125,1.0,278.5570068359375,283.0896911621094,301.33154296875,305.8680725097656,293.1499938964844,293.1499938964844,278.8500061035156,38993.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910822033882141,1.0,0.0,0.0,3.635652303695679,3.635676622390747,8.819783943181392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.568359375,0.0,1539.57666015625,1895.4371337890625,0.0,2390.1875,0.904716432094574,1.0,0.0,3.0,1.0,0.0
17676900,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9097684025764464,0.3766067326068878,0.339760422706604,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9990000128746032,0.5188379287719727,0.4744121730327606,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9221640825271606,0.3911952674388885,0.2738212943077087,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9046103954315186,0.3708458542823791,0.3521908819675445,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6886677145957947,0.1605195850133896,0.7312861084938049,285.0088195800781,284.95001220703125,305.0657653808594,298.3193054199219,300.307861328125,297.27215576171875,285.010986328125,1.0,0.4866463541984558,0.5407373905181885,0.5407373905181885,1.0,1.0,-2.606919527053833,1.011141657829285,1.5957778692245483,0.4132451713085174,0.9427938461303712,0.9427938461303712,0.0,104.11292266845705,82.0,67920.1015625,0.0,1469.7071533203125,1.0,278.8017883300781,283.2157897949219,301.2877197265625,305.6423034667969,293.1499938964844,293.1499938964844,278.8500061035156,34643.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854713797569275,1.0,0.0,0.0,3.6741809844970703,3.67420506477356,9.0077094228036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.0107421875,0.0,1550.0240478515625,1895.4371337890625,0.0,2339.40087890625,0.9114956855773926,1.0,0.0,3.0,1.0,0.0
17676960,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9204330444335938,0.376931220293045,0.3399397730827331,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9990000128746032,0.5220590829849243,0.460310697555542,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.9347000122070312,0.3931225836277008,0.2750649750232696,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9152277708053588,0.3715660870075226,0.3527274131774902,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.6963003873825073,0.1607994437217712,0.7318569421768188,284.9770202636719,284.95001220703125,305.0783386230469,298.3187866210937,300.3092041015625,297.2844543457031,284.9733581542969,1.0,0.4819725751876831,0.5386614799499512,0.5386614799499512,1.0,1.0,-2.5930182933807373,1.002100110054016,1.5909183025360107,0.407461553812027,0.937097668647766,0.937097668647766,0.0,100.12413024902344,70.0,67624.0703125,0.0,1433.5648193359375,1.0,278.8427429199219,283.18463134765625,301.2977600097656,305.6859741210937,293.1499938964844,293.1499938964844,278.54998779296875,34297.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837278842926025,1.0,0.0,0.0,3.725015878677368,3.725040435791016,9.258690170099726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11752.41015625,0.0,1605.236083984375,1895.4371337890625,0.0,2323.674560546875,0.9205318093299866,1.0,0.0,3.0,1.0,0.0
17677020,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.944717288017273,0.3764838874340057,0.3394736349582672,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.5303985476493835,0.4297098517417907,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9613542556762696,0.3961299657821655,0.2770638763904571,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9404483437538148,0.3722357153892517,0.3532411158084869,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7132687568664551,0.1610464304685592,0.7319274544715881,284.88702392578125,284.95001220703125,305.102783203125,298.3163452148437,300.3153381347656,297.3160705566406,284.88848876953125,1.0,0.4713656306266784,0.5345096588134766,0.5345096588134766,1.0,1.0,-2.5588021278381348,0.9813621044158936,1.5774400234222412,0.3947572112083435,0.8320229649543762,0.8320229649543762,0.0,91.71022033691406,88.0,66730.234375,0.0,1352.258544921875,1.0,278.5575866699219,283.1044006347656,301.3128662109375,305.72174072265625,293.1499938964844,293.1499938964844,278.8500061035156,40721.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865757346153259,1.0,0.0,0.0,3.507765769958496,3.507789134979248,8.210213309212122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.8505859375,0.0,1414.5594482421875,1895.4371337890625,0.0,2349.376220703125,0.878135085105896,1.0,0.0,3.0,1.0,0.0
17677080,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.944717288017273,0.3764838874340057,0.3394736349582672,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.5303985476493835,0.4297098517417907,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9613542556762696,0.3961299657821655,0.2770638763904571,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9404483437538148,0.3722357153892517,0.3532411158084869,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7132687568664551,0.1610464304685592,0.7319274544715881,284.88702392578125,284.95001220703125,305.102783203125,298.3163452148437,300.3153381347656,297.3160705566406,284.88848876953125,1.0,0.4713656306266784,0.5345096588134766,0.5345096588134766,1.0,1.0,-2.5588021278381348,0.9813621044158936,1.5774400234222412,0.3947572112083435,0.8320229649543762,0.8320229649543762,0.0,91.71022033691406,88.0,66730.234375,0.0,1352.258544921875,1.0,278.5575866699219,283.1044006347656,301.3128662109375,305.72174072265625,293.1499938964844,293.1499938964844,278.8500061035156,40721.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865757346153259,1.0,0.0,0.0,3.507765769958496,3.507789134979248,8.210213309212122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.8505859375,0.0,1414.5594482421875,1895.4371337890625,0.0,2349.376220703125,0.878135085105896,1.0,0.0,3.0,1.0,0.0
17677140,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9514859914779664,0.3772275447845459,0.339819461107254,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.5401706695556641,0.4219617545604706,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.970242440700531,0.4001539647579193,0.2796342074871063,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9480412006378174,0.3737029731273651,0.3543456494808197,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7182323932647705,0.1617834717035293,0.7342460751533508,284.98748779296875,284.95001220703125,305.126220703125,298.31219482421875,300.33819580078125,297.368408203125,284.9864807128906,1.0,0.4707309901714325,0.530357837677002,0.530357837677002,1.0,1.0,-2.5570623874664307,0.9747025966644288,1.5823596715927124,0.38817298412323,0.9121440649032592,0.9121440649032592,0.0,89.87354278564453,108.0,65936.859375,0.0,1342.0849609375,1.0,278.8417053222656,283.2130126953125,301.2821655273437,305.5430908203125,293.1499938964844,293.1499938964844,278.54998779296875,34092.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769611477851868,1.0,0.0,0.0,3.6053216457366943,3.6053450107574463,8.673239904055663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11442.490234375,0.0,1469.9305419921875,1895.4371337890625,0.0,2262.8994140625,0.8936552405357361,1.0,0.0,3.0,1.0,0.0
17677200,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9514859914779664,0.3772275447845459,0.339819461107254,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.5401706695556641,0.4219617545604706,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.970242440700531,0.4001539647579193,0.2796342074871063,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9480412006378174,0.3737029731273651,0.3543456494808197,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7182323932647705,0.1617834717035293,0.7342460751533508,284.98748779296875,284.95001220703125,305.126220703125,298.31219482421875,300.33819580078125,297.368408203125,284.9864807128906,1.0,0.4707309901714325,0.530357837677002,0.530357837677002,1.0,1.0,-2.5570623874664307,0.9747025966644288,1.5823596715927124,0.38817298412323,0.9121440649032592,0.9121440649032592,0.0,89.87354278564453,108.0,65936.859375,0.0,1342.0849609375,1.0,278.8417053222656,283.2130126953125,301.2821655273437,305.5430908203125,293.1499938964844,293.1499938964844,278.54998779296875,34092.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769611477851868,1.0,0.0,0.0,3.6053216457366943,3.6053450107574463,8.673239904055663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11442.490234375,0.0,1469.9305419921875,1895.4371337890625,0.0,2262.8994140625,0.8936552405357361,1.0,0.0,3.0,1.0,0.0
17677260,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9396398067474364,0.3771312832832336,0.3400348722934723,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.9990000128746032,0.545552670955658,0.436568409204483,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.962194323539734,0.4035620391368866,0.2821992933750152,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.937044322490692,0.3746483623981476,0.3555044829845428,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.7113850116729736,0.1623580306768417,0.737758994102478,284.93536376953125,284.95001220703125,305.1486511230469,298.3065185546875,300.3631896972656,297.382080078125,284.9375915527344,1.0,0.4777274131774902,0.5316144824028015,0.5316144824028015,1.0,1.0,-2.583546161651612,0.9877008199691772,1.595845341682434,0.3952383995056152,0.8571327328681946,0.8571327328681946,0.0,94.11273956298828,128.0,66951.734375,0.0,1394.707763671875,1.0,278.55828857421875,283.139892578125,301.3177185058594,305.70025634765625,293.1499938964844,293.1499938964844,278.8500061035156,37746.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825875282287598,1.0,0.0,0.0,3.4934470653533936,3.493469953536988,8.143322816067666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.50390625,0.0,1378.376953125,1895.4371337890625,0.0,2313.4033203125,0.8727385401725769,1.0,0.0,3.0,1.0,0.0
17677320,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9396398067474364,0.3771312832832336,0.3400348722934723,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.9990000128746032,0.545552670955658,0.436568409204483,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.962194323539734,0.4035620391368866,0.2821992933750152,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.937044322490692,0.3746483623981476,0.3555044829845428,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.7113850116729736,0.1623580306768417,0.737758994102478,284.93536376953125,284.95001220703125,305.1486511230469,298.3065185546875,300.3631896972656,297.382080078125,284.9375915527344,1.0,0.4777274131774902,0.5316144824028015,0.5316144824028015,1.0,1.0,-2.583546161651612,0.9877008199691772,1.595845341682434,0.3952383995056152,0.8571327328681946,0.8571327328681946,0.0,94.11273956298828,128.0,66951.734375,0.0,1394.707763671875,1.0,278.55828857421875,283.139892578125,301.3177185058594,305.70025634765625,293.1499938964844,293.1499938964844,278.8500061035156,37746.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825875282287598,1.0,0.0,0.0,3.4934470653533936,3.493469953536988,8.143322816067666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.50390625,0.0,1378.376953125,1895.4371337890625,0.0,2313.4033203125,0.8727385401725769,1.0,0.0,3.0,1.0,0.0
17677380,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9174426198005676,0.3780025541782379,0.3408653140068054,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9990000128746032,0.5469299554824829,0.4654761552810669,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9437064528465272,0.4077981114387512,0.2852015495300293,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9156383275985718,0.376241385936737,0.3571057319641113,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.6970504522323608,0.1631506383419037,0.742315948009491,285.0509338378906,284.95001220703125,305.1700439453125,298.2994384765625,300.37872314453125,297.3743591308594,285.0494689941406,1.0,0.4902254045009613,0.5328710675239563,0.5328710675239563,1.0,1.0,-2.630269289016724,1.0096993446350098,1.620569944381714,0.4068664014339447,0.9842306971549988,0.9842306971549988,0.0,102.67521667480467,148.0,67747.765625,0.0,1494.8553466796875,1.0,278.8423156738281,283.2403564453125,301.2980041503906,305.6502380371094,293.1499938964844,293.1499938964844,278.54998779296875,31496.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790989875793457,1.0,0.0,0.0,3.683962106704712,3.683985710144043,9.055733585228154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.783203125,0.0,1537.2752685546875,1895.4371337890625,0.0,2282.05419921875,0.909542202949524,1.0,0.0,3.0,1.0,0.0
