time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677440,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9174426198005676,0.3780025541782379,0.3408653140068054,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9990000128746032,0.5469299554824829,0.4654761552810669,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9437064528465272,0.4077981114387512,0.2852015495300293,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9156383275985718,0.376241385936737,0.3571057319641113,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.6970504522323608,0.1631506383419037,0.742315948009491,285.0509338378906,284.95001220703125,305.1700439453125,298.2994384765625,300.37872314453125,297.3743591308594,285.0494689941406,1.0,0.4902254045009613,0.5328710675239563,0.5328710675239563,1.0,1.0,-2.630269289016724,1.0096993446350098,1.620569944381714,0.4068664014339447,0.9842306971549988,0.9842306971549988,0.0,102.67521667480467,148.0,67747.765625,0.0,1494.8553466796875,1.0,278.8423156738281,283.2403564453125,301.2980041503906,305.6502380371094,293.1499938964844,293.1499938964844,278.54998779296875,31496.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790989875793457,1.0,0.0,0.0,3.683962106704712,3.683985710144043,9.055733585228154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.783203125,0.0,1537.2752685546875,1895.4371337890625,0.0,2282.05419921875,0.909542202949524,1.0,0.0,3.0,1.0,0.0
17677500,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9046439528465272,0.3779400587081909,0.3412631750106811,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9990000128746032,0.5456000566482544,0.4840268492698669,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9315195679664612,0.4095187485218048,0.2867080867290497,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9033976793289183,0.3767355978488922,0.3579502999782562,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.6882070302963257,0.1633780598640442,0.7447079420089722,284.9170837402344,284.95001220703125,305.1803283691406,298.2954406738281,300.3773193359375,297.3549499511719,284.91162109375,1.0,0.4979977309703827,0.5334994196891785,0.5334994196891785,1.0,1.0,-2.658733606338501,1.0229036808013916,1.6358298063278198,0.4138368368148803,0.9082722067832948,0.9082722067832948,0.0,108.37159729003906,148.0,69353.9375,0.0,1559.6749267578125,1.0,278.5964050292969,283.0774230957031,301.3447570800781,305.9231872558594,293.1499938964844,293.1499938964844,278.54998779296875,34621.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868728637695312,1.0,0.0,0.0,3.706945657730103,3.706969976425171,9.169079362436604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11501.55078125,0.0,1586.977783203125,1895.4371337890625,0.0,2352.061767578125,0.9154131412506104,1.0,0.0,3.0,1.0,0.0
17677560,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8913533687591553,0.3776324391365051,0.3412379920482635,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9990000128746032,0.5428991317749023,0.5052616596221924,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9176522493362428,0.4110340178012848,0.2879489958286285,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8906246423721313,0.3770114481449127,0.3584844172000885,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.6782951354980469,0.1634460389614105,0.7463210225105286,284.93035888671875,284.95001220703125,305.1903686523437,298.2911376953125,300.3313293457031,297.32666015625,284.9325866699219,1.0,0.5064667463302612,0.5242049694061279,0.5242049694061279,1.0,1.0,-2.688288450241089,1.0225602388381958,1.6657280921936035,0.4070639908313751,0.906405508518219,0.906405508518219,0.0,115.02350616455078,166.0,69675.9453125,0.0,1631.788330078125,1.0,278.5571594238281,283.0876159667969,301.3297424316406,305.89276123046875,293.1499938964844,293.1499938964844,278.25,36173.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790435791015625,1.0,0.0,0.0,3.6752712726593018,3.67529559135437,9.013056114781648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.900390625,0.0,1562.77587890625,1895.4371337890625,0.0,2384.3232421875,0.911277949810028,1.0,0.0,3.0,1.0,0.0
17677620,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.854157030582428,0.3768250346183777,0.3412767648696899,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.967824161052704,0.537286102771759,0.5108184814453125,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.880262553691864,0.4138617813587188,0.2905082106590271,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8543049693107605,0.3772746622562408,0.3595722913742065,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6501641273498535,0.1632278561592102,0.7494964003562927,284.8946533203125,284.95001220703125,305.2095947265625,298.28179931640625,300.22283935546875,297.2794494628906,284.8959045410156,1.0,0.5217046141624451,0.5056160092353821,0.5056160092353821,1.0,1.0,-2.703150749206543,0.998569905757904,1.704580783843994,0.3810827136039734,0.8320302963256836,0.8320302963256836,0.0,135.3325653076172,184.0,69579.5625,0.0,1746.933837890625,1.0,278.25836181640625,283.03765869140625,301.29864501953125,305.8961486816406,293.1499938964844,293.1499938964844,278.54998779296875,40123.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962877154350281,1.0,0.0,0.0,3.4799861907958984,3.480009317398072,8.080687621259131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.0390625,0.0,1381.5341796875,1895.4371337890625,0.0,2437.534423828125,0.8716315031051636,1.0,0.0,3.0,1.0,0.0
17677680,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.854157030582428,0.3768250346183777,0.3412767648696899,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.967824161052704,0.537286102771759,0.5108184814453125,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.880262553691864,0.4138617813587188,0.2905082106590271,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8543049693107605,0.3772746622562408,0.3595722913742065,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6501641273498535,0.1632278561592102,0.7494964003562927,284.8946533203125,284.95001220703125,305.2095947265625,298.28179931640625,300.22283935546875,297.2794494628906,284.8959045410156,1.0,0.5217046141624451,0.5056160092353821,0.5056160092353821,1.0,1.0,-2.703150749206543,0.998569905757904,1.704580783843994,0.3810827136039734,0.8320302963256836,0.8320302963256836,0.0,135.3325653076172,184.0,69579.5625,0.0,1746.933837890625,1.0,278.25836181640625,283.03765869140625,301.29864501953125,305.8961486816406,293.1499938964844,293.1499938964844,278.54998779296875,40123.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962877154350281,1.0,0.0,0.0,3.4799861907958984,3.480009317398072,8.080687621259131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.0390625,0.0,1381.5341796875,1895.4371337890625,0.0,2437.534423828125,0.8716315031051636,1.0,0.0,3.0,1.0,0.0
17677740,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8282118439674377,0.3770411610603332,0.3420184552669525,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9325810074806212,0.5362696647644043,0.5097871422767639,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8543986678123474,0.4175528883934021,0.2935139536857605,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8288779854774475,0.3782483339309692,0.3610954880714416,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.6306262016296387,0.163272425532341,0.7529357075691223,284.9729919433594,284.95001220703125,305.22772216796875,298.2716064453125,300.1294860839844,297.27215576171875,284.9713439941406,1.0,0.5357438325881958,0.487027108669281,0.487027108669281,1.0,1.0,-2.712485313415528,0.9694923758506776,1.7429929971694946,0.350200891494751,0.8959853649139404,0.8959853649139404,0.0,155.07801818847656,187.0,68546.9609375,0.0,1852.1810302734373,1.0,278.54150390625,283.1299743652344,301.25146484375,305.6985168457031,293.1499938964844,293.1499938964844,278.8500061035156,34513.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888111472129822,1.0,0.0,0.0,3.5708208084106445,3.5708439350128174,8.508038149557251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.0576171875,0.0,1435.9713134765625,1895.4371337890625,0.0,2369.599365234375,0.8860689401626587,1.0,0.0,3.0,1.0,0.0
17677800,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8282118439674377,0.3770411610603332,0.3420184552669525,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9325810074806212,0.5362696647644043,0.5097871422767639,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8543986678123474,0.4175528883934021,0.2935139536857605,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8288779854774475,0.3782483339309692,0.3610954880714416,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.6306262016296387,0.163272425532341,0.7529357075691223,284.9729919433594,284.95001220703125,305.22772216796875,298.2716064453125,300.1294860839844,297.27215576171875,284.9713439941406,1.0,0.5357438325881958,0.487027108669281,0.487027108669281,1.0,1.0,-2.712485313415528,0.9694923758506776,1.7429929971694946,0.350200891494751,0.8959853649139404,0.8959853649139404,0.0,155.07801818847656,187.0,68546.9609375,0.0,1852.1810302734373,1.0,278.54150390625,283.1299743652344,301.25146484375,305.6985168457031,293.1499938964844,293.1499938964844,278.8500061035156,34513.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888111472129822,1.0,0.0,0.0,3.5708208084106445,3.5708439350128174,8.508038149557251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.0576171875,0.0,1435.9713134765625,1895.4371337890625,0.0,2369.599365234375,0.8860689401626587,1.0,0.0,3.0,1.0,0.0
17677860,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8148530125617981,0.3774614036083221,0.3428046703338623,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9137071371078492,0.536790132522583,0.5104775428771973,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8424382209777832,0.4214630126953125,0.2965442538261413,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8160673379898071,0.3794824182987213,0.3626805543899536,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.6207948923110962,0.16352079808712,0.7561216354370117,285.0526428222656,284.95001220703125,305.2447204589844,298.2606811523437,300.1526794433594,297.2739562988281,285.0496826171875,1.0,0.544843316078186,0.4908720254898071,0.4908720254898071,1.0,1.0,-2.7236361503601074,0.9797659516334534,1.7438701391220093,0.3584752082824707,1.0,1.0,0.0,167.79322814941406,175.0,68493.1953125,0.0,1928.2347412109373,1.0,278.84210205078125,283.2172241210937,301.25201416015625,305.6628723144531,293.1499938964844,293.1499938964844,278.54998779296875,31603.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847287058830261,1.0,0.0,0.0,3.745061159133911,3.7450852394104,9.358604984299744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.1572265625,0.0,1607.7691650390625,1895.4371337890625,0.0,2332.698974609375,0.9232823848724364,1.0,0.0,3.0,1.0,0.0
17677920,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8148530125617981,0.3774614036083221,0.3428046703338623,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9137071371078492,0.536790132522583,0.5104775428771973,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8424382209777832,0.4214630126953125,0.2965442538261413,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8160673379898071,0.3794824182987213,0.3626805543899536,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.6207948923110962,0.16352079808712,0.7561216354370117,285.0526428222656,284.95001220703125,305.2447204589844,298.2606811523437,300.1526794433594,297.2739562988281,285.0496826171875,1.0,0.544843316078186,0.4908720254898071,0.4908720254898071,1.0,1.0,-2.7236361503601074,0.9797659516334534,1.7438701391220093,0.3584752082824707,1.0,1.0,0.0,167.79322814941406,175.0,68493.1953125,0.0,1928.2347412109373,1.0,278.84210205078125,283.2172241210937,301.25201416015625,305.6628723144531,293.1499938964844,293.1499938964844,278.54998779296875,31603.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847287058830261,1.0,0.0,0.0,3.745061159133911,3.7450852394104,9.358604984299744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.1572265625,0.0,1607.7691650390625,1895.4371337890625,0.0,2332.698974609375,0.9232823848724364,1.0,0.0,3.0,1.0,0.0
17677980,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8115081787109375,0.3765318989753723,0.3423989713191986,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9097913503646852,0.5364077687263489,0.5105186700820923,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8413441777229309,0.4242429137229919,0.2987650632858276,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8135054111480713,0.3797467052936554,0.3633107244968414,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6186068654060364,0.1633704304695129,0.756567120552063,284.89697265625,284.95001220703125,305.26055908203125,298.24920654296875,300.1725158691406,297.26348876953125,284.8989562988281,1.0,0.5466073155403137,0.4947169423103332,0.4947169423103332,1.0,1.0,-2.7271721363067627,0.9881336092948914,1.7390384674072266,0.3666589856147766,0.8927026987075806,0.8927026987075806,0.0,170.75042724609375,163.0,69519.90625,0.0,1947.447998046875,1.0,278.5574645996094,283.0491638183594,301.2759094238281,305.8446960449219,293.1499938964844,293.1499938964844,278.8500061035156,37505.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938683032989502,1.0,0.0,0.0,3.697648763656616,3.697673320770264,9.123144764089376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.0087890625,0.0,1598.23828125,1895.4371337890625,0.0,2415.502197265625,0.9168742299079896,1.0,0.0,3.0,1.0,0.0
17678040,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8115081787109375,0.3765318989753723,0.3423989713191986,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9097913503646852,0.5364077687263489,0.5105186700820923,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8413441777229309,0.4242429137229919,0.2987650632858276,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8135054111480713,0.3797467052936554,0.3633107244968414,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6186068654060364,0.1633704304695129,0.756567120552063,284.89697265625,284.95001220703125,305.26055908203125,298.24920654296875,300.1725158691406,297.26348876953125,284.8989562988281,1.0,0.5466073155403137,0.4947169423103332,0.4947169423103332,1.0,1.0,-2.7271721363067627,0.9881336092948914,1.7390384674072266,0.3666589856147766,0.8927026987075806,0.8927026987075806,0.0,170.75042724609375,163.0,69519.90625,0.0,1947.447998046875,1.0,278.5574645996094,283.0491638183594,301.2759094238281,305.8446960449219,293.1499938964844,293.1499938964844,278.8500061035156,37505.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938683032989502,1.0,0.0,0.0,3.697648763656616,3.697673320770264,9.123144764089376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.0087890625,0.0,1598.23828125,1895.4371337890625,0.0,2415.502197265625,0.9168742299079896,1.0,0.0,3.0,1.0,0.0
17678100,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8125026822090149,0.3765541613101959,0.3420822918415069,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9113146662712096,0.5366707444190979,0.5104225277900696,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8435098528862,0.4260501563549042,0.2997893691062927,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8148224353790283,0.380142480134964,0.363436758518219,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6194171905517578,0.1634095311164856,0.7560795545578003,285.0267028808594,284.95001220703125,305.2680358886719,298.2433166503906,300.1854248046875,297.2635498046875,285.030517578125,1.0,0.5458256006240845,0.4966394305229187,0.4966394305229187,1.0,1.0,-2.727468490600586,0.991683304309845,1.7357851266860962,0.3703010976314544,0.9822550415992736,0.9822550415992736,0.0,169.62379455566406,163.0,68868.9765625,0.0,1942.6595458984373,1.0,278.8034362792969,283.1908874511719,301.2253112792969,305.6290588378906,293.1499938964844,293.1499938964844,278.8500061035156,33699.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895591259002686,1.0,0.0,0.0,3.746389389038086,3.746413946151733,9.365244295622688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.9140625,0.0,1625.408203125,1895.4371337890625,0.0,2376.375244140625,0.9269505143165588,1.0,0.0,3.0,1.0,0.0
17678160,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8155133724212646,0.376791775226593,0.3421595394611358,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9154255986213684,0.537196934223175,0.5107471942901611,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8477065563201904,0.4280478358268738,0.3010720908641815,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8180328011512756,0.3807272613048553,0.3638345897197723,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6216664910316467,0.1635693162679672,0.7561082243919373,285.0061340332031,284.95001220703125,305.27520751953125,298.23736572265625,300.163330078125,297.2664794921875,285.0024108886719,1.0,0.544413149356842,0.4907512664794922,0.4907512664794922,1.0,1.0,-2.730003595352173,0.98298978805542,1.747013807296753,0.3612225353717804,0.9925600290298462,0.9925600290298462,0.0,167.0101776123047,151.0,68934.1171875,0.0,1934.50341796875,1.0,278.84356689453125,283.1628723144531,301.2303466796875,305.6933898925781,293.1499938964844,293.1499938964844,278.54998779296875,33102.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892352342605591,1.0,0.0,0.0,3.818094491958618,3.818119764328003,9.727173164719716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.0322265625,0.0,1705.6680908203125,1895.4371337890625,0.0,2373.4404296875,0.9408411979675292,1.0,0.0,3.0,1.0,0.0
17678220,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8228166699409485,0.3760246336460113,0.3414792418479919,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.926140546798706,0.5370568633079529,0.5106271505355835,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8579328060150146,0.4309853911399841,0.3030819892883301,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8259774446487427,0.3810234367847442,0.3640528619289398,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6273612976074219,0.1635337471961975,0.7550809979438782,284.87762451171875,284.95001220703125,305.28863525390625,298.2253112792969,300.09869384765625,297.25933837890625,284.8807067871094,1.0,0.5399347543716431,0.4789749383926391,0.4789749383926391,1.0,1.0,-2.7304928302764893,0.961111068725586,1.769381761550903,0.339688777923584,0.8690428137779236,0.8690428137779236,0.0,160.06092834472656,139.0,68890.9765625,0.0,1903.01416015625,1.0,278.5565795898437,283.0343933105469,301.23834228515625,305.78125,293.1499938964844,293.1499938964844,278.8500061035156,39662.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953724265098572,1.0,0.0,0.0,3.67449951171875,3.674524545669556,9.009272048388084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.1513671875,0.0,1588.1824951171875,1895.4371337890625,0.0,2429.19384765625,0.9137636423110962,1.0,0.0,3.0,1.0,0.0
17678280,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8228166699409485,0.3760246336460113,0.3414792418479919,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.926140546798706,0.5370568633079529,0.5106271505355835,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8579328060150146,0.4309853911399841,0.3030819892883301,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8259774446487427,0.3810234367847442,0.3640528619289398,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6273612976074219,0.1635337471961975,0.7550809979438782,284.87762451171875,284.95001220703125,305.28863525390625,298.2253112792969,300.09869384765625,297.25933837890625,284.8807067871094,1.0,0.5399347543716431,0.4789749383926391,0.4789749383926391,1.0,1.0,-2.7304928302764893,0.961111068725586,1.769381761550903,0.339688777923584,0.8690428137779236,0.8690428137779236,0.0,160.06092834472656,139.0,68890.9765625,0.0,1903.01416015625,1.0,278.5565795898437,283.0343933105469,301.23834228515625,305.78125,293.1499938964844,293.1499938964844,278.8500061035156,39662.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953724265098572,1.0,0.0,0.0,3.67449951171875,3.674524545669556,9.009272048388084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.1513671875,0.0,1588.1824951171875,1895.4371337890625,0.0,2429.19384765625,0.9137636423110962,1.0,0.0,3.0,1.0,0.0
17678340,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8340935111045837,0.3764676749706268,0.3412234485149383,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9423763155937196,0.5380294322967529,0.5108495354652405,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8729361295700073,0.4349962770938873,0.3053833246231079,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8378116488456726,0.3821179270744324,0.3644710779190063,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6359831094741821,0.1639002114534378,0.7543249130249023,284.9835205078125,284.95001220703125,305.30084228515625,298.2132568359375,300.0390319824219,297.2649841308594,284.9810791015625,1.0,0.5341525077819824,0.4671986401081085,0.4671986401081085,1.0,1.0,-2.732805252075196,0.9389477968215942,1.7938575744628906,0.3172096610069275,0.9517728686332704,0.9517728686332704,0.0,150.6367645263672,127.0,67796.546875,0.0,1862.80224609375,1.0,278.8432922363281,283.151123046875,301.19189453125,305.5849304199219,293.1499938964844,293.1499938964844,278.54998779296875,34222.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876846194267273,1.0,0.0,0.0,3.763234615325928,3.7632594108581534,9.449653930460044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.7958984375,0.0,1649.1219482421875,1895.4371337890625,0.0,2359.40234375,0.929091453552246,1.0,0.0,3.0,1.0,0.0
17678400,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8340935111045837,0.3764676749706268,0.3412234485149383,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9423763155937196,0.5380294322967529,0.5108495354652405,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8729361295700073,0.4349962770938873,0.3053833246231079,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8378116488456726,0.3821179270744324,0.3644710779190063,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6359831094741821,0.1639002114534378,0.7543249130249023,284.9835205078125,284.95001220703125,305.30084228515625,298.2132568359375,300.0390319824219,297.2649841308594,284.9810791015625,1.0,0.5341525077819824,0.4671986401081085,0.4671986401081085,1.0,1.0,-2.732805252075196,0.9389477968215942,1.7938575744628906,0.3172096610069275,0.9517728686332704,0.9517728686332704,0.0,150.6367645263672,127.0,67796.546875,0.0,1862.80224609375,1.0,278.8432922363281,283.151123046875,301.19189453125,305.5849304199219,293.1499938964844,293.1499938964844,278.54998779296875,34222.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876846194267273,1.0,0.0,0.0,3.763234615325928,3.7632594108581534,9.449653930460044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.7958984375,0.0,1649.1219482421875,1895.4371337890625,0.0,2359.40234375,0.929091453552246,1.0,0.0,3.0,1.0,0.0
17678460,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8477708101272583,0.376055508852005,0.3406602144241333,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9608142971992492,0.5382062196731567,0.5108208656311035,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8909717798233032,0.4382846355438232,0.3074889779090881,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8523157835006714,0.3826686441898346,0.3647354245185852,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6467398405075073,0.1640956103801727,0.7535743117332458,284.9078674316406,284.95001220703125,305.3117980957031,298.20135498046875,300.07049560546875,297.2619323730469,284.910400390625,1.0,0.5276228189468384,0.4731905460357666,0.4731905460357666,1.0,1.0,-2.7340457439422607,0.9501770734786988,1.783868670463562,0.3284074068069458,0.8684999346733093,0.8684999346733093,0.0,140.39266967773438,115.0,68340.109375,0.0,1816.9022216796875,1.0,278.5570678710937,283.06622314453125,301.2104797363281,305.6976318359375,293.1499938964844,293.1499938964844,278.8500061035156,38904.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928128838539124,1.0,0.0,0.0,3.6212353706359854,3.621259689331055,8.749974540478433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.322265625,0.0,1522.9625244140625,1895.4371337890625,0.0,2405.9052734375,0.9017525315284728,1.0,0.0,3.0,1.0,0.0
17678520,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8477708101272583,0.376055508852005,0.3406602144241333,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9608142971992492,0.5382062196731567,0.5108208656311035,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8909717798233032,0.4382846355438232,0.3074889779090881,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8523157835006714,0.3826686441898346,0.3647354245185852,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6467398405075073,0.1640956103801727,0.7535743117332458,284.9078674316406,284.95001220703125,305.3117980957031,298.20135498046875,300.07049560546875,297.2619323730469,284.910400390625,1.0,0.5276228189468384,0.4731905460357666,0.4731905460357666,1.0,1.0,-2.7340457439422607,0.9501770734786988,1.783868670463562,0.3284074068069458,0.8684999346733093,0.8684999346733093,0.0,140.39266967773438,115.0,68340.109375,0.0,1816.9022216796875,1.0,278.5570678710937,283.06622314453125,301.2104797363281,305.6976318359375,293.1499938964844,293.1499938964844,278.8500061035156,38904.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928128838539124,1.0,0.0,0.0,3.6212353706359854,3.621259689331055,8.749974540478433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.322265625,0.0,1522.9625244140625,1895.4371337890625,0.0,2405.9052734375,0.9017525315284728,1.0,0.0,3.0,1.0,0.0
17678580,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8665408492088318,0.3767811059951782,0.3406273126602173,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9819284677505492,0.5394509434700012,0.5112618207931519,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9149553775787354,0.4426057040691376,0.3099742233753204,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8718827962875366,0.3840100765228271,0.3653333783149719,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.6614631414413452,0.1646938771009445,0.7535406351089478,285.0206604003906,284.95001220703125,305.3215026855469,298.18975830078125,300.1144714355469,297.2705078125,285.0185241699219,1.0,0.520722508430481,0.4791824519634247,0.4791824519634247,1.0,1.0,-2.738194227218628,0.9634955525398254,1.7746987342834473,0.3408345878124237,0.9767786264419556,0.9767786264419556,0.0,129.02536010742188,103.0,68146.0859375,0.0,1770.091064453125,1.0,278.84307861328125,283.18121337890625,301.17742919921875,305.5741577148437,293.1499938964844,293.1499938964844,278.54998779296875,32951.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870916128158569,1.0,0.0,0.0,3.7567057609558105,3.756730079650879,9.416892794433808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.1064453125,0.0,1631.6800537109375,1895.4371337890625,0.0,2354.039306640625,0.9268919825553894,1.0,0.0,3.0,1.0,0.0
17678640,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8665408492088318,0.3767811059951782,0.3406273126602173,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9819284677505492,0.5394509434700012,0.5112618207931519,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9149553775787354,0.4426057040691376,0.3099742233753204,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8718827962875366,0.3840100765228271,0.3653333783149719,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.6614631414413452,0.1646938771009445,0.7535406351089478,285.0206604003906,284.95001220703125,305.3215026855469,298.18975830078125,300.1144714355469,297.2705078125,285.0185241699219,1.0,0.520722508430481,0.4791824519634247,0.4791824519634247,1.0,1.0,-2.738194227218628,0.9634955525398254,1.7746987342834473,0.3408345878124237,0.9767786264419556,0.9767786264419556,0.0,129.02536010742188,103.0,68146.0859375,0.0,1770.091064453125,1.0,278.84307861328125,283.18121337890625,301.17742919921875,305.5741577148437,293.1499938964844,293.1499938964844,278.54998779296875,32951.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870916128158569,1.0,0.0,0.0,3.7567057609558105,3.756730079650879,9.416892794433808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.1064453125,0.0,1631.6800537109375,1895.4371337890625,0.0,2354.039306640625,0.9268919825553894,1.0,0.0,3.0,1.0,0.0
17678700,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8776062726974487,0.3766689896583557,0.3405834138393402,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9923304915428162,0.5396479964256287,0.5114930868148804,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.92987459897995,0.444352775812149,0.3112039864063263,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8834078907966614,0.3843933939933777,0.3656602501869201,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6702818274497986,0.1648996770381927,0.7537572383880615,284.88006591796875,284.95001220703125,305.3258361816406,298.18414306640625,300.13287353515625,297.2700500488281,284.8751525878906,1.0,0.5172207355499268,0.4821783900260925,0.4821783900260925,1.0,1.0,-2.74055552482605,0.9701736569404602,1.7703818082809448,0.3470812737941742,0.884675920009613,0.884675920009613,0.0,123.26527404785156,103.0,69156.921875,0.0,1746.69775390625,1.0,278.59521484375,283.0223388671875,301.2188720703125,305.8061218261719,293.1499938964844,293.1499938964844,278.54998779296875,36780.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932208180427551,1.0,0.0,0.0,3.739344358444214,3.73936939239502,9.330055377176904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.93359375,0.0,1640.8382568359375,1895.4371337890625,0.0,2409.613525390625,0.9237611889839172,1.0,0.0,3.0,1.0,0.0
17678760,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8878534436225891,0.3763594031333923,0.340139091014862,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.5396418571472168,0.5091760158538818,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9437289834022522,0.4459289908409118,0.3121627867221832,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8941891193389893,0.3845861256122589,0.3656845390796661,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.678583025932312,0.1650012135505676,0.7534036636352539,284.8961181640625,284.95001220703125,305.3298645019531,298.1786499023437,300.1028137207031,297.2672424316406,284.8972473144531,1.0,0.5134573578834534,0.4760425090789795,0.4760425090789795,1.0,1.0,-2.738220691680908,0.9585367441177368,1.7796839475631714,0.3362380564212799,0.8732923269271851,0.8732923269271851,0.0,118.11072540283205,91.0,68680.796875,0.0,1719.0550537109375,1.0,278.55670166015625,283.0451965332031,301.1988830566406,305.7231750488281,293.1499938964844,293.1499938964844,278.8500061035156,38656.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947436571121216,1.0,0.0,0.0,3.6566414833068848,3.656666040420532,8.921914513848606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.7119140625,0.0,1560.47900390625,1895.4371337890625,0.0,2423.468505859375,0.9088195562362672,1.0,0.0,3.0,1.0,0.0
17678820,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8956676125526428,0.3764868080615997,0.3399030566215515,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,0.5409311056137085,0.496257871389389,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.954243540763855,0.447973757982254,0.3133254647254944,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9024228453636168,0.3850637972354889,0.3658469319343567,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6849359273910522,0.1652050167322158,0.7533842325210571,285.0013427734375,284.95001220703125,305.3337097167969,298.1731262207031,300.067138671875,297.27069091796875,285.0014038085937,1.0,0.5088039040565491,0.4696612060070038,0.4696612060070038,1.0,1.0,-2.723784685134888,0.9401949644088744,1.7835896015167236,0.3212821781635284,0.9430739879608154,0.9430739879608154,0.0,114.05397033691406,91.0,67415.921875,0.0,1679.078125,1.0,278.8056335449219,283.1683959960937,301.1449584960937,305.47882080078125,293.1499938964844,293.1499938964844,278.8500061035156,34652.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891785502433777,1.0,0.0,0.0,3.691254138946533,3.6912782192230233,9.091617698686604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10844.3720703125,0.0,1569.3565673828125,1895.4371337890625,0.0,2372.92724609375,0.915074586868286,1.0,0.0,3.0,1.0,0.0
17678880,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.9044505953788756,0.3766627311706543,0.3399568498134613,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.9990000128746032,0.5434262156486511,0.4824675619602203,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.9650475978851318,0.4499157965183258,0.3145892322063446,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9119346141815186,0.3855743706226349,0.3661941885948181,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.6919664740562439,0.1654390096664428,0.7537438273429871,284.96270751953125,284.95001220703125,305.3369140625,298.1682434082031,300.0354309082031,297.27752685546875,284.95867919921875,1.0,0.5041553974151611,0.4637707769870758,0.4637707769870758,1.0,1.0,-2.709643840789795,0.9227750897407532,1.786868691444397,0.3070669174194336,0.9284011125564576,0.9284011125564576,0.0,109.9432373046875,94.0,66907.3515625,0.0,1639.5458984375,1.0,278.8431396484375,283.1357421875,301.14678955078125,305.49932861328125,293.1499938964844,293.1499938964844,278.54998779296875,34772.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873270511627197,1.0,0.0,0.0,3.727884531021118,3.7279090881347656,9.272956162931224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11594.1845703125,0.0,1612.1783447265625,1895.4371337890625,0.0,2356.168212890625,0.9212883114814758,1.0,0.0,3.0,1.0,0.0
17678940,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9158701300621032,0.3760808110237121,0.3394366502761841,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.5497567653656006,0.4656069576740265,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9782909750938416,0.4531169533729553,0.3167936503887176,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9247801899909972,0.3859410285949707,0.3665112555027008,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7008569240570068,0.1655972301959991,0.7540126442909241,284.88641357421875,284.95001220703125,305.3426208496094,298.1586608886719,299.96746826171875,297.2900695800781,284.88751220703125,1.0,0.4989261627197265,0.4514990150928497,0.4514990150928497,1.0,1.0,-2.6920952796936035,0.890691339969635,1.8014039993286133,0.278717577457428,0.8276131749153137,0.8276131749153137,0.0,105.03691864013672,112.0,65880.703125,0.0,1591.972412109375,1.0,278.5577087402344,283.0665283203125,301.1511535644531,305.50421142578125,293.1499938964844,293.1499938964844,278.8500061035156,40883.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892230153083801,1.0,0.0,0.0,3.4922869205474854,3.4923102855682373,8.137914733197249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.4111328125,0.0,1399.6417236328125,1895.4371337890625,0.0,2373.329833984375,0.8748884201049805,1.0,0.0,3.0,1.0,0.0
17679000,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9158701300621032,0.3760808110237121,0.3394366502761841,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.5497567653656006,0.4656069576740265,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9782909750938416,0.4531169533729553,0.3167936503887176,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9247801899909972,0.3859410285949707,0.3665112555027008,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7008569240570068,0.1655972301959991,0.7540126442909241,284.88641357421875,284.95001220703125,305.3426208496094,298.1586608886719,299.96746826171875,297.2900695800781,284.88751220703125,1.0,0.4989261627197265,0.4514990150928497,0.4514990150928497,1.0,1.0,-2.6920952796936035,0.890691339969635,1.8014039993286133,0.278717577457428,0.8276131749153137,0.8276131749153137,0.0,105.03691864013672,112.0,65880.703125,0.0,1591.972412109375,1.0,278.5577087402344,283.0665283203125,301.1511535644531,305.50421142578125,293.1499938964844,293.1499938964844,278.8500061035156,40883.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892230153083801,1.0,0.0,0.0,3.4922869205474854,3.4923102855682373,8.137914733197249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.4111328125,0.0,1399.6417236328125,1895.4371337890625,0.0,2373.329833984375,0.8748884201049805,1.0,0.0,3.0,1.0,0.0
17679060,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9137720465660096,0.3767834901809692,0.3398254513740539,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,0.5559846758842468,0.4689621925354004,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9788382053375244,0.4575092792510986,0.3196684718132019,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9231773018836976,0.3872139453887939,0.3675102293491363,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6998094320297241,0.1662001013755798,0.7562466859817505,285.0140686035156,284.95001220703125,305.346923828125,298.15008544921875,300.0669250488281,297.31756591796875,285.01416015625,1.0,0.501946210861206,0.4655970931053161,0.4655970931053161,1.0,1.0,-2.703898668289185,0.9225144386291504,1.7813841104507446,0.3074319362640381,0.9341365098953248,0.9341365098953248,0.0,106.27518463134766,130.0,65945.6796875,0.0,1614.3824462890625,1.0,278.84161376953125,283.1957702636719,301.1233825683594,305.3634338378906,293.1499938964844,293.1499938964844,278.54998779296875,33104.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799992561340332,1.0,0.0,0.0,3.619908332824707,3.619931697845459,8.743563171265123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.31640625,0.0,1478.4591064453125,1895.4371337890625,0.0,2290.133544921875,0.8964235782623291,1.0,0.0,3.0,1.0,0.0
17679120,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9137720465660096,0.3767834901809692,0.3398254513740539,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,0.5559846758842468,0.4689621925354004,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9788382053375244,0.4575092792510986,0.3196684718132019,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9231773018836976,0.3872139453887939,0.3675102293491363,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6998094320297241,0.1662001013755798,0.7562466859817505,285.0140686035156,284.95001220703125,305.346923828125,298.15008544921875,300.0669250488281,297.31756591796875,285.01416015625,1.0,0.501946210861206,0.4655970931053161,0.4655970931053161,1.0,1.0,-2.703898668289185,0.9225144386291504,1.7813841104507446,0.3074319362640381,0.9341365098953248,0.9341365098953248,0.0,106.27518463134766,130.0,65945.6796875,0.0,1614.3824462890625,1.0,278.84161376953125,283.1957702636719,301.1233825683594,305.3634338378906,293.1499938964844,293.1499938964844,278.54998779296875,33104.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799992561340332,1.0,0.0,0.0,3.619908332824707,3.619931697845459,8.743563171265123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.31640625,0.0,1478.4591064453125,1895.4371337890625,0.0,2290.133544921875,0.8964235782623291,1.0,0.0,3.0,1.0,0.0
17679180,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9004990458488464,0.3765696585178375,0.3400501608848572,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.5576245784759521,0.4887608885765075,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9688214659690856,0.4610862135887146,0.3224508464336395,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9097111821174622,0.387911319732666,0.3685425221920013,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.6905986070632935,0.1665877550840377,0.7593470811843872,284.9472045898437,284.95001220703125,305.349853515625,298.1427307128906,300.1525573730469,297.3135986328125,284.9501647949219,1.0,0.5106732249259949,0.479695200920105,0.479695200920105,1.0,1.0,-2.736257314682007,0.9632213711738586,1.7730358839035034,0.3407078981399536,0.8839729428291321,0.8839729428291321,0.0,112.49098205566406,133.0,67833.484375,0.0,1690.0657958984375,1.0,278.5577697753906,283.0974426269531,301.16796875,305.5943908691406,293.1499938964844,293.1499938964844,278.8500061035156,36578.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788631021976471,1.0,0.0,0.0,3.5710558891296387,3.57107925415039,8.509157964908809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10404.38671875,0.0,1451.3328857421875,1895.4371337890625,0.0,2367.968017578125,0.8888957500457764,1.0,0.0,3.0,1.0,0.0
17679240,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9004990458488464,0.3765696585178375,0.3400501608848572,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.5576245784759521,0.4887608885765075,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9688214659690856,0.4610862135887146,0.3224508464336395,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9097111821174622,0.387911319732666,0.3685425221920013,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.6905986070632935,0.1665877550840377,0.7593470811843872,284.9472045898437,284.95001220703125,305.349853515625,298.1427307128906,300.1525573730469,297.3135986328125,284.9501647949219,1.0,0.5106732249259949,0.479695200920105,0.479695200920105,1.0,1.0,-2.736257314682007,0.9632213711738586,1.7730358839035034,0.3407078981399536,0.8839729428291321,0.8839729428291321,0.0,112.49098205566406,133.0,67833.484375,0.0,1690.0657958984375,1.0,278.5577697753906,283.0974426269531,301.16796875,305.5943908691406,293.1499938964844,293.1499938964844,278.8500061035156,36578.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788631021976471,1.0,0.0,0.0,3.5710558891296387,3.57107925415039,8.509157964908809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10404.38671875,0.0,1451.3328857421875,1895.4371337890625,0.0,2367.968017578125,0.8888957500457764,1.0,0.0,3.0,1.0,0.0
