time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679300,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8948834538459778,0.3768486082553863,0.3401719927787781,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9990000128746032,0.5573242902755737,0.4979182481765747,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.9642344117164612,0.4632399082183838,0.3238562345504761,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9040850400924684,0.3884944319725036,0.3690291345119476,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.6864759922027588,0.1668479889631271,0.7606857419013977,285.0732727050781,284.95001220703125,305.3507995605469,298.1395263671875,300.19146728515625,297.3088073730469,285.0777587890625,1.0,0.5143882632255554,0.486744225025177,0.486744225025177,1.0,1.0,-2.75130033493042,0.9827191829681396,1.7685811519622805,0.3569441139698028,0.9871931076049804,0.9871931076049804,0.0,115.45337677001952,133.0,67887.75,0.0,1726.146728515625,1.0,278.8009948730469,283.2259216308594,301.1296691894531,305.4414367675781,293.1499938964844,293.1499938964844,278.8500061035156,32134.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856427431106567,1.0,0.0,0.0,3.661465167999268,3.66148853302002,8.945468721321959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.666015625,0.0,1516.946044921875,1895.4371337890625,0.0,2340.947998046875,0.9067747592926024,1.0,0.0,3.0,1.0,0.0
17679360,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8906878232955933,0.3771964311599731,0.3405886590480804,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9990000128746032,0.5567784905433655,0.5053994059562683,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9609527587890624,0.4654558002948761,0.3254736661911011,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.900049090385437,0.3891639411449432,0.369741141796112,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.6833910942077637,0.167150467634201,0.7624130249023438,285.04595947265625,284.95001220703125,305.3513488769531,298.13671875,300.132568359375,297.3045654296875,285.04107666015625,1.0,0.5179240107536316,0.4742621183395386,0.4742621183395386,1.0,1.0,-2.76566743850708,0.9669978618621826,1.798669695854187,0.3380520641803741,1.0,1.0,0.0,117.9756088256836,136.0,68177.9609375,0.0,1759.6685791015625,1.0,278.8425598144531,283.1856689453125,301.1431884765625,305.5448913574219,293.1499938964844,293.1499938964844,278.54998779296875,31789.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869728803634644,1.0,0.0,0.0,3.757103443145752,3.75712776184082,9.418886293133256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.9375,0.0,1623.193603515625,1895.4371337890625,0.0,2352.9658203125,0.9261916875839232,1.0,0.0,3.0,1.0,0.0
17679420,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8814140558242798,0.3762846887111664,0.3402906656265259,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9990000128746032,0.5532586574554443,0.520645797252655,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9533635377883912,0.4683892726898193,0.3278876841068268,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8914031386375427,0.3893024921417236,0.3703431189060211,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6767335534095764,0.1671804040670395,0.764062762260437,284.8817749023437,284.95001220703125,305.3514099121094,298.1322631835937,299.96954345703125,297.2784118652344,284.8839416503906,1.0,0.5242679715156555,0.4492978751659393,0.4492978751659393,1.0,1.0,-2.7892470359802246,0.9248210787773132,1.864425778388977,0.290755420923233,0.8719652891159058,0.8719652891159058,0.0,123.01153564453124,139.0,68339.8828125,0.0,1819.7259521484373,1.0,278.5574035644531,283.01983642578125,301.1546325683594,305.6605834960937,293.1499938964844,293.1499938964844,278.8500061035156,38805.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951952219009399,1.0,0.0,0.0,3.6582534313201904,3.658277988433838,8.929781643018941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.8857421875,0.0,1563.4063720703125,1895.4371337890625,0.0,2427.580078125,0.9091945290565492,1.0,0.0,3.0,1.0,0.0
17679480,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8814140558242798,0.3762846887111664,0.3402906656265259,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9990000128746032,0.5532586574554443,0.520645797252655,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9533635377883912,0.4683892726898193,0.3278876841068268,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8914031386375427,0.3893024921417236,0.3703431189060211,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6767335534095764,0.1671804040670395,0.764062762260437,284.8817749023437,284.95001220703125,305.3514099121094,298.1322631835937,299.96954345703125,297.2784118652344,284.8839416503906,1.0,0.5242679715156555,0.4492978751659393,0.4492978751659393,1.0,1.0,-2.7892470359802246,0.9248210787773132,1.864425778388977,0.290755420923233,0.8719652891159058,0.8719652891159058,0.0,123.01153564453124,139.0,68339.8828125,0.0,1819.7259521484373,1.0,278.5574035644531,283.01983642578125,301.1546325683594,305.6605834960937,293.1499938964844,293.1499938964844,278.8500061035156,38805.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951952219009399,1.0,0.0,0.0,3.6582534313201904,3.658277988433838,8.929781643018941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.8857421875,0.0,1563.4063720703125,1895.4371337890625,0.0,2427.580078125,0.9091945290565492,1.0,0.0,3.0,1.0,0.0
17679540,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8702072501182556,0.3763433694839477,0.3403120934963226,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.991420030593872,0.5503431558609009,0.5222193002700806,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.9428696632385254,0.4722350537776947,0.3305426239967346,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.8804987072944641,0.3899999856948852,0.3710390329360962,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.668287456035614,0.1673945486545562,0.76573646068573,284.96368408203125,284.95001220703125,305.3500061035156,298.1294860839844,299.8043212890625,297.2721252441406,284.9608154296875,1.0,0.5291441082954407,0.4243336021900177,0.4243336021900177,1.0,1.0,-2.797349691390991,0.8719335198402405,1.925416111946106,0.2362695187330246,0.9343836903572084,0.9343836903572084,0.0,129.0087890625,142.0,66828.1015625,0.0,1861.0322265625,1.0,278.8426818847656,283.1205749511719,301.10791015625,305.44781494140625,293.1499938964844,293.1499938964844,278.54998779296875,34634.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874795794487,1.0,0.0,0.0,3.735305786132813,3.73533034324646,9.309912343269388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11567.9892578125,0.0,1619.7099609375,1895.4371337890625,0.0,2357.5478515625,0.923020839691162,1.0,0.0,3.0,1.0,0.0
17679600,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8702072501182556,0.3763433694839477,0.3403120934963226,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.991420030593872,0.5503431558609009,0.5222193002700806,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.9428696632385254,0.4722350537776947,0.3305426239967346,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.8804987072944641,0.3899999856948852,0.3710390329360962,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.668287456035614,0.1673945486545562,0.76573646068573,284.96368408203125,284.95001220703125,305.3500061035156,298.1294860839844,299.8043212890625,297.2721252441406,284.9608154296875,1.0,0.5291441082954407,0.4243336021900177,0.4243336021900177,1.0,1.0,-2.797349691390991,0.8719335198402405,1.925416111946106,0.2362695187330246,0.9343836903572084,0.9343836903572084,0.0,129.0087890625,142.0,66828.1015625,0.0,1861.0322265625,1.0,278.8426818847656,283.1205749511719,301.10791015625,305.44781494140625,293.1499938964844,293.1499938964844,278.54998779296875,34634.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874795794487,1.0,0.0,0.0,3.735305786132813,3.73533034324646,9.309912343269388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11567.9892578125,0.0,1619.7099609375,1895.4371337890625,0.0,2357.5478515625,0.923020839691162,1.0,0.0,3.0,1.0,0.0
17679660,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8605733513832092,0.3757010400295257,0.3400466740131378,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9816089868545532,0.5485840439796448,0.5205513834953308,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.93375164270401,0.4754186868667602,0.3329816162586212,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8712285161018372,0.3902276158332824,0.3715560436248779,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.6611002683639526,0.1673646718263626,0.7668620347976685,284.9231262207031,284.95001220703125,305.3446655273437,298.1251525878906,299.9187927246094,297.265625,284.925537109375,1.0,0.5328229665756226,0.4450564682483673,0.4450564682483673,1.0,1.0,-2.799801826477051,0.9164398908615112,1.88336181640625,0.2802784442901611,0.8737496137619019,0.8737496137619019,0.0,134.38555908203125,145.0,68003.84375,0.0,1890.392578125,1.0,278.5573425292969,283.0655822753906,301.1344299316406,305.5799560546875,293.1499938964844,293.1499938964844,278.8500061035156,38106.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921356558799744,1.0,0.0,0.0,3.6045758724212646,3.604599714279175,8.66965137902298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.2529296875,0.0,1498.7830810546875,1895.4371337890625,0.0,2399.751953125,0.8975648283958435,1.0,0.0,3.0,1.0,0.0
17679720,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8605733513832092,0.3757010400295257,0.3400466740131378,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9816089868545532,0.5485840439796448,0.5205513834953308,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.93375164270401,0.4754186868667602,0.3329816162586212,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8712285161018372,0.3902276158332824,0.3715560436248779,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.6611002683639526,0.1673646718263626,0.7668620347976685,284.9231262207031,284.95001220703125,305.3446655273437,298.1251525878906,299.9187927246094,297.265625,284.925537109375,1.0,0.5328229665756226,0.4450564682483673,0.4450564682483673,1.0,1.0,-2.799801826477051,0.9164398908615112,1.88336181640625,0.2802784442901611,0.8737496137619019,0.8737496137619019,0.0,134.38555908203125,145.0,68003.84375,0.0,1890.392578125,1.0,278.5573425292969,283.0655822753906,301.1344299316406,305.5799560546875,293.1499938964844,293.1499938964844,278.8500061035156,38106.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921356558799744,1.0,0.0,0.0,3.6045758724212646,3.604599714279175,8.66965137902298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.2529296875,0.0,1498.7830810546875,1895.4371337890625,0.0,2399.751953125,0.8975648283958435,1.0,0.0,3.0,1.0,0.0
17679780,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.855228841304779,0.3762838840484619,0.3404522538185119,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.975630819797516,0.5488442778587341,0.5205113887786865,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9296255707740784,0.47978076338768,0.3359238505363464,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8661285042762756,0.3913686871528625,0.3725456297397613,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.6571018099784851,0.1677637547254562,0.7687298655509949,285.05340576171875,284.95001220703125,305.33331298828125,298.1160888671875,300.0487976074219,297.2729187011719,285.0522766113281,1.0,0.536121129989624,0.4657793343067169,0.4657793343067169,1.0,1.0,-2.807203769683838,0.9635674953460692,1.843636393547058,0.3256556987762451,1.0,1.0,0.0,138.0994110107422,148.0,68596.71875,0.0,1919.6044921875,1.0,278.84307861328125,283.19189453125,301.1139221191406,305.5220947265625,293.1499938964844,293.1499938964844,278.54998779296875,32083.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788550078868866,1.0,0.0,0.0,3.771674394607544,3.771698951721192,9.49208640577126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.8095703125,0.0,1642.5135498046875,1895.4371337890625,0.0,2367.2353515625,0.9297685027122498,1.0,0.0,3.0,1.0,0.0
17679840,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.855228841304779,0.3762838840484619,0.3404522538185119,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.975630819797516,0.5488442778587341,0.5205113887786865,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9296255707740784,0.47978076338768,0.3359238505363464,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8661285042762756,0.3913686871528625,0.3725456297397613,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.6571018099784851,0.1677637547254562,0.7687298655509949,285.05340576171875,284.95001220703125,305.33331298828125,298.1160888671875,300.0487976074219,297.2729187011719,285.0522766113281,1.0,0.536121129989624,0.4657793343067169,0.4657793343067169,1.0,1.0,-2.807203769683838,0.9635674953460692,1.843636393547058,0.3256556987762451,1.0,1.0,0.0,138.0994110107422,148.0,68596.71875,0.0,1919.6044921875,1.0,278.84307861328125,283.19189453125,301.1139221191406,305.5220947265625,293.1499938964844,293.1499938964844,278.54998779296875,32083.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788550078868866,1.0,0.0,0.0,3.771674394607544,3.771698951721192,9.49208640577126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.8095703125,0.0,1642.5135498046875,1895.4371337890625,0.0,2367.2353515625,0.9297685027122498,1.0,0.0,3.0,1.0,0.0
17679900,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8528927564620972,0.3760976195335388,0.3406265676021576,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9729965329170228,0.5486767292022705,0.5206699967384338,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.927953600883484,0.4815032184123993,0.3373729288578033,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8639710545539856,0.391653448343277,0.37307870388031,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.6554555892944336,0.1678679138422012,0.7698990702629089,284.9157409667969,284.95001220703125,305.32550048828125,298.10986328125,300.10650634765625,297.2720031738281,284.90997314453125,1.0,0.5377286076545715,0.4761407673358917,0.4761407673358917,1.0,1.0,-2.811396598815918,0.9862290620803832,1.825167417526245,0.3474416136741638,0.9282106161117554,0.9282106161117554,0.0,139.8253631591797,148.0,70127.6640625,0.0,1934.4195556640625,1.0,278.59539794921875,283.02850341796875,301.1577453613281,305.7877502441406,293.1499938964844,293.1499938964844,278.54998779296875,34901.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961742281913757,1.0,0.0,0.0,3.789982795715332,3.7900078296661377,9.584462077327771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.4580078125,0.0,1686.0186767578125,1895.4371337890625,0.0,2436.499755859375,0.9344162344932556,1.0,0.0,3.0,1.0,0.0
17679960,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8496488332748413,0.3755951225757599,0.3403341174125671,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9694030284881592,0.5481871962547302,0.5203821063041687,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9251844882965088,0.482928991317749,0.3384771049022674,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8609800934791565,0.3916600346565246,0.3732516169548034,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6531661152839661,0.1678236275911331,0.7703164219856262,284.89227294921875,284.95001220703125,305.3163146972656,298.10260009765625,300.030029296875,297.2677001953125,284.89044189453125,1.0,0.5391731262207031,0.461439698934555,0.461439698934555,1.0,1.0,-2.8127384185791016,0.9600870609283448,1.8526513576507568,0.3210983872413635,0.8966770172119141,0.8966770172119141,0.0,141.83013916015625,151.0,69648.015625,0.0,1946.301025390625,1.0,278.5567626953125,283.008544921875,301.13800048828125,305.7308959960937,293.1499938964844,293.1499938964844,278.25,37347.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993682026863098,1.0,0.0,0.0,3.7405755519866943,3.7406005859375,9.336199582321568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.712890625,0.0,1646.6280517578125,1895.4371337890625,0.0,2465.64990234375,0.9259691834449768,1.0,0.0,3.0,1.0,0.0
17680020,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.8456485271453857,0.3748122453689575,0.3398218750953674,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.9648165702819824,0.5473839640617371,0.5198415517807007,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.9217125177383424,0.4844602942466736,0.339682936668396,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.857258141040802,0.3914685547351837,0.3732703328132629,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.6502786874771118,0.1676481366157531,0.7702755331993103,284.8087463378906,284.95001220703125,305.3035888671875,298.0925598144531,299.9130554199219,297.2611999511719,284.8201904296875,1.0,0.5407373905181885,0.4437983930110931,0.4437983930110931,1.0,1.0,-2.812898635864258,0.9222520589828492,1.8906466960906985,0.2833244502544403,0.7933447360992432,0.7933447360992432,0.0,144.25653076171875,151.0,68643.4375,0.0,1958.383056640625,1.0,278.2843322753906,282.9399108886719,301.1229858398437,305.744873046875,293.1499938964844,293.1499938964844,278.25,45378.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803395688533783,1.0,0.0,0.0,3.509065866470337,3.5090901851654053,8.216300670937926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.0810546875,0.0,1449.4124755859375,1895.4371337890625,0.0,2502.51171875,0.8797096014022827,1.0,0.0,3.0,1.0,0.0
17680080,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8431732654571533,0.3745730519294739,0.3394871652126312,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9618688225746156,0.5471045970916748,0.5194643139839172,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9196248650550842,0.4857566058635711,0.3404909968376159,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.854938805103302,0.3915077745914459,0.3732475638389587,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.6484524011611938,0.1675879061222076,0.7700701951980591,284.8687744140625,284.95001220703125,305.2940979003906,298.0850830078125,299.8333740234375,297.2596130371094,284.867919921875,1.0,0.5417020320892334,0.4320375323295593,0.4320375323295593,1.0,1.0,-2.812737226486206,0.8957685828208923,1.916968584060669,0.2568837106227875,0.806515634059906,0.806515634059906,0.0,145.78704833984375,154.0,67976.90625,0.0,1965.601318359375,1.0,278.2584533691406,282.9876708984375,301.0826110839844,305.5953674316406,293.1499938964844,293.1499938964844,278.54998779296875,42011.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011626601219177,1.0,0.0,0.0,3.436012983322144,3.4360361099243164,7.877762868702121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.1904296875,0.0,1350.215087890625,1895.4371337890625,0.0,2482.059814453125,0.8633465766906738,1.0,0.0,3.0,1.0,0.0
17680140,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8395223021507263,0.374758780002594,0.3395957946777344,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.9571900367736816,0.5472774505615234,0.5195309519767761,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.9174748659133912,0.4897488057613373,0.3432189524173736,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8515316843986511,0.3922557234764099,0.373902291059494,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6457279324531555,0.1677823364734649,0.7710152268409729,284.9423217773437,284.95001220703125,305.26708984375,298.0638732910156,299.6302185058594,297.2638854980469,284.9427490234375,1.0,0.5442683696746826,0.402635395526886,0.402635395526886,1.0,1.0,-2.818143129348755,0.8280616402626038,1.990081548690796,0.1879985034465789,0.8471295237541199,0.8471295237541199,0.0,148.66554260253906,157.0,65702.34375,0.0,1988.4774169921875,1.0,278.5403137207031,283.09326171875,301.0230407714844,305.3056640625,293.1499938964844,293.1499938964844,278.8500061035156,36846.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894613742828369,1.0,0.0,0.0,3.4464924335479736,3.44651460647583,7.925888212412247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.39453125,0.0,1324.303955078125,1895.4371337890625,0.0,2375.489501953125,0.8602977395057678,1.0,0.0,3.0,1.0,0.0
17680200,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8395223021507263,0.374758780002594,0.3395957946777344,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.9571900367736816,0.5472774505615234,0.5195309519767761,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.9174748659133912,0.4897488057613373,0.3432189524173736,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8515316843986511,0.3922557234764099,0.373902291059494,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6457279324531555,0.1677823364734649,0.7710152268409729,284.9423217773437,284.95001220703125,305.26708984375,298.0638732910156,299.6302185058594,297.2638854980469,284.9427490234375,1.0,0.5442683696746826,0.402635395526886,0.402635395526886,1.0,1.0,-2.818143129348755,0.8280616402626038,1.990081548690796,0.1879985034465789,0.8471295237541199,0.8471295237541199,0.0,148.66554260253906,157.0,65702.34375,0.0,1988.4774169921875,1.0,278.5403137207031,283.09326171875,301.0230407714844,305.3056640625,293.1499938964844,293.1499938964844,278.8500061035156,36846.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894613742828369,1.0,0.0,0.0,3.4464924335479736,3.44651460647583,7.925888212412247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.39453125,0.0,1324.303955078125,1895.4371337890625,0.0,2375.489501953125,0.8602977395057678,1.0,0.0,3.0,1.0,0.0
17680260,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8368444442749023,0.375372439622879,0.3400995135307312,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.9535966515541076,0.5480050444602966,0.5201401710510254,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.9164681434631348,0.4941769242286682,0.3462506234645843,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.8491294384002686,0.393451452255249,0.3749862611293793,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.6438908576965332,0.1682751923799514,0.7732575535774231,285.0688781738281,284.95001220703125,305.2356872558594,298.0393371582031,299.8280334472656,297.2720642089844,285.0677185058594,1.0,0.5470232367515564,0.4356632530689239,0.4356632530689239,1.0,1.0,-2.8271191120147705,0.9049205780029296,1.9221985340118408,0.2627573311328888,0.9899832606315612,0.9899832606315612,0.0,151.29603576660156,160.0,66812.3203125,0.0,2015.2957763671875,1.0,278.8413391113281,283.2195739746094,301.0250244140625,305.2953491210937,293.1499938964844,293.1499938964844,278.54998779296875,30745.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835090160369873,1.0,0.0,0.0,3.649580478668213,3.6496036052703857,8.887491276254877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.416015625,0.0,1493.3875732421875,1895.4371337890625,0.0,2321.702392578125,0.901293396949768,1.0,0.0,3.0,1.0,0.0
17680320,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8368444442749023,0.375372439622879,0.3400995135307312,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.9535966515541076,0.5480050444602966,0.5201401710510254,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.9164681434631348,0.4941769242286682,0.3462506234645843,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.8491294384002686,0.393451452255249,0.3749862611293793,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.6438908576965332,0.1682751923799514,0.7732575535774231,285.0688781738281,284.95001220703125,305.2356872558594,298.0393371582031,299.8280334472656,297.2720642089844,285.0677185058594,1.0,0.5470232367515564,0.4356632530689239,0.4356632530689239,1.0,1.0,-2.8271191120147705,0.9049205780029296,1.9221985340118408,0.2627573311328888,0.9899832606315612,0.9899832606315612,0.0,151.29603576660156,160.0,66812.3203125,0.0,2015.2957763671875,1.0,278.8413391113281,283.2195739746094,301.0250244140625,305.2953491210937,293.1499938964844,293.1499938964844,278.54998779296875,30745.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835090160369873,1.0,0.0,0.0,3.649580478668213,3.6496036052703857,8.887491276254877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.416015625,0.0,1493.3875732421875,1895.4371337890625,0.0,2321.702392578125,0.901293396949768,1.0,0.0,3.0,1.0,0.0
17680380,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8328962326049805,0.3747680187225342,0.340000569820404,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.948445737361908,0.5475353002548218,0.5201845765113831,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.91387677192688,0.4974123537540436,0.3488268852233886,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8456116914749146,0.3937865793704986,0.375694215297699,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.6412991285324097,0.1684175431728363,0.7750843167304993,284.9443359375,284.95001220703125,305.2003479003906,298.0118408203125,300.016845703125,297.2677917480469,284.9466857910156,1.0,0.5497459173202515,0.4686911106109619,0.4686911106109619,1.0,1.0,-2.833204984664917,0.9790858626365662,1.854119062423706,0.3356110453605652,0.9209120869636536,0.9209120869636536,0.0,154.53355407714844,163.0,69396.25,0.0,2040.4776611328125,1.0,278.556884765625,283.0638427734375,301.06005859375,305.5905456542969,293.1499938964844,293.1499938964844,278.25,35223.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971704602241516,1.0,0.0,0.0,3.679701089859009,3.679725408554077,9.03479701719334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.939453125,0.0,1560.6043701171875,1895.4371337890625,0.0,2445.583984375,0.9115175604820251,1.0,0.0,3.0,1.0,0.0
17680440,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8328962326049805,0.3747680187225342,0.340000569820404,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.948445737361908,0.5475353002548218,0.5201845765113831,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.91387677192688,0.4974123537540436,0.3488268852233886,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8456116914749146,0.3937865793704986,0.375694215297699,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.6412991285324097,0.1684175431728363,0.7750843167304993,284.9443359375,284.95001220703125,305.2003479003906,298.0118408203125,300.016845703125,297.2677917480469,284.9466857910156,1.0,0.5497459173202515,0.4686911106109619,0.4686911106109619,1.0,1.0,-2.833204984664917,0.9790858626365662,1.854119062423706,0.3356110453605652,0.9209120869636536,0.9209120869636536,0.0,154.53355407714844,163.0,69396.25,0.0,2040.4776611328125,1.0,278.556884765625,283.0638427734375,301.06005859375,305.5905456542969,293.1499938964844,293.1499938964844,278.25,35223.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971704602241516,1.0,0.0,0.0,3.679701089859009,3.679725408554077,9.03479701719334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.939453125,0.0,1560.6043701171875,1895.4371337890625,0.0,2445.583984375,0.9115175604820251,1.0,0.0,3.0,1.0,0.0
17680500,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8304887413978577,0.3742921948432922,0.3397082090377807,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.945261001586914,0.5470560193061829,0.5198938250541687,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9120637774467468,0.4988599121570587,0.3499343991279602,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8434225916862488,0.3937554955482483,0.3758047521114349,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.6396445035934448,0.1683670580387115,0.7753801941871643,284.85546875,284.95001220703125,305.1813049316406,297.9970703125,300.1005554199219,297.26422119140625,284.85723876953125,1.0,0.5509738922119141,0.4852050244808197,0.4852050244808197,1.0,1.0,-2.8343253135681152,1.012513518333435,1.82181179523468,0.3687691986560821,0.845652163028717,0.845652163028717,0.0,156.3240509033203,163.0,70647.421875,0.0,2050.799072265625,1.0,278.2995910644531,282.95391845703125,301.0613098144531,305.7641296386719,293.1499938964844,293.1499938964844,278.25,38956.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045403957366943,1.0,0.0,0.0,3.626171827316284,3.626196146011353,8.773846502663218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.9453125,0.0,1528.7939453125,1895.4371337890625,0.0,2513.009521484375,0.9000001549720764,1.0,0.0,3.0,1.0,0.0
17680560,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.828038215637207,0.37387815117836,0.3393330872058868,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9419757723808287,0.5465990304946899,0.519478976726532,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9102187752723694,0.5003692507743835,0.350975751876831,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8411870002746582,0.3937281370162964,0.3758131563663482,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6379285454750061,0.1682951748371124,0.7753626108169556,284.8774108886719,284.95001220703125,305.16143798828125,297.9817199707031,299.9876403808594,297.2611999511719,284.8746643066406,1.0,0.5521345138549805,0.4626330435276031,0.4626330435276031,1.0,1.0,-2.8346152305603027,0.9722957611083984,1.8623193502426147,0.3285220265388489,0.835476815700531,0.835476815700531,0.0,158.0934600830078,166.0,69819.484375,0.0,2060.031494140625,1.0,278.2582092285156,282.9696960449219,301.0171813964844,305.6478271484375,293.1499938964844,293.1499938964844,278.54998779296875,39501.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067917227745056,1.0,0.0,0.0,3.5431671142578125,3.543190717697144,8.376769642381987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.02734375,0.0,1442.957275390625,1895.4371337890625,0.0,2533.679931640625,0.8837631940841675,1.0,0.0,3.0,1.0,0.0
17680620,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8245898485183716,0.3737536966800689,0.339198499917984,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9371277689933776,0.5463933348655701,0.5192508101463318,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9082875847816468,0.5040798187255859,0.3535318076610565,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8380529880523682,0.3942022323608398,0.3762558996677398,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.6354860663414001,0.1684013754129409,0.776077389717102,284.9266052246094,284.95001220703125,305.119384765625,297.9493103027344,299.6944274902344,297.262451171875,284.9253845214844,1.0,0.5545335412025452,0.4174890518188476,0.4174890518188476,1.0,1.0,-2.8386378288269043,0.8726598620414734,1.965978026390076,0.2279893606901168,0.8583054542541504,0.8583054542541504,0.0,161.0194854736328,169.0,66859.0234375,0.0,2081.344970703125,1.0,278.5411682128906,283.0594482421875,300.92431640625,305.3036804199219,293.1499938964844,293.1499938964844,278.8500061035156,37034.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985516786575317,1.0,0.0,0.0,3.5352439880371094,3.5352671146392822,8.339347914443351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.8720703125,0.0,1416.70263671875,1895.4371337890625,0.0,2458.190673828125,0.8798124194145203,1.0,0.0,3.0,1.0,0.0
17680680,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8245898485183716,0.3737536966800689,0.339198499917984,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9371277689933776,0.5463933348655701,0.5192508101463318,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9082875847816468,0.5040798187255859,0.3535318076610565,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8380529880523682,0.3942022323608398,0.3762558996677398,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.6354860663414001,0.1684013754129409,0.776077389717102,284.9266052246094,284.95001220703125,305.119384765625,297.9493103027344,299.6944274902344,297.262451171875,284.9253845214844,1.0,0.5545335412025452,0.4174890518188476,0.4174890518188476,1.0,1.0,-2.8386378288269043,0.8726598620414734,1.965978026390076,0.2279893606901168,0.8583054542541504,0.8583054542541504,0.0,161.0194854736328,169.0,66859.0234375,0.0,2081.344970703125,1.0,278.5411682128906,283.0594482421875,300.92431640625,305.3036804199219,293.1499938964844,293.1499938964844,278.8500061035156,37034.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985516786575317,1.0,0.0,0.0,3.5352439880371094,3.5352671146392822,8.339347914443351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.8720703125,0.0,1416.70263671875,1895.4371337890625,0.0,2458.190673828125,0.8798124194145203,1.0,0.0,3.0,1.0,0.0
17680740,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.8216145038604736,0.3736922144889831,0.3392558395862579,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.932889997959137,0.5463086366653442,0.5192797780036926,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9069172143936156,0.507850170135498,0.3562305271625519,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.8354274034500122,0.3947964608669281,0.3769145607948303,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.6334876418113708,0.1686120927333831,0.777449369430542,284.93951416015625,284.95001220703125,305.0746154785156,297.9150085449219,299.3727111816406,297.2642517089844,284.9360046386719,1.0,0.557061493396759,0.3723450899124145,0.3723450899124145,1.0,1.0,-2.8444247245788574,0.7620189785957336,2.082405805587769,0.1160742118954658,0.8789921402931213,0.8789921402931213,0.0,163.8031768798828,172.0,63981.01953125,0.0,2105.041748046875,1.0,278.84088134765625,283.111083984375,300.8764038085937,305.0570373535156,293.1499938964844,293.1499938964844,279.1499938964844,35683.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883789539337158,1.0,0.0,0.0,3.582228660583496,3.582251787185669,8.562486186747265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.63671875,0.0,1456.7412109375,1895.4371337890625,0.0,2365.685791015625,0.8890681266784668,1.0,0.0,3.0,1.0,0.0
17680800,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.8216145038604736,0.3736922144889831,0.3392558395862579,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.932889997959137,0.5463086366653442,0.5192797780036926,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9069172143936156,0.507850170135498,0.3562305271625519,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.8354274034500122,0.3947964608669281,0.3769145607948303,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.6334876418113708,0.1686120927333831,0.777449369430542,284.93951416015625,284.95001220703125,305.0746154785156,297.9150085449219,299.3727111816406,297.2642517089844,284.9360046386719,1.0,0.557061493396759,0.3723450899124145,0.3723450899124145,1.0,1.0,-2.8444247245788574,0.7620189785957336,2.082405805587769,0.1160742118954658,0.8789921402931213,0.8789921402931213,0.0,163.8031768798828,172.0,63981.01953125,0.0,2105.041748046875,1.0,278.84088134765625,283.111083984375,300.8764038085937,305.0570373535156,293.1499938964844,293.1499938964844,279.1499938964844,35683.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883789539337158,1.0,0.0,0.0,3.582228660583496,3.582251787185669,8.562486186747265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.63671875,0.0,1456.7412109375,1895.4371337890625,0.0,2365.685791015625,0.8890681266784668,1.0,0.0,3.0,1.0,0.0
17680860,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348571777344,0.819023847579956,0.3742296695709228,0.3395667970180511,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.9291213750839232,0.5468339920043945,0.5195871591567993,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.9059839844703674,0.5122449994087219,0.3591369390487671,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.8331748247146606,0.3958638608455658,0.3777986466884613,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6318215727806091,0.1690817773342132,0.7794753313064575,285.1351318359375,284.95001220703125,305.0275573730469,297.879150390625,299.7019958496094,297.2716369628906,285.1399841308594,1.0,0.5596596002578735,0.4268777370452881,0.4268777370452881,1.0,1.0,-2.852154016494751,0.8923597931861877,1.959794282913208,0.2443896234035492,1.0,1.0,0.0,166.57363891601562,175.0,65516.84375,0.0,2130.731689453125,1.0,279.1416320800781,283.3134460449219,300.8670349121094,305.0367736816406,293.1499938964844,293.1499938964844,278.8500061035156,31724.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824094891548157,1.0,0.0,0.0,3.748485326766968,3.748509645462036,9.375726790494808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.9853515625,0.0,1612.67041015625,1895.4371337890625,0.0,2311.800537109375,0.9241744875907898,1.0,0.0,3.0,1.0,0.0
17680920,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348571777344,0.819023847579956,0.3742296695709228,0.3395667970180511,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.9291213750839232,0.5468339920043945,0.5195871591567993,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.9059839844703674,0.5122449994087219,0.3591369390487671,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.8331748247146606,0.3958638608455658,0.3777986466884613,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6318215727806091,0.1690817773342132,0.7794753313064575,285.1351318359375,284.95001220703125,305.0275573730469,297.879150390625,299.7019958496094,297.2716369628906,285.1399841308594,1.0,0.5596596002578735,0.4268777370452881,0.4268777370452881,1.0,1.0,-2.852154016494751,0.8923597931861877,1.959794282913208,0.2443896234035492,1.0,1.0,0.0,166.57363891601562,175.0,65516.84375,0.0,2130.731689453125,1.0,279.1416320800781,283.3134460449219,300.8670349121094,305.0367736816406,293.1499938964844,293.1499938964844,278.8500061035156,31724.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824094891548157,1.0,0.0,0.0,3.748485326766968,3.748509645462036,9.375726790494808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.9853515625,0.0,1612.67041015625,1895.4371337890625,0.0,2311.800537109375,0.9241744875907898,1.0,0.0,3.0,1.0,0.0
17680980,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8163209557533264,0.3740750849246979,0.3398338258266449,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.925291121006012,0.5467417240142822,0.5199257731437683,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9049232602119446,0.5159275531768799,0.3620041310787201,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8309118747711182,0.3965144753456116,0.3787491917610168,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6302448511123657,0.1694337576627731,0.7820283770561218,285.0365905761719,284.95001220703125,304.9786376953125,297.84210205078125,300.0103759765625,297.2718811035156,285.0386047363281,1.0,0.5624018311500549,0.481410413980484,0.481410413980484,1.0,1.0,-2.860546112060547,1.0144259929656982,1.846119999885559,0.3644180595874786,1.0,1.0,0.0,169.49098205566406,178.0,69326.5,0.0,2158.445556640625,1.0,278.85693359375,283.1626281738281,300.9055480957031,305.4063415527344,293.1499938964844,293.1499938964844,278.54998779296875,33378.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990800142288208,1.0,0.0,0.0,3.848170518875122,3.848196029663086,9.881023288471624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.3125,0.0,1744.3389892578125,1895.4371337890625,0.0,2463.016845703125,0.9479184746742249,1.0,0.0,3.0,1.0,0.0
17681040,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8163209557533264,0.3740750849246979,0.3398338258266449,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.925291121006012,0.5467417240142822,0.5199257731437683,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9049232602119446,0.5159275531768799,0.3620041310787201,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8309118747711182,0.3965144753456116,0.3787491917610168,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6302448511123657,0.1694337576627731,0.7820283770561218,285.0365905761719,284.95001220703125,304.9786376953125,297.84210205078125,300.0103759765625,297.2718811035156,285.0386047363281,1.0,0.5624018311500549,0.481410413980484,0.481410413980484,1.0,1.0,-2.860546112060547,1.0144259929656982,1.846119999885559,0.3644180595874786,1.0,1.0,0.0,169.49098205566406,178.0,69326.5,0.0,2158.445556640625,1.0,278.85693359375,283.1626281738281,300.9055480957031,305.4063415527344,293.1499938964844,293.1499938964844,278.54998779296875,33378.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990800142288208,1.0,0.0,0.0,3.848170518875122,3.848196029663086,9.881023288471624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.3125,0.0,1744.3389892578125,1895.4371337890625,0.0,2463.016845703125,0.9479184746742249,1.0,0.0,3.0,1.0,0.0
17681100,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8143215775489807,0.3736428022384643,0.3396326601505279,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.9225921630859376,0.5462877154350281,0.519712507724762,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9037001729011536,0.5174104571342468,0.3631779849529266,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.829209566116333,0.3965247571468353,0.3789378702640533,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.6290085911750793,0.1694433093070984,0.782668948173523,284.9272766113281,284.95001220703125,304.9535827636719,297.8232116699219,300.13775634765625,297.2685546875,284.9218444824219,1.0,0.5636604428291321,0.5086767673492432,0.5086767673492432,1.0,1.0,-2.8624582290649414,1.0663573741912842,1.7961009740829468,0.4158217012882232,0.9652666449546814,0.9652666449546814,0.0,171.23133850097656,178.0,71453.734375,0.0,2169.911865234375,1.0,278.5947570800781,283.0165100097656,300.90777587890625,305.630859375,293.1499938964844,293.1499938964844,278.54998779296875,34628.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087550401687622,1.0,0.0,0.0,3.8725931644439697,3.872619152069092,1.0006841648646514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.3310546875,0.0,1784.3128662109375,1895.4371337890625,0.0,2551.7333984375,0.9535984992980956,1.0,0.0,3.0,1.0,0.0
