time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681160,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8119056820869446,0.372965931892395,0.3391754031181335,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9194281697273254,0.545538067817688,0.5191906690597534,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9020814299583436,0.5186418890953064,0.3641462922096252,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8271529078483582,0.3962991237640381,0.3788876235485077,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6274726986885071,0.169312834739685,0.7827041745185852,284.8680419921875,284.95001220703125,304.92822265625,297.8041687011719,299.975341796875,297.2628479003906,284.8619079589844,1.0,0.5648162961006165,0.4727206826210022,0.4727206826210022,1.0,1.0,-2.862429141998291,1.005942702293396,1.856486439704895,0.3554369509220123,0.909927487373352,0.909927487373352,0.0,173.08859252929688,181.0,70560.828125,0.0,2179.233642578125,1.0,278.55645751953125,282.95806884765625,300.86212158203125,305.5455627441406,293.1499938964844,293.1499938964844,278.25,37255.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134652972221375,1.0,0.0,0.0,3.8361079692840576,3.83613395690918,9.819173101277556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.6201171875,0.0,1760.119140625,1895.4371337890625,0.0,2595.14111328125,0.946761190891266,1.0,0.0,3.0,1.0,0.0
17681220,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.8080938458442688,0.3717117011547088,0.3382615447044372,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.9146126508712769,0.5441000461578369,0.5180962681770325,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.8994079828262329,0.5199612379074097,0.3652247488498688,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.8239216208457947,0.3956527709960937,0.378509521484375,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.6249852776527405,0.1689212620258331,0.7818567752838135,284.78424072265625,284.95001220703125,304.893310546875,297.7781066894531,299.6697692871094,297.2522888183594,284.79736328125,1.0,0.5661846399307251,0.4238204658031463,0.4238204658031463,1.0,1.0,-2.859842300415039,0.8976079821586609,1.9622342586517327,0.2476979196071624,0.7796093821525574,0.7796093821525574,0.0,175.78298950195312,181.0,67648.1484375,0.0,2188.541259765625,1.0,278.2748107910156,282.9128723144531,300.80047607421875,305.3924255371094,293.1499938964844,293.1499938964844,278.25,48500.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164075016975403,1.0,0.0,0.0,3.470280408859253,3.4703049659729004,8.035676728468388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.40625,0.0,1431.19091796875,1895.4371337890625,0.0,2622.31982421875,0.8752288818359375,1.0,0.0,3.0,1.0,0.0
17681280,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.8064192533493042,0.371423602104187,0.3378714919090271,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.9125450253486632,0.5436928868293762,0.5175886750221252,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.8983164429664612,0.5208977460861206,0.365764856338501,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8225109577178955,0.3955381512641907,0.3783242702484131,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.6238660216331482,0.1688024699687957,0.781318724155426,284.81939697265625,284.95001220703125,304.8767395019531,297.7657775878906,299.5145874023437,297.2504272460937,284.8169250488281,1.0,0.5667780041694641,0.4008086025714874,0.4008086025714874,1.0,1.0,-2.858539342880249,0.8414279818534851,2.017111301422119,0.1917474269866943,0.773440957069397,0.773440957069397,0.0,176.95639038085938,184.0,66402.546875,0.0,2192.3466796875,1.0,278.2582092285156,282.9388427734375,300.7509460449219,305.2128601074219,293.1499938964844,293.1499938964844,278.54998779296875,45382.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128695487976074,1.0,0.0,0.0,3.390388965606689,3.3904123306274414,7.669947308386327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.494140625,0.0,1328.2747802734375,1895.4371337890625,0.0,2589.643798828125,0.8557761907577515,1.0,0.0,3.0,1.0,0.0
17681340,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8032596707344055,0.3712350726127624,0.3376319408416748,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9085402488708496,0.5432121753692627,0.5170324444770813,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8970614671707153,0.5245320796966553,0.368229478597641,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8198662996292114,0.3958014845848083,0.3785074055194855,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6217095255851746,0.1687647551298141,0.7811906933784485,284.88690185546875,284.95001220703125,304.8246459960937,297.72723388671875,299.0044860839844,297.2519836425781,284.8910217285156,1.0,0.5688440203666687,0.3288964927196502,0.3288964927196502,1.0,1.0,-2.860604286193848,0.6546276211738586,2.2059764862060547,0.0043358663097023,0.7714370489120483,0.7714370489120483,0.0,179.6944122314453,187.0,61032.1875,0.0,2210.26806640625,1.0,278.5390319824219,283.0718994140625,300.6448059082031,304.6847229003906,293.1499938964844,293.1499938964844,278.8500061035156,42178.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927802205085754,1.0,0.0,0.0,3.208870410919189,3.208891630172729,6.870648121548584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.8740234375,0.0,1136.183349609375,1895.4371337890625,0.0,2405.6083984375,0.8128461837768555,1.0,0.0,3.0,1.0,0.0
17681400,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8032596707344055,0.3712350726127624,0.3376319408416748,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9085402488708496,0.5432121753692627,0.5170324444770813,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8970614671707153,0.5245320796966553,0.368229478597641,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8198662996292114,0.3958014845848083,0.3785074055194855,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6217095255851746,0.1687647551298141,0.7811906933784485,284.88690185546875,284.95001220703125,304.8246459960937,297.72723388671875,299.0044860839844,297.2519836425781,284.8910217285156,1.0,0.5688440203666687,0.3288964927196502,0.3288964927196502,1.0,1.0,-2.860604286193848,0.6546276211738586,2.2059764862060547,0.0043358663097023,0.7714370489120483,0.7714370489120483,0.0,179.6944122314453,187.0,61032.1875,0.0,2210.26806640625,1.0,278.5390319824219,283.0718994140625,300.6448059082031,304.6847229003906,293.1499938964844,293.1499938964844,278.8500061035156,42178.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927802205085754,1.0,0.0,0.0,3.208870410919189,3.208891630172729,6.870648121548584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.8740234375,0.0,1136.183349609375,1895.4371337890625,0.0,2405.6083984375,0.8128461837768555,1.0,0.0,3.0,1.0,0.0
17681460,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.8014138340950012,0.3720550835132599,0.3381457924842834,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.9060688018798828,0.5438868999481201,0.5173964500427246,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.8970783352851868,0.5292236804962158,0.3712958395481109,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.8183709383010864,0.3969920873641968,0.3794283270835876,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.6205562949180603,0.1692728400230407,0.7830779552459717,285.1153564453125,284.95001220703125,304.7723388671875,297.6888732910156,299.5718078613281,297.2633361816406,285.11993408203125,1.0,0.5711740255355835,0.4213396310806274,0.4213396310806274,1.0,1.0,-2.868713855743408,0.8824683427810669,1.9862456321716309,0.2298074215650558,0.9790167212486268,0.9790167212486268,0.0,182.1142425537109,190.0,64765.42578125,0.0,2234.7470703125,1.0,278.8382568359375,283.283447265625,300.658203125,304.7259216308594,293.1499938964844,293.1499938964844,278.54998779296875,29130.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781417727470398,1.0,0.0,0.0,3.4804112911224365,3.480432510375977,8.082662361630355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.658203125,0.0,1303.536865234375,1895.4371337890625,0.0,2302.878662109375,0.8628859519958496,1.0,0.0,3.0,1.0,0.0
17681520,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.8014138340950012,0.3720550835132599,0.3381457924842834,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.9060688018798828,0.5438868999481201,0.5173964500427246,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.8970783352851868,0.5292236804962158,0.3712958395481109,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.8183709383010864,0.3969920873641968,0.3794283270835876,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.6205562949180603,0.1692728400230407,0.7830779552459717,285.1153564453125,284.95001220703125,304.7723388671875,297.6888732910156,299.5718078613281,297.2633361816406,285.11993408203125,1.0,0.5711740255355835,0.4213396310806274,0.4213396310806274,1.0,1.0,-2.868713855743408,0.8824683427810669,1.9862456321716309,0.2298074215650558,0.9790167212486268,0.9790167212486268,0.0,182.1142425537109,190.0,64765.42578125,0.0,2234.7470703125,1.0,278.8382568359375,283.283447265625,300.658203125,304.7259216308594,293.1499938964844,293.1499938964844,278.54998779296875,29130.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781417727470398,1.0,0.0,0.0,3.4804112911224365,3.480432510375977,8.082662361630355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.658203125,0.0,1303.536865234375,1895.4371337890625,0.0,2302.878662109375,0.8628859519958496,1.0,0.0,3.0,1.0,0.0
17681580,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7992055416107178,0.3719940483570099,0.3384978771209717,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9033885598182678,0.5438086986541748,0.5177450180053711,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8966946601867676,0.5329781174659729,0.374220073223114,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8166916966438293,0.3976837396621704,0.3804119825363159,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.6194351315498352,0.1696750521659851,0.7857874035835266,285.03485107421875,284.95001220703125,304.72021484375,297.651123046875,300.065185546875,297.2655639648437,285.0367431640625,1.0,0.5737541913986206,0.513782799243927,0.513782799243927,1.0,1.0,-2.877516746520996,1.079612374305725,1.7979042530059814,0.4246361851692199,0.9945220947265624,0.9945220947265624,0.0,184.8280639648437,193.0,70272.5625,0.0,2262.223388671875,1.0,278.5574645996094,283.1345520019531,300.73797607421875,305.2690124511719,293.1499938964844,293.1499938964844,278.25,31090.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034911751747131,1.0,0.0,0.0,3.671396732330322,3.671419858932495,8.994062454803498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.6162109375,0.0,1520.1522216796875,1895.4371337890625,0.0,2503.386962890625,0.906827986240387,1.0,0.0,3.0,1.0,0.0
17681640,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7992055416107178,0.3719940483570099,0.3384978771209717,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9033885598182678,0.5438086986541748,0.5177450180053711,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8966946601867676,0.5329781174659729,0.374220073223114,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8166916966438293,0.3976837396621704,0.3804119825363159,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.6194351315498352,0.1696750521659851,0.7857874035835266,285.03485107421875,284.95001220703125,304.72021484375,297.651123046875,300.065185546875,297.2655639648437,285.0367431640625,1.0,0.5737541913986206,0.513782799243927,0.513782799243927,1.0,1.0,-2.877516746520996,1.079612374305725,1.7979042530059814,0.4246361851692199,0.9945220947265624,0.9945220947265624,0.0,184.8280639648437,193.0,70272.5625,0.0,2262.223388671875,1.0,278.5574645996094,283.1345520019531,300.73797607421875,305.2690124511719,293.1499938964844,293.1499938964844,278.25,31090.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034911751747131,1.0,0.0,0.0,3.671396732330322,3.671419858932495,8.994062454803498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.6162109375,0.0,1520.1522216796875,1895.4371337890625,0.0,2503.386962890625,0.906827986240387,1.0,0.0,3.0,1.0,0.0
17681700,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.7974491715431213,0.3715956211090088,0.3383380174636841,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9014217257499696,0.5433530211448669,0.5175403952598572,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8958470225334167,0.5344747304916382,0.375415027141571,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.8152929544448853,0.3977081179618835,0.3806208372116089,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.618442177772522,0.169713869690895,0.7865554690361023,284.9266052246094,284.95001220703125,304.6943664550781,297.632568359375,300.2415771484375,297.2630615234375,284.9229431152344,1.0,0.5749620795249939,0.5600043535232544,0.5600043535232544,1.0,1.0,-2.8796920776367188,1.1523767709732056,1.7273153066635132,0.4967448115348816,0.9347270727157592,0.9347270727157592,0.0,186.484375,193.0,72815.0234375,0.0,2273.764404296875,1.0,278.2987670898437,282.9877319335937,300.74285888671875,305.5414123535156,293.1499938964844,293.1499938964844,278.25,33461.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159236311912537,1.0,0.0,0.0,3.719552516937256,3.719576835632324,9.23155141663301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.74609375,0.0,1592.57958984375,1895.4371337890625,0.0,2617.84716796875,0.917815327644348,1.0,0.0,3.0,1.0,0.0
17681760,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7952693700790405,0.3709388077259063,0.3379071652889251,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.89903324842453,0.5425885319709778,0.5170131325721741,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8945812582969666,0.5357000827789307,0.3763869404792785,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8135161399841309,0.3974847793579101,0.3805789947509765,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.6171301603317261,0.1696081012487411,0.7867047786712646,284.86004638671875,284.95001220703125,304.668701171875,297.6142578125,300.0357666015625,297.2580261230469,284.85107421875,1.0,0.57608562707901,0.5017899870872498,0.5017899870872498,1.0,1.0,-2.8798389434814453,1.071278691291809,1.8085603713989256,0.4156309366226196,0.8748544454574585,0.8748544454574585,0.0,188.26187133789065,196.0,71743.7734375,0.0,2283.156982421875,1.0,278.2574462890625,282.9161071777344,300.6932067871094,305.46826171875,293.1499938964844,293.1499938964844,278.54998779296875,36808.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225354552268982,1.0,0.0,0.0,3.68747615814209,3.687500715255737,9.073017395166972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.625,0.0,1581.37646484375,1895.4371337890625,0.0,2679.07421875,0.9127016663551332,1.0,0.0,3.0,1.0,0.0
17681820,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.7911248803138733,0.3699288964271545,0.337068498134613,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8944143056869507,0.5412446856498718,0.5158493518829346,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8922691941261292,0.5384518504142761,0.3783495426177978,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.810007631778717,0.3971417844295501,0.3803699016571045,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.6144237518310547,0.1693705022335052,0.7863242626190186,284.83209228515625,284.95001220703125,304.61822509765625,297.5787048339844,299.3565979003906,297.25128173828125,284.8295593261719,1.0,0.5781799554824829,0.3853612840175628,0.3853612840175628,1.0,1.0,-2.879079818725586,0.8134075999259949,2.0656723976135254,0.1578982323408126,0.8056170344352722,0.8056170344352722,0.0,191.6495513916016,199.0,65349.53125,0.0,2299.83544921875,1.0,278.542236328125,282.9687194824219,300.5470275878906,304.9084777832031,293.1499938964844,293.1499938964844,278.8500061035156,41630.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134611248970032,1.0,0.0,0.0,3.523571252822876,3.523595094680786,8.284368391286989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.5390625,0.0,1437.67529296875,1895.4371337890625,0.0,2595.102294921875,0.8792582750320435,1.0,0.0,3.0,1.0,0.0
17681880,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.7911248803138733,0.3699288964271545,0.337068498134613,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8944143056869507,0.5412446856498718,0.5158493518829346,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8922691941261292,0.5384518504142761,0.3783495426177978,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.810007631778717,0.3971417844295501,0.3803699016571045,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.6144237518310547,0.1693705022335052,0.7863242626190186,284.83209228515625,284.95001220703125,304.61822509765625,297.5787048339844,299.3565979003906,297.25128173828125,284.8295593261719,1.0,0.5781799554824829,0.3853612840175628,0.3853612840175628,1.0,1.0,-2.879079818725586,0.8134075999259949,2.0656723976135254,0.1578982323408126,0.8056170344352722,0.8056170344352722,0.0,191.6495513916016,199.0,65349.53125,0.0,2299.83544921875,1.0,278.542236328125,282.9687194824219,300.5470275878906,304.9084777832031,293.1499938964844,293.1499938964844,278.8500061035156,41630.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134611248970032,1.0,0.0,0.0,3.523571252822876,3.523595094680786,8.284368391286989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.5390625,0.0,1437.67529296875,1895.4371337890625,0.0,2595.102294921875,0.8792582750320435,1.0,0.0,3.0,1.0,0.0
17681940,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.7877200245857239,0.369380235671997,0.3365267813205719,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8905113339424133,0.5403203964233398,0.5149350166320801,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8906221985816956,0.5415431261062622,0.3804672956466675,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.8070344924926758,0.3971222043037414,0.3803405463695526,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.6120675206184387,0.1692602634429931,0.7861191034317017,284.9331970214844,284.95001220703125,304.5691833496094,297.5447692871094,298.9233093261719,297.2485656738281,284.940185546875,1.0,0.5802676677703857,0.2689325511455536,0.2689325511455536,1.0,1.0,-2.8795886039733887,0.5044074058532715,2.375181198120117,-0.1512463092803955,0.8257060050964355,0.8257060050964355,0.0,194.6705780029297,202.0,60240.48046875,0.0,2317.37109375,1.0,278.8395690917969,283.1464233398437,300.44873046875,304.37274169921875,293.1499938964844,293.1499938964844,279.1499938964844,39711.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911400198936462,1.0,0.0,0.0,3.337197542190552,3.33721923828125,7.431168569382862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.5546875,0.0,1237.603759765625,1895.4371337890625,0.0,2390.712646484375,0.8411977291107178,1.0,0.0,3.0,1.0,0.0
17682000,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.7877200245857239,0.369380235671997,0.3365267813205719,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8905113339424133,0.5403203964233398,0.5149350166320801,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8906221985816956,0.5415431261062622,0.3804672956466675,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.8070344924926758,0.3971222043037414,0.3803405463695526,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.6120675206184387,0.1692602634429931,0.7861191034317017,284.9331970214844,284.95001220703125,304.5691833496094,297.5447692871094,298.9233093261719,297.2485656738281,284.940185546875,1.0,0.5802676677703857,0.2689325511455536,0.2689325511455536,1.0,1.0,-2.8795886039733887,0.5044074058532715,2.375181198120117,-0.1512463092803955,0.8257060050964355,0.8257060050964355,0.0,194.6705780029297,202.0,60240.48046875,0.0,2317.37109375,1.0,278.8395690917969,283.1464233398437,300.44873046875,304.37274169921875,293.1499938964844,293.1499938964844,279.1499938964844,39711.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911400198936462,1.0,0.0,0.0,3.337197542190552,3.33721923828125,7.431168569382862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.5546875,0.0,1237.603759765625,1895.4371337890625,0.0,2390.712646484375,0.8411977291107178,1.0,0.0,3.0,1.0,0.0
17682060,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585693359375,0.7856931686401367,0.3700374960899353,0.3368857502937317,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605834960937,0.8879368305206299,0.5406864285469055,0.5150068998336792,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.8902382850646973,0.5458616018295288,0.3832659125328064,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.8052200078964233,0.3981271386146545,0.3810877501964569,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.6106806993484497,0.1697051525115966,0.7877867221832275,285.159423828125,284.95001220703125,304.52203369140625,297.5128173828125,299.4405822753906,297.2575378417969,285.17138671875,1.0,0.5824699997901917,0.4155864715576172,0.4155864715576172,1.0,1.0,-2.8863685131073,0.8707565665245056,2.0156118869781494,0.2129238694906234,1.0,1.0,0.0,197.3988342285156,205.0,63405.79296875,0.0,2340.59912109375,1.0,279.1397399902344,283.3643493652344,300.4730529785156,304.4194641113281,293.1499938964844,293.1499938964844,278.8500061035156,29471.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779253363609314,1.0,0.0,0.0,3.579474449157715,3.579496622085572,8.549324661544233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10754.1640625,0.0,1408.2056884765625,1895.4371337890625,0.0,2283.43896484375,0.8865839838981628,1.0,0.0,3.0,1.0,0.0
17682120,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585693359375,0.7856931686401367,0.3700374960899353,0.3368857502937317,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605834960937,0.8879368305206299,0.5406864285469055,0.5150068998336792,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.8902382850646973,0.5458616018295288,0.3832659125328064,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.8052200078964233,0.3981271386146545,0.3810877501964569,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.6106806993484497,0.1697051525115966,0.7877867221832275,285.159423828125,284.95001220703125,304.52203369140625,297.5128173828125,299.4405822753906,297.2575378417969,285.17138671875,1.0,0.5824699997901917,0.4155864715576172,0.4155864715576172,1.0,1.0,-2.8863685131073,0.8707565665245056,2.0156118869781494,0.2129238694906234,1.0,1.0,0.0,197.3988342285156,205.0,63405.79296875,0.0,2340.59912109375,1.0,279.1397399902344,283.3643493652344,300.4730529785156,304.4194641113281,293.1499938964844,293.1499938964844,278.8500061035156,29471.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779253363609314,1.0,0.0,0.0,3.579474449157715,3.579496622085572,8.549324661544233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10754.1640625,0.0,1408.2056884765625,1895.4371337890625,0.0,2283.43896484375,0.8865839838981628,1.0,0.0,3.0,1.0,0.0
17682180,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210693359375,0.7847265005111694,0.3708555698394775,0.3377723097801208,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221374511719,0.8865113854408264,0.5413931608200073,0.5157964825630188,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22216796875,0.890893280506134,0.5503311157226562,0.3864868581295013,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213134765625,0.8044853806495667,0.3994674384593963,0.3824449479579925,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.217041015625,0.6103246808052063,0.1704576313495636,0.7913987636566162,285.22149658203125,284.95001220703125,304.4771423339844,297.48321533203125,300.1575622558594,297.2679748535156,285.2281188964844,1.0,0.5850891470909119,0.5622404217720032,0.5622404217720032,1.0,1.0,-2.8982272148132324,1.1613528728485107,1.736874222755432,0.5004029870033264,1.0,1.0,0.0,199.6798095703125,208.0,70354.359375,0.0,2371.353271484375,1.0,278.8570556640625,283.3316955566406,300.5849304199219,305.0833740234375,293.1499938964844,293.1499938964844,278.54998779296875,31766.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043165802955627,1.0,0.0,0.0,3.754135608673096,3.754159927368164,9.404012644154136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.1142578125,0.0,1619.5628662109375,1895.4371337890625,0.0,2510.956298828125,0.9255288243293762,1.0,0.0,3.0,1.0,0.0
17682240,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210693359375,0.7847265005111694,0.3708555698394775,0.3377723097801208,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221374511719,0.8865113854408264,0.5413931608200073,0.5157964825630188,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22216796875,0.890893280506134,0.5503311157226562,0.3864868581295013,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213134765625,0.8044853806495667,0.3994674384593963,0.3824449479579925,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.217041015625,0.6103246808052063,0.1704576313495636,0.7913987636566162,285.22149658203125,284.95001220703125,304.4771423339844,297.48321533203125,300.1575622558594,297.2679748535156,285.2281188964844,1.0,0.5850891470909119,0.5622404217720032,0.5622404217720032,1.0,1.0,-2.8982272148132324,1.1613528728485107,1.736874222755432,0.5004029870033264,1.0,1.0,0.0,199.6798095703125,208.0,70354.359375,0.0,2371.353271484375,1.0,278.8570556640625,283.3316955566406,300.5849304199219,305.0833740234375,293.1499938964844,293.1499938964844,278.54998779296875,31766.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043165802955627,1.0,0.0,0.0,3.754135608673096,3.754159927368164,9.404012644154136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.1142578125,0.0,1619.5628662109375,1895.4371337890625,0.0,2510.956298828125,0.9255288243293762,1.0,0.0,3.0,1.0,0.0
17682300,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.7839450836181641,0.3709756135940552,0.33806112408638,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.8855241537094116,0.5414729118347168,0.5160594582557678,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.8909125924110413,0.5522556304931641,0.3879699110984802,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488342285156,0.8038777112960815,0.3999417722225189,0.3830412626266479,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.6100034117698669,0.1707687675952911,0.793204665184021,285.1486511230469,284.95001220703125,304.4556579589844,297.4693908691406,300.353759765625,297.2701416015625,285.1436767578125,1.0,0.5864595174789429,0.6355673670768738,0.6355673670768738,1.0,1.0,-2.903562545776367,1.244117021560669,1.6594455242156982,0.5818215608596802,1.0,1.0,0.0,200.9924468994141,208.0,73239.7734375,0.0,2386.94921875,1.0,278.5970153808594,283.2074584960937,300.5975952148437,305.3957824707031,293.1499938964844,293.1499938964844,278.54998779296875,32699.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187577128410339,1.0,0.0,0.0,3.8088455200195312,3.808870553970337,9.680103403297835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.62890625,0.0,1691.4061279296875,1895.4371337890625,0.0,2644.064453125,0.9385564923286438,1.0,0.0,3.0,1.0,0.0
17682360,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.782544732093811,0.370585024356842,0.3379856050014496,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8839362859725952,0.5410153865814209,0.5159334540367126,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8903059959411621,0.5536267161369324,0.3891439139842987,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8027196526527405,0.4000011682510376,0.3833459913730621,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.6092496514320374,0.1708737462759018,0.7944141626358032,285.04180908203125,284.95001220703125,304.4349365234375,297.456298828125,300.15484619140625,297.2669372558594,285.027587890625,1.0,0.5877833962440491,0.5500484108924866,0.5500484108924866,1.0,1.0,-2.906554937362671,1.162272572517395,1.744282364845276,0.4994114339351654,1.0,1.0,0.0,202.56301879882807,211.0,72696.984375,0.0,2400.495849609375,1.0,278.5567626953125,283.0872497558594,300.5531311035156,305.3675231933594,293.1499938964844,293.1499938964844,278.25,33433.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271719813346863,1.0,0.0,0.0,3.8513686656951904,3.8513941764831534,9.897453310259152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12553.7939453125,0.0,1748.691162109375,1895.4371337890625,0.0,2722.135498046875,0.9486796259880066,1.0,0.0,3.0,1.0,0.0
17682420,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.7784348726272583,0.3684338927268982,0.3367227613925934,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.8795506954193115,0.5386159420013428,0.5144430994987488,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72705078125,0.8873732089996338,0.5540018677711487,0.3899509906768799,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72613525390625,0.7991183996200562,0.3987475037574768,0.3828018605709076,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.606549859046936,0.1703057289123535,0.7938529253005981,284.7263488769531,284.95001220703125,304.4049377441406,297.4378662109375,299.52557373046875,297.2471923828125,284.73406982421875,1.0,0.5893951058387756,0.4200596511363983,0.4200596511363983,1.0,1.0,-2.9029011726379395,0.9124451875686646,1.990455865859985,0.2507186532020569,0.765961229801178,0.765961229801178,0.0,205.8856964111328,211.0,67994.0078125,0.0,2411.697509765625,1.0,278.2677307128906,282.8343811035156,300.47149658203125,305.1477966308594,293.1499938964844,293.1499938964844,278.25,49032.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324602246284485,1.0,0.0,0.0,3.541146278381348,3.5411715507507324,8.367217105842428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.9248046875,0.0,1510.0079345703125,1895.4371337890625,0.0,2771.35986328125,0.8874541521072388,1.0,0.0,3.0,1.0,0.0
17682480,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569885253906,0.7768439650535583,0.367863655090332,0.336119145154953,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.8778622150421143,0.5379025340080261,0.5137075185775757,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.8861575722694397,0.5542553067207336,0.3900363743305206,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.7976820468902588,0.3983614444732666,0.3824116587638855,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75555419921875,0.6053997278213501,0.1700851172208786,0.7930366396903992,284.7570495605469,284.95001220703125,304.3958435058594,297.43243408203125,299.2671203613281,297.2422180175781,284.756103515625,1.0,0.5897771120071411,0.3790105879306793,0.3790105879306793,1.0,1.0,-2.899941921234131,0.8088250160217285,2.0911169052124023,0.1477976441383361,0.7536962628364563,0.7536962628364563,0.0,207.0396728515625,214.0,65673.859375,0.0,2412.66650390625,1.0,278.2578430175781,282.8744506835937,300.42236328125,304.92535400390625,293.1499938964844,293.1499938964844,278.54998779296875,49287.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286519646644592,1.0,0.0,0.0,3.396857500076294,3.396881580352783,7.699241564296244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.0146484375,0.0,1361.874755859375,1895.4371337890625,0.0,2735.900390625,0.8600340485572815,1.0,0.0,3.0,1.0,0.0
17682540,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7729420065879822,0.3671015202999115,0.3350094854831695,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8734255433082581,0.5365099906921387,0.5119597315788269,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8838772177696228,0.5570617318153381,0.3916087746620178,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7940247654914856,0.397936999797821,0.3817132413387298,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6022729873657227,0.1696769744157791,0.7909539341926575,284.9151306152344,284.95001220703125,304.3602905273437,297.4119873046875,298.8689270019531,297.2380065917969,284.91583251953125,1.0,0.5914706587791443,0.2079727351665496,0.2079727351665496,1.0,1.0,-2.8950390815734863,0.3627172410488128,2.5323219299316406,-0.2971495389938354,0.7827186584472656,0.7827186584472656,0.0,210.3455047607422,217.0,60383.49609375,0.0,2422.92724609375,1.0,278.5382385253906,283.09930419921875,300.2841491699219,304.208984375,293.1499938964844,293.1499938964844,278.8500061035156,39923.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976276874542236,1.0,0.0,0.0,3.1627538204193115,3.1627743244171143,6.674582664345508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.20703125,0.0,1081.0814208984375,1895.4371337890625,0.0,2449.75537109375,0.8025262355804443,1.0,0.0,3.0,1.0,0.0
17682600,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7729420065879822,0.3671015202999115,0.3350094854831695,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8734255433082581,0.5365099906921387,0.5119597315788269,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8838772177696228,0.5570617318153381,0.3916087746620178,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7940247654914856,0.397936999797821,0.3817132413387298,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6022729873657227,0.1696769744157791,0.7909539341926575,284.9151306152344,284.95001220703125,304.3602905273437,297.4119873046875,298.8689270019531,297.2380065917969,284.91583251953125,1.0,0.5914706587791443,0.2079727351665496,0.2079727351665496,1.0,1.0,-2.8950390815734863,0.3627172410488128,2.5323219299316406,-0.2971495389938354,0.7827186584472656,0.7827186584472656,0.0,210.3455047607422,217.0,60383.49609375,0.0,2422.92724609375,1.0,278.5382385253906,283.09930419921875,300.2841491699219,304.208984375,293.1499938964844,293.1499938964844,278.8500061035156,39923.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976276874542236,1.0,0.0,0.0,3.1627538204193115,3.1627743244171143,6.674582664345508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.20703125,0.0,1081.0814208984375,1895.4371337890625,0.0,2449.75537109375,0.8025262355804443,1.0,0.0,3.0,1.0,0.0
17682660,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.7711601853370667,0.3675194680690765,0.3353222012519836,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.8710781335830688,0.5365267395973206,0.5118513703346252,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.8836424946784973,0.5611119270324707,0.3943593204021454,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7923256754875183,0.3986604213714599,0.3823001682758331,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.6008394360542297,0.1699443608522415,0.7919929027557373,285.0966491699219,284.95001220703125,304.32867431640625,297.39532470703125,299.3100280761719,297.24560546875,285.1183776855469,1.0,0.5933696627616882,0.4075399935245514,0.4075399935245514,1.0,1.0,-2.900546073913574,0.85161292552948,2.048933267593384,0.1898929923772812,0.9318300485610962,0.9318300485610962,0.0,213.0574188232422,220.0,62630.546875,0.0,2443.2919921875,1.0,278.8373107910156,283.3042297363281,300.33209228515625,304.2212829589844,293.1499938964844,293.1499938964844,279.1499938964844,31220.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818595170974731,1.0,0.0,0.0,3.333162784576416,3.33318305015564,7.413211164930544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.6748046875,0.0,1175.7589111328125,1895.4371337890625,0.0,2306.8515625,0.8333002328872681,1.0,0.0,3.0,1.0,0.0
17682720,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.7711601853370667,0.3675194680690765,0.3353222012519836,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.8710781335830688,0.5365267395973206,0.5118513703346252,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.8836424946784973,0.5611119270324707,0.3943593204021454,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7923256754875183,0.3986604213714599,0.3823001682758331,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.6008394360542297,0.1699443608522415,0.7919929027557373,285.0966491699219,284.95001220703125,304.32867431640625,297.39532470703125,299.3100280761719,297.24560546875,285.1183776855469,1.0,0.5933696627616882,0.4075399935245514,0.4075399935245514,1.0,1.0,-2.900546073913574,0.85161292552948,2.048933267593384,0.1898929923772812,0.9318300485610962,0.9318300485610962,0.0,213.0574188232422,220.0,62630.546875,0.0,2443.2919921875,1.0,278.8373107910156,283.3042297363281,300.33209228515625,304.2212829589844,293.1499938964844,293.1499938964844,279.1499938964844,31220.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818595170974731,1.0,0.0,0.0,3.333162784576416,3.33318305015564,7.413211164930544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.6748046875,0.0,1175.7589111328125,1895.4371337890625,0.0,2306.8515625,0.8333002328872681,1.0,0.0,3.0,1.0,0.0
17682780,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595397949219,0.7719569206237793,0.3700897991657257,0.3370553255081177,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5612487792969,0.8713798522949219,0.538942813873291,0.5134508013725281,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614013671875,0.8860504627227783,0.5675768852233887,0.3983435928821563,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.7931479811668396,0.4013122320175171,0.3842597305774688,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.6017055511474609,0.1713267415761947,0.7967536449432373,285.560302734375,284.95001220703125,304.3014221191406,297.3827819824219,300.2187805175781,297.2747497558594,285.5702514648437,1.0,0.596013605594635,0.6071072220802307,0.6071072220802307,1.0,1.0,-2.917399883270264,1.222161054611206,1.6952389478683472,0.5560473203659058,1.0,1.0,0.0,214.40875244140625,223.0,69239.484375,0.0,2478.65673828125,1.0,279.1396789550781,283.68218994140625,300.452880859375,304.7655944824219,293.1499938964844,293.1499938964844,278.8500061035156,29781.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946452498435974,1.0,0.0,0.0,3.635159969329834,3.6351826190948486,8.817395951155049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.6220703125,0.0,1470.3817138671875,1895.4371337890625,0.0,2422.572265625,0.8975014090538025,1.0,0.0,3.0,1.0,0.0
17682840,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595397949219,0.7719569206237793,0.3700897991657257,0.3370553255081177,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5612487792969,0.8713798522949219,0.538942813873291,0.5134508013725281,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614013671875,0.8860504627227783,0.5675768852233887,0.3983435928821563,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.7931479811668396,0.4013122320175171,0.3842597305774688,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.6017055511474609,0.1713267415761947,0.7967536449432373,285.560302734375,284.95001220703125,304.3014221191406,297.3827819824219,300.2187805175781,297.2747497558594,285.5702514648437,1.0,0.596013605594635,0.6071072220802307,0.6071072220802307,1.0,1.0,-2.917399883270264,1.222161054611206,1.6952389478683472,0.5560473203659058,1.0,1.0,0.0,214.40875244140625,223.0,69239.484375,0.0,2478.65673828125,1.0,279.1396789550781,283.68218994140625,300.452880859375,304.7655944824219,293.1499938964844,293.1499938964844,278.8500061035156,29781.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946452498435974,1.0,0.0,0.0,3.635159969329834,3.6351826190948486,8.817395951155049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.6220703125,0.0,1470.3817138671875,1895.4371337890625,0.0,2422.572265625,0.8975014090538025,1.0,0.0,3.0,1.0,0.0
17682900,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979553222656,0.7728889584541321,0.371158629655838,0.3382961750030517,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967956542969,0.8721082806587219,0.5400879979133606,0.5147778987884521,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49664306640625,0.8877683281898499,0.5705282688140869,0.400643527507782,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976501464844,0.794136106967926,0.4026502966880798,0.3856940567493438,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.502685546875,0.6027652621269226,0.1721482276916504,0.8006563782691956,285.4974060058594,284.95001220703125,304.2895812988281,297.378173828125,300.4017639160156,297.2869567871094,285.4910583496094,1.0,0.5977482199668884,0.706890881061554,0.706890881061554,1.0,1.0,-2.929669141769409,1.3006309270858765,1.6290380954742432,0.6317064166069031,1.0,1.0,0.0,214.92529296875,223.0,72260.796875,0.0,2503.30029296875,1.0,278.896728515625,283.56072998046875,300.51434326171875,305.1997985839844,293.1499938964844,293.1499938964844,278.8500061035156,31140.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812126636505127,1.0,0.0,0.0,3.716962337493897,3.716986179351807,9.218698551194392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11675.28125,0.0,1571.9267578125,1895.4371337890625,0.0,2582.791259765625,0.916674017906189,1.0,0.0,3.0,1.0,0.0
17682960,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3917236328125,0.7726032733917236,0.371329128742218,0.3388573825359344,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896789550781,0.8716810345649719,0.5403379201889038,0.5154460668563843,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894348144531,0.888217568397522,0.5724822878837585,0.4023416340351105,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912048339844,0.7940626740455627,0.4033073782920837,0.3866530060768127,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988952636719,0.6030254364013672,0.1726653426885604,0.8038090467453003,285.39080810546875,284.95001220703125,304.2789611816406,297.3747253417969,300.2505798339844,297.2886657714844,285.37799072265625,1.0,0.5994772911071777,0.5987107753753662,0.5987107753753662,1.0,1.0,-2.9381377696990967,1.236703872680664,1.7014338970184326,0.5660811066627502,1.0,1.0,0.0,216.1214904785156,226.0,72178.96875,0.0,2525.208740234375,1.0,278.85723876953125,283.4403686523437,300.48980712890625,305.2350769042969,293.1499938964844,293.1499938964844,278.54998779296875,32201.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229860663414001,1.0,0.0,0.0,3.7797305583953857,3.779755115509033,9.53267942804814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.3115234375,0.0,1652.9140625,1895.4371337890625,0.0,2683.255126953125,0.931623876094818,1.0,0.0,3.0,1.0,0.0
