time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17683020,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75994873046875,0.7677276730537415,0.3683739304542541,0.3374082148075104,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.8665727972984314,0.5372381210327148,0.5139092206954956,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75665283203125,0.8846922516822815,0.5727301836013794,0.4035208821296692,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.7898858785629272,0.4017620980739593,0.3863367438316345,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.6001226902008057,0.1721724569797516,0.8049819469451904,284.7585754394531,284.95001220703125,304.2616882324219,297.3714904785156,299.2812194824219,297.2586975097656,284.74273681640625,1.0,0.6021683216094971,0.3823506534099579,0.3823506534099579,1.0,1.0,-2.937021255493164,0.8340989947319031,2.102922201156616,0.1644359230995178,0.8174018263816833,0.8174018263816833,0.0,220.7569580078125,229.0,67171.8984375,0.0,2548.514892578125,1.0,278.5570983886719,282.8542785644531,300.3957214355469,305.0065002441406,293.1499938964844,293.1499938964844,278.8500061035156,40657.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306785225868225,1.0,0.0,0.0,3.742941379547119,3.742967128753662,9.348013350063412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.7421875,0.0,1674.78857421875,1895.4371337890625,0.0,2754.762939453125,0.9249544143676758,1.0,0.0,3.0,1.0,0.0
17683080,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75994873046875,0.7677276730537415,0.3683739304542541,0.3374082148075104,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.8665727972984314,0.5372381210327148,0.5139092206954956,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75665283203125,0.8846922516822815,0.5727301836013794,0.4035208821296692,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.7898858785629272,0.4017620980739593,0.3863367438316345,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.6001226902008057,0.1721724569797516,0.8049819469451904,284.7585754394531,284.95001220703125,304.2616882324219,297.3714904785156,299.2812194824219,297.2586975097656,284.74273681640625,1.0,0.6021683216094971,0.3823506534099579,0.3823506534099579,1.0,1.0,-2.937021255493164,0.8340989947319031,2.102922201156616,0.1644359230995178,0.8174018263816833,0.8174018263816833,0.0,220.7569580078125,229.0,67171.8984375,0.0,2548.514892578125,1.0,278.5570983886719,282.8542785644531,300.3957214355469,305.0065002441406,293.1499938964844,293.1499938964844,278.8500061035156,40657.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306785225868225,1.0,0.0,0.0,3.742941379547119,3.742967128753662,9.348013350063412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.7421875,0.0,1674.78857421875,1895.4371337890625,0.0,2754.762939453125,0.9249544143676758,1.0,0.0,3.0,1.0,0.0
17683140,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7615662813186646,0.3660074770450592,0.3348039984703064,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8599945902824402,0.5341237783432007,0.5105849504470825,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8799168467521667,0.5737568736076355,0.4037699997425079,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7841148972511292,0.399980753660202,0.3844430446624756,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.5952399373054504,0.1711145341396331,0.8007173538208008,284.89727783203125,284.95001220703125,304.25,297.3735046386719,298.8431701660156,297.2375793457031,284.8988037109375,1.0,0.6036701798439026,0.1659905314445495,0.1659905314445495,1.0,1.0,-2.922782182693481,0.281629204750061,2.641152858734131,-0.3845589160919189,0.8211392760276794,0.8211392760276794,0.0,225.6525115966797,232.0,60981.6171875,0.0,2550.0732421875,1.0,278.84130859375,283.0939636230469,300.25146484375,304.2191467285156,293.1499938964844,293.1499938964844,279.1499938964844,40010.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007588386535645,1.0,0.0,0.0,3.423534154891968,3.423556566238404,7.820645464562404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.755859375,0.0,1323.654541015625,1895.4371337890625,0.0,2478.36474609375,0.8589001297950745,1.0,0.0,3.0,1.0,0.0
17683200,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7615662813186646,0.3660074770450592,0.3348039984703064,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8599945902824402,0.5341237783432007,0.5105849504470825,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8799168467521667,0.5737568736076355,0.4037699997425079,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7841148972511292,0.399980753660202,0.3844430446624756,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.5952399373054504,0.1711145341396331,0.8007173538208008,284.89727783203125,284.95001220703125,304.25,297.3735046386719,298.8431701660156,297.2375793457031,284.8988037109375,1.0,0.6036701798439026,0.1659905314445495,0.1659905314445495,1.0,1.0,-2.922782182693481,0.281629204750061,2.641152858734131,-0.3845589160919189,0.8211392760276794,0.8211392760276794,0.0,225.6525115966797,232.0,60981.6171875,0.0,2550.0732421875,1.0,278.84130859375,283.0939636230469,300.25146484375,304.2191467285156,293.1499938964844,293.1499938964844,279.1499938964844,40010.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007588386535645,1.0,0.0,0.0,3.423534154891968,3.423556566238404,7.820645464562404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.755859375,0.0,1323.654541015625,1895.4371337890625,0.0,2478.36474609375,0.8589001297950745,1.0,0.0,3.0,1.0,0.0
17683260,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.7591902613639832,0.3659916222095489,0.3346168398857116,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8570160865783691,0.5335053205490112,0.509751558303833,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8789747953414917,0.577346920967102,0.4061110615730285,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7817026376724243,0.4001463949680328,0.3844104707241058,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.5929999351501465,0.1710011661052703,0.7999272346496582,285.0498962402344,284.95001220703125,304.2421569824219,297.37896728515625,299.1911315917969,297.2406921386719,285.073486328125,1.0,0.6051647067070007,0.3935266137123108,0.3935266137123108,1.0,1.0,-2.9233765602111816,0.821391761302948,2.101984977722168,0.1544308215379715,0.9470706582069396,0.9470706582069396,0.0,228.81253051757807,235.0,62218.4921875,0.0,2563.521240234375,1.0,279.1402893066406,283.2850952148437,300.3080444335937,304.1952819824219,293.1499938964844,293.1499938964844,278.8500061035156,32799.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832642793655396,1.0,0.0,0.0,3.5595219135284424,3.559544563293457,8.454280191472208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.6669921875,0.0,1411.4661865234375,1895.4371337890625,0.0,2319.4970703125,0.8833966851234436,1.0,0.0,3.0,1.0,0.0
17683320,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.7591902613639832,0.3659916222095489,0.3346168398857116,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8570160865783691,0.5335053205490112,0.509751558303833,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8789747953414917,0.577346920967102,0.4061110615730285,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7817026376724243,0.4001463949680328,0.3844104707241058,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.5929999351501465,0.1710011661052703,0.7999272346496582,285.0498962402344,284.95001220703125,304.2421569824219,297.37896728515625,299.1911315917969,297.2406921386719,285.073486328125,1.0,0.6051647067070007,0.3935266137123108,0.3935266137123108,1.0,1.0,-2.9233765602111816,0.821391761302948,2.101984977722168,0.1544308215379715,0.9470706582069396,0.9470706582069396,0.0,228.81253051757807,235.0,62218.4921875,0.0,2563.521240234375,1.0,279.1402893066406,283.2850952148437,300.3080444335937,304.1952819824219,293.1499938964844,293.1499938964844,278.8500061035156,32799.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832642793655396,1.0,0.0,0.0,3.5595219135284424,3.559544563293457,8.454280191472208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.6669921875,0.0,1411.4661865234375,1895.4371337890625,0.0,2319.4970703125,0.8833966851234436,1.0,0.0,3.0,1.0,0.0
17683380,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046875,0.7585663795471191,0.3670597076416015,0.3353431522846222,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3062438964844,0.8559252619743347,0.5342481732368469,0.5101487040519714,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065185546875,0.8798537254333496,0.5821323990821838,0.4092148244380951,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051147460937,0.7811419367790222,0.4014536738395691,0.3854004442691803,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989807128906,0.592546820640564,0.1716135591268539,0.8020688891410828,285.305419921875,284.95001220703125,304.2360534667969,297.38592529296875,300.2118225097656,297.2547912597656,285.3145751953125,1.0,0.6071515679359436,0.6210627555847168,0.6210627555847168,1.0,1.0,-2.9322121143341064,1.242060661315918,1.6901514530181885,0.572624921798706,1.0,1.0,0.0,230.84280395507807,238.0,71587.453125,0.0,2587.86572265625,1.0,278.8578186035156,283.403564453125,300.4833374023437,305.0115966796875,293.1499938964844,293.1499938964844,278.54998779296875,31826.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062791228294373,1.0,0.0,0.0,3.758216857910156,3.7582411766052246,9.42447059060214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.4541015625,0.0,1624.7763671875,1895.4371337890625,0.0,2528.970703125,0.9265661239624025,1.0,0.0,3.0,1.0,0.0
17683440,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046875,0.7585663795471191,0.3670597076416015,0.3353431522846222,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3062438964844,0.8559252619743347,0.5342481732368469,0.5101487040519714,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065185546875,0.8798537254333496,0.5821323990821838,0.4092148244380951,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051147460937,0.7811419367790222,0.4014536738395691,0.3854004442691803,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989807128906,0.592546820640564,0.1716135591268539,0.8020688891410828,285.305419921875,284.95001220703125,304.2360534667969,297.38592529296875,300.2118225097656,297.2547912597656,285.3145751953125,1.0,0.6071515679359436,0.6210627555847168,0.6210627555847168,1.0,1.0,-2.9322121143341064,1.242060661315918,1.6901514530181885,0.572624921798706,1.0,1.0,0.0,230.84280395507807,238.0,71587.453125,0.0,2587.86572265625,1.0,278.8578186035156,283.403564453125,300.4833374023437,305.0115966796875,293.1499938964844,293.1499938964844,278.54998779296875,31826.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062791228294373,1.0,0.0,0.0,3.758216857910156,3.7582411766052246,9.42447059060214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.4541015625,0.0,1624.7763671875,1895.4371337890625,0.0,2528.970703125,0.9265661239624025,1.0,0.0,3.0,1.0,0.0
17683500,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.7585713863372803,0.3674920201301574,0.3359144330024719,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.8557323813438416,0.5346130728721619,0.5106548070907593,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2399597167969,0.8806110620498657,0.5843808650970459,0.4109412729740143,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.7812222838401794,0.4021399915218353,0.3861657083034515,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24560546875,0.592734158039093,0.172017753124237,0.8040838241577148,285.24072265625,284.95001220703125,304.2336120605469,297.3899230957031,300.3902893066406,297.2609558105469,285.2348937988281,1.0,0.6084040999412537,0.7348307967185974,0.7348307967185974,1.0,1.0,-2.93892502784729,1.3163560628890991,1.622568964958191,0.6453531980514526,1.0,1.0,0.0,231.70632934570312,238.0,74469.75,0.0,2604.376953125,1.0,278.5970458984375,283.2818603515625,300.5245666503906,305.3857727050781,293.1499938964844,293.1499938964844,278.54998779296875,32756.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220476508140564,1.0,0.0,0.0,3.812170028686523,3.812195062637329,9.697009772935417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.408203125,0.0,1695.8389892578125,1895.4371337890625,0.0,2674.549560546875,0.9393479824066162,1.0,0.0,3.0,1.0,0.0
17683560,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.7578527331352234,0.367281824350357,0.3360321521759033,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.8548647165298462,0.5343415141105652,0.5107229351997375,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.148193359375,0.8805908560752869,0.5858871936798096,0.4122490286827087,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.7806656956672668,0.4023380875587463,0.3866120874881744,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15631103515625,0.5924269556999207,0.1722040176391601,0.8056038618087769,285.14947509765625,284.95001220703125,304.2315368652344,297.39422607421875,300.256591796875,297.2601013183594,285.13848876953125,1.0,0.6096574664115906,0.6171821355819702,0.6171821355819702,1.0,1.0,-2.943089723587036,1.257165551185608,1.6859242916107178,0.5854029059410095,1.0,1.0,0.0,233.0025787353516,241.0,74279.6171875,0.0,2618.99853515625,1.0,278.5570068359375,283.1794738769531,300.4965209960937,305.38775634765625,293.1499938964844,293.1499938964844,278.25,33476.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309121131896973,1.0,0.0,0.0,3.8538198471069336,3.8538453578948975,9.910055496220591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12796.306640625,0.0,1752.0321044921875,1895.4371337890625,0.0,2756.938232421875,0.9492630958557128,1.0,0.0,3.0,1.0,0.0
17683620,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71942138671875,0.7544485330581665,0.3649379014968872,0.3347686231136322,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185974121094,0.8512721657752991,0.5317496657371521,0.5092303156852722,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.8782252669334412,0.5861198902130127,0.4131337702274322,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.7776514291763306,0.4009694755077362,0.3861072957515716,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235107421875,0.590060830116272,0.1716195046901703,0.8053125739097595,284.7190246582031,284.95001220703125,304.2288818359375,297.4021911621094,299.48443603515625,297.23931884765625,284.7157592773437,1.0,0.6113643050193787,0.4195323586463928,0.4195323586463928,1.0,1.0,-2.939899206161499,0.929934024810791,2.009965181350708,0.2594539225101471,0.7742186188697815,0.7742186188697815,0.0,236.4279022216797,241.0,69305.265625,0.0,2631.8984375,1.0,278.2619323730469,282.7970275878906,300.4336242675781,305.2019958496094,293.1499938964844,293.1499938964844,278.25,46547.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837024450302124,1.0,0.0,0.0,3.643925428390503,3.643951177597046,8.85996939814504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11186.994140625,0.0,1605.2103271484375,1895.4371337890625,0.0,2813.927978515625,0.9064782857894896,1.0,0.0,3.0,1.0,0.0
17683680,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7160949707031,0.7534981369972229,0.3644024133682251,0.3343047797679901,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71630859375,0.8502882719039917,0.5311225652694702,0.5086817741394043,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71636962890625,0.8774575591087341,0.5860734581947327,0.4131046533584595,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71612548828125,0.7767775654792786,0.4005892872810364,0.3857972025871277,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158508300781,0.5893147587776184,0.1714194267988205,0.8046937584877014,284.7161865234375,284.95001220703125,304.2284851074219,297.40380859375,299.2577819824219,297.234619140625,284.7179260253906,1.0,0.6115922927856445,0.3818848133087158,0.3818848133087158,1.0,1.0,-2.9375314712524414,0.8346508741378784,2.102880477905273,0.1647936105728149,0.747608482837677,0.747608482837677,0.0,237.2305145263672,244.0,66972.4765625,0.0,2631.992919921875,1.0,278.256591796875,282.8189697265625,300.4052429199219,305.0366516113281,293.1499938964844,293.1499938964844,278.54998779296875,50475.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834553599357605,1.0,0.0,0.0,3.495449542999268,3.4954748153686523,8.152661621352308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.314453125,0.0,1471.64501953125,1895.4371337890625,0.0,2790.874755859375,0.8787513971328735,1.0,0.0,3.0,1.0,0.0
17683740,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7496248483657837,0.3631385862827301,0.3326321542263031,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8460281491279602,0.5291669368743896,0.5063192844390869,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8748941421508789,0.5882292985916138,0.4140841066837311,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7730594873428345,0.3996715843677521,0.3845797181129455,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.5858859419822693,0.170756846666336,0.801488995552063,284.8970947265625,284.95001220703125,304.22674560546875,297.4144897460937,298.8287048339844,297.2255554199219,284.8982849121094,1.0,0.613024890422821,0.1465874761343002,0.1465874761343002,1.0,1.0,-2.928525924682617,0.2368631362915039,2.6916627883911133,-0.4306792318820953,0.7802571058273315,0.7802571058273315,0.0,240.8248443603516,232.0,61047.7265625,0.0,2636.8427734375,1.0,278.53857421875,283.0727844238281,300.2753295898437,304.24224853515625,293.1499938964844,293.1499938964844,278.8500061035156,40630.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003546595573425,1.0,0.0,0.0,3.213211297988892,3.2132322788238525,6.889249561936595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.052734375,0.0,1129.8521728515625,1895.4371337890625,0.0,2474.668212890625,0.8131011128425598,1.0,0.0,3.0,1.0,0.0
17683800,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7496248483657837,0.3631385862827301,0.3326321542263031,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8460281491279602,0.5291669368743896,0.5063192844390869,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8748941421508789,0.5882292985916138,0.4140841066837311,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7730594873428345,0.3996715843677521,0.3845797181129455,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.5858859419822693,0.170756846666336,0.801488995552063,284.8970947265625,284.95001220703125,304.22674560546875,297.4144897460937,298.8287048339844,297.2255554199219,284.8982849121094,1.0,0.613024890422821,0.1465874761343002,0.1465874761343002,1.0,1.0,-2.928525924682617,0.2368631362915039,2.6916627883911133,-0.4306792318820953,0.7802571058273315,0.7802571058273315,0.0,240.8248443603516,232.0,61047.7265625,0.0,2636.8427734375,1.0,278.53857421875,283.0727844238281,300.2753295898437,304.24224853515625,293.1499938964844,293.1499938964844,278.8500061035156,40630.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003546595573425,1.0,0.0,0.0,3.213211297988892,3.2132322788238525,6.889249561936595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.052734375,0.0,1129.8521728515625,1895.4371337890625,0.0,2474.668212890625,0.8131011128425598,1.0,0.0,3.0,1.0,0.0
17683860,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.75211101770401,0.3633609116077423,0.3325512111186981,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8485583066940308,0.5288770794868469,0.5056983828544617,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8797520399093628,0.5919985771179199,0.4164793193340301,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7758933305740356,0.4001310467720032,0.3846773207187652,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.5880776047706604,0.1708864271640777,0.8007034063339233,285.0235595703125,284.95001220703125,304.22625732421875,297.4262390136719,299.1468200683594,297.23297119140625,285.0459289550781,1.0,0.6102781295776367,0.388575404882431,0.388575404882431,1.0,1.0,-2.929740190505981,0.8094047904014587,2.120335340499878,0.1409897804260254,0.8839557766914368,0.8839557766914368,0.0,237.075424194336,220.0,62102.00390625,0.0,2616.711669921875,1.0,278.837890625,283.24078369140625,300.3507385253906,304.2391967773437,293.1499938964844,293.1499938964844,279.1499938964844,33369.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822486758232117,1.0,0.0,0.0,3.342341899871826,3.342362642288208,7.454097499248746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.5556640625,0.0,1199.0433349609375,1895.4371337890625,0.0,2310.35302734375,0.8353031873703003,1.0,0.0,3.0,1.0,0.0
17683920,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.75211101770401,0.3633609116077423,0.3325512111186981,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8485583066940308,0.5288770794868469,0.5056983828544617,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8797520399093628,0.5919985771179199,0.4164793193340301,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7758933305740356,0.4001310467720032,0.3846773207187652,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.5880776047706604,0.1708864271640777,0.8007034063339233,285.0235595703125,284.95001220703125,304.22625732421875,297.4262390136719,299.1468200683594,297.23297119140625,285.0459289550781,1.0,0.6102781295776367,0.388575404882431,0.388575404882431,1.0,1.0,-2.929740190505981,0.8094047904014587,2.120335340499878,0.1409897804260254,0.8839557766914368,0.8839557766914368,0.0,237.075424194336,220.0,62102.00390625,0.0,2616.711669921875,1.0,278.837890625,283.24078369140625,300.3507385253906,304.2391967773437,293.1499938964844,293.1499938964844,279.1499938964844,33369.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822486758232117,1.0,0.0,0.0,3.342341899871826,3.342362642288208,7.454097499248746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.5556640625,0.0,1199.0433349609375,1895.4371337890625,0.0,2310.35302734375,0.8353031873703003,1.0,0.0,3.0,1.0,0.0
17683980,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117858886719,0.7598642110824585,0.3661369383335113,0.3338823914527893,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138000488281,0.856734573841095,0.5313629508018494,0.5067519545555115,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142883300781,0.8907341957092285,0.5987514853477478,0.4201553463935852,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.7842028737068176,0.4028505980968475,0.3861234486103058,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.5950751900672913,0.1723333448171615,0.8033662438392639,285.61279296875,284.95001220703125,304.2268371582031,297.4389038085937,300.2348937988281,297.2650756835937,285.6243591308594,1.0,0.6061993837356567,0.6305633187294006,0.6305633187294006,1.0,1.0,-2.941941976547241,1.2549492120742798,1.6869927644729614,0.5831434726715088,1.0,1.0,0.0,227.88954162597656,208.0,70101.421875,0.0,2591.209228515625,1.0,279.1402893066406,283.72772216796875,300.5038146972656,304.843505859375,293.1499938964844,293.1499938964844,278.8500061035156,29923.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929033637046814,1.0,0.0,0.0,3.6431210041046143,3.643143892288208,8.856058002493228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11780.134765625,0.0,1480.149658203125,1895.4371337890625,0.0,2406.72802734375,0.8992411494255066,1.0,0.0,3.0,1.0,0.0
17684040,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117858886719,0.7598642110824585,0.3661369383335113,0.3338823914527893,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138000488281,0.856734573841095,0.5313629508018494,0.5067519545555115,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142883300781,0.8907341957092285,0.5987514853477478,0.4201553463935852,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.7842028737068176,0.4028505980968475,0.3861234486103058,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.5950751900672913,0.1723333448171615,0.8033662438392639,285.61279296875,284.95001220703125,304.2268371582031,297.4389038085937,300.2348937988281,297.2650756835937,285.6243591308594,1.0,0.6061993837356567,0.6305633187294006,0.6305633187294006,1.0,1.0,-2.941941976547241,1.2549492120742798,1.6869927644729614,0.5831434726715088,1.0,1.0,0.0,227.88954162597656,208.0,70101.421875,0.0,2591.209228515625,1.0,279.1402893066406,283.72772216796875,300.5038146972656,304.843505859375,293.1499938964844,293.1499938964844,278.8500061035156,29923.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929033637046814,1.0,0.0,0.0,3.6431210041046143,3.643143892288208,8.856058002493228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11780.134765625,0.0,1480.149658203125,1895.4371337890625,0.0,2406.72802734375,0.8992411494255066,1.0,0.0,3.0,1.0,0.0
17684100,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55712890625,0.7654566764831543,0.3674615323543548,0.3351145386695862,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.555908203125,0.8626688718795776,0.5327236652374268,0.5080191493034363,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556030273437,0.8981019854545593,0.6019705533981323,0.4224791824817657,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567626953125,0.790124773979187,0.4043733477592468,0.3874716460704803,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5618591308594,0.6001265048980713,0.1732987910509109,0.8066495656967163,285.5565185546875,284.95001220703125,304.2274780273437,297.445556640625,300.4131774902344,297.2804870605469,285.54986572265625,1.0,0.6041953563690186,0.7515572905540466,0.7515572905540466,1.0,1.0,-2.9533090591430664,1.3289198875427246,1.6243891716003418,0.654531717300415,1.0,1.0,0.0,222.11572265625,208.0,73140.0234375,0.0,2583.0947265625,1.0,278.8966979980469,283.6102294921875,300.5834655761719,305.3160095214844,293.1499938964844,293.1499938964844,278.8500061035156,31238.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109881281852722,1.0,0.0,0.0,3.722787618637085,3.722811460494995,9.247616503671452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.177734375,0.0,1579.32861328125,1895.4371337890625,0.0,2572.296142578125,0.9180614948272704,1.0,0.0,3.0,1.0,0.0
17684160,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.456787109375,0.7703248858451843,0.3678315579891205,0.3356291651725769,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549560546875,0.8680186867713928,0.5331518650054932,0.5086097717285156,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544677734375,0.90471613407135,0.6040579080581665,0.4241173565387726,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4562683105469,0.7954609990119934,0.4051810503005981,0.3883266746997833,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.6046823263168335,0.1739629209041595,0.8092239499092102,285.45587158203125,284.95001220703125,304.2283630371094,297.452392578125,300.2916259765625,297.28448486328125,285.4443664550781,1.0,0.6019958257675171,0.6275225877761841,0.6275225877761841,1.0,1.0,-2.9607386589050293,1.2744430303573608,1.686295509338379,0.5986055731773376,1.0,1.0,0.0,216.7349395751953,196.0,73186.53125,0.0,2570.141845703125,1.0,278.8572082519531,283.4970397949219,300.5694274902344,305.3695983886719,293.1499938964844,293.1499938964844,278.54998779296875,32278.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220629692077637,1.0,0.0,0.0,3.784255027770996,3.784279584884644,9.555513997838716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12525.3037109375,0.0,1658.85693359375,1895.4371337890625,0.0,2674.69189453125,0.9327012300491332,1.0,0.0,3.0,1.0,0.0
17684220,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.7765776515007019,0.365200787782669,0.3340152204036712,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.875450849533081,0.5303654074668884,0.5068774223327637,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.9150270223617554,0.6042910814285278,0.4249859452247619,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.8029247522354126,0.4038699865341186,0.3877413868904114,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025207519531,0.6109371185302734,0.1737627238035202,0.8092193007469177,284.7840881347656,284.95001220703125,304.2307434082031,297.4665832519531,299.266357421875,297.25738525390625,284.7581787109375,1.0,0.5964416861534119,0.379453182220459,0.379453182220459,1.0,1.0,-2.9570767879486084,0.8361308574676514,2.120945930480957,0.1619110852479934,0.8432466387748718,0.8432466387748718,0.0,207.6095123291016,184.0,68056.6796875,0.0,2519.633544921875,1.0,278.5570678710937,282.8580627441406,300.4919128417969,305.1693725585937,293.1499938964844,293.1499938964844,278.25,38097.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299703001976013,1.0,0.0,0.0,3.8030152320861816,3.803041219711304,9.650491392676486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.630859375,0.0,1726.5159912109375,1895.4371337890625,0.0,2748.16943359375,0.9370909333229064,1.0,0.0,3.0,1.0,0.0
17684280,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.7765776515007019,0.365200787782669,0.3340152204036712,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.875450849533081,0.5303654074668884,0.5068774223327637,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.9150270223617554,0.6042910814285278,0.4249859452247619,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.8029247522354126,0.4038699865341186,0.3877413868904114,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025207519531,0.6109371185302734,0.1737627238035202,0.8092193007469177,284.7840881347656,284.95001220703125,304.2307434082031,297.4665832519531,299.266357421875,297.25738525390625,284.7581787109375,1.0,0.5964416861534119,0.379453182220459,0.379453182220459,1.0,1.0,-2.9570767879486084,0.8361308574676514,2.120945930480957,0.1619110852479934,0.8432466387748718,0.8432466387748718,0.0,207.6095123291016,184.0,68056.6796875,0.0,2519.633544921875,1.0,278.5570678710937,282.8580627441406,300.4919128417969,305.1693725585937,293.1499938964844,293.1499938964844,278.25,38097.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299703001976013,1.0,0.0,0.0,3.8030152320861816,3.803041219711304,9.650491392676486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.630859375,0.0,1726.5159912109375,1895.4371337890625,0.0,2748.16943359375,0.9370909333229064,1.0,0.0,3.0,1.0,0.0
17684340,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.7807842493057251,0.3621572852134704,0.3304494619369507,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.8808057904243469,0.5265212059020996,0.5025138854980469,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.923774480819702,0.6042068600654602,0.4241655170917511,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.8081854581832886,0.4014723300933838,0.3848861157894134,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.6147103309631348,0.1725552827119827,0.8021953105926514,284.7759704589844,284.95001220703125,304.2338256835937,297.4813842773437,298.8315124511719,297.2276611328125,284.786865234375,1.0,0.5890519618988037,0.1313837617635727,0.1313837617635727,1.0,1.0,-2.9346697330474854,0.1798402518033981,2.754829406738281,-0.4888787567615509,0.699718177318573,0.699718177318573,0.0,198.8269958496093,172.0,61563.02734375,0.0,2438.653564453125,1.0,278.2611999511719,282.9423217773437,300.37579345703125,304.4940795898437,293.1499938964844,293.1499938964844,278.54998779296875,48141.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074929118156433,1.0,0.0,0.0,3.1123745441436768,3.112395763397217,6.463637873821426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.091796875,0.0,1090.7200927734375,1895.4371337890625,0.0,2540.125,0.7928545475006104,1.0,0.0,3.0,1.0,0.0
17684400,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.7807842493057251,0.3621572852134704,0.3304494619369507,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.8808057904243469,0.5265212059020996,0.5025138854980469,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.923774480819702,0.6042068600654602,0.4241655170917511,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.8081854581832886,0.4014723300933838,0.3848861157894134,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.6147103309631348,0.1725552827119827,0.8021953105926514,284.7759704589844,284.95001220703125,304.2338256835937,297.4813842773437,298.8315124511719,297.2276611328125,284.786865234375,1.0,0.5890519618988037,0.1313837617635727,0.1313837617635727,1.0,1.0,-2.9346697330474854,0.1798402518033981,2.754829406738281,-0.4888787567615509,0.699718177318573,0.699718177318573,0.0,198.8269958496093,172.0,61563.02734375,0.0,2438.653564453125,1.0,278.2611999511719,282.9423217773437,300.37579345703125,304.4940795898437,293.1499938964844,293.1499938964844,278.54998779296875,48141.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074929118156433,1.0,0.0,0.0,3.1123745441436768,3.112395763397217,6.463637873821426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.091796875,0.0,1090.7200927734375,1895.4371337890625,0.0,2540.125,0.7928545475006104,1.0,0.0,3.0,1.0,0.0
17684460,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7908928990364075,0.3622016310691833,0.3296601176261902,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8919743299484253,0.5258380770683289,0.5009415745735168,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.93969988822937,0.6077072620391846,0.4259079992771148,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8181548118591309,0.4015501737594604,0.3841091692447662,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6219183802604675,0.172524943947792,0.7988826632499695,285.0074157714844,284.95001220703125,304.23748779296875,297.4967041015625,299.1452941894531,297.2318115234375,285.03045654296875,1.0,0.5813021659851074,0.3884437382221222,0.3884437382221222,1.0,1.0,-2.9290130138397217,0.8075387477874756,2.121474266052246,0.1392737179994583,0.8423693180084229,0.8423693180084229,0.0,187.694564819336,160.0,62391.28515625,0.0,2368.675537109375,1.0,278.5368347167969,283.2073059082031,300.4053649902344,304.32086181640625,293.1499938964844,293.1499938964844,278.8500061035156,35151.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848765254020691,1.0,0.0,0.0,3.167299509048462,3.167319059371948,6.693782097499934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.6484375,0.0,1054.0185546875,1895.4371337890625,0.0,2334.0322265625,0.7997413873672485,1.0,0.0,3.0,1.0,0.0
17684520,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7908928990364075,0.3622016310691833,0.3296601176261902,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8919743299484253,0.5258380770683289,0.5009415745735168,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.93969988822937,0.6077072620391846,0.4259079992771148,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8181548118591309,0.4015501737594604,0.3841091692447662,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6219183802604675,0.172524943947792,0.7988826632499695,285.0074157714844,284.95001220703125,304.23748779296875,297.4967041015625,299.1452941894531,297.2318115234375,285.03045654296875,1.0,0.5813021659851074,0.3884437382221222,0.3884437382221222,1.0,1.0,-2.9290130138397217,0.8075387477874756,2.121474266052246,0.1392737179994583,0.8423693180084229,0.8423693180084229,0.0,187.694564819336,160.0,62391.28515625,0.0,2368.675537109375,1.0,278.5368347167969,283.2073059082031,300.4053649902344,304.32086181640625,293.1499938964844,293.1499938964844,278.8500061035156,35151.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848765254020691,1.0,0.0,0.0,3.167299509048462,3.167319059371948,6.693782097499934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.6484375,0.0,1054.0185546875,1895.4371337890625,0.0,2334.0322265625,0.7997413873672485,1.0,0.0,3.0,1.0,0.0
17684580,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257568359375,0.8070802092552185,0.3648418188095093,0.3307942450046539,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274353027344,0.9099222421646118,0.5280333161354065,0.5016308426856995,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279235839844,0.9619125127792358,0.6142668128013611,0.4293925166130066,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262756347656,0.8332346677780151,0.404049277305603,0.3852207958698272,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193176269531,0.6333005428314209,0.1739132702350616,0.8005503416061401,285.5266418457031,284.95001220703125,304.2416076660156,297.51239013671875,300.2695617675781,297.26318359375,285.53582763671875,1.0,0.5742561221122742,0.6455037593841553,0.6455037593841553,1.0,1.0,-2.938711166381836,1.2657077312469482,1.6730034351348877,0.5945967435836792,1.0,1.0,0.0,174.19775390625,148.0,71325.7421875,0.0,2316.00048828125,1.0,278.83905029296875,283.6177978515625,300.5746154785156,304.98846435546875,293.1499938964844,293.1499938964844,278.54998779296875,28579.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947025895118713,1.0,0.0,0.0,3.5612924098968506,3.561314344406128,8.462693017463607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.130859375,0.0,1382.5284423828125,1895.4371337890625,0.0,2423.0947265625,0.8795246481895447,1.0,0.0,3.0,1.0,0.0
17684640,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257568359375,0.8070802092552185,0.3648418188095093,0.3307942450046539,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274353027344,0.9099222421646118,0.5280333161354065,0.5016308426856995,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279235839844,0.9619125127792358,0.6142668128013611,0.4293925166130066,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262756347656,0.8332346677780151,0.404049277305603,0.3852207958698272,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193176269531,0.6333005428314209,0.1739132702350616,0.8005503416061401,285.5266418457031,284.95001220703125,304.2416076660156,297.51239013671875,300.2695617675781,297.26318359375,285.53582763671875,1.0,0.5742561221122742,0.6455037593841553,0.6455037593841553,1.0,1.0,-2.938711166381836,1.2657077312469482,1.6730034351348877,0.5945967435836792,1.0,1.0,0.0,174.19775390625,148.0,71325.7421875,0.0,2316.00048828125,1.0,278.83905029296875,283.6177978515625,300.5746154785156,304.98846435546875,293.1499938964844,293.1499938964844,278.54998779296875,28579.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947025895118713,1.0,0.0,0.0,3.5612924098968506,3.561314344406128,8.462693017463607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.130859375,0.0,1382.5284423828125,1895.4371337890625,0.0,2423.0947265625,0.8795246481895447,1.0,0.0,3.0,1.0,0.0
17684700,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.8165254592895508,0.3659709692001343,0.3318197131156921,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451904296875,0.921984612941742,0.5291314125061035,0.5026165246963501,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447021484375,0.9739164113998412,0.6172252297401428,0.4315208494663238,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462890625,0.8425806760787964,0.4053669273853302,0.3863426148891449,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.6405803561210632,0.1748005747795105,0.8032992482185364,285.4459533691406,284.95001220703125,304.2438049316406,297.5203552246094,300.4338073730469,297.276123046875,285.43701171875,1.0,0.5711997151374817,0.7740337252616882,0.7740337252616882,1.0,1.0,-2.948342084884644,1.3330777883529663,1.6152644157409668,0.6597825884819031,1.0,1.0,0.0,167.1180877685547,148.0,74359.640625,0.0,2297.21630859375,1.0,278.5982666015625,283.478515625,300.6573486328125,305.4747009277344,293.1499938964844,293.1499938964844,278.54998779296875,30161.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128142356872559,1.0,0.0,0.0,3.6580514907836914,3.658074617385864,8.928796546570084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.671875,0.0,1498.3634033203125,1895.4371337890625,0.0,2589.133544921875,0.902637243270874,1.0,0.0,3.0,1.0,0.0
17684760,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276672363281,0.8245668411254883,0.3661333620548248,0.3321204781532287,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3256225585937,0.9331642985343932,0.5292872190475464,0.502920925617218,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.9838098883628844,0.6190055012702942,0.4329346716403961,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270263671875,0.851236879825592,0.4059510827064514,0.3869607448577881,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33453369140625,0.6474508047103882,0.1753699630498886,0.8053227663040161,285.3265991210937,284.95001220703125,304.2460632324219,297.5283508300781,300.3235168457031,297.27789306640625,285.31414794921875,1.0,0.5681295990943909,0.643284797668457,0.643284797668457,1.0,1.0,-2.9539544582366943,1.2836337089538574,1.670320749282837,0.6092891097068787,1.0,1.0,0.0,160.80764770507812,136.0,74539.2578125,0.0,2275.64013671875,1.0,278.55767822265625,283.3485412597656,300.64508056640625,305.5364990234375,293.1499938964844,293.1499938964844,278.25,31421.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238821029663086,1.0,0.0,0.0,3.733708620071411,3.733732700347901,9.301953127760498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.2490234375,0.0,1593.2685546875,1895.4371337890625,0.0,2691.5712890625,0.9206629395484924,1.0,0.0,3.0,1.0,0.0
17684820,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.8354427218437195,0.3636357486248016,0.3304792642593384,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72711181640625,0.948713481426239,0.5265644788742065,0.5010749101638794,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261047363281,0.9965099692344666,0.6189225316047668,0.433477371931076,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292175292969,0.8639018535614014,0.4045851230621338,0.3861872851848602,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420959472656,0.657571017742157,0.1751257926225662,0.8047551512718201,284.7285461425781,284.95001220703125,304.2503356933594,297.543212890625,299.4123229980469,297.2528686523437,284.71173095703125,1.0,0.5618190765380859,0.4027066826820373,0.4027066826820373,1.0,1.0,-2.948824644088745,0.8939802646636963,2.054844379425049,0.2215072810649871,0.7887993454933167,0.7887993454933167,0.0,151.1982421875,136.0,69560.03125,0.0,2220.319091796875,1.0,278.2594909667969,282.7887878417969,300.5800170898437,305.37628173828125,293.1499938964844,293.1499938964844,278.25,41825.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324370980262756,1.0,0.0,0.0,3.677014827728272,3.677040100097656,9.021610480886012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.86328125,0.0,1607.34228515625,1895.4371337890625,0.0,2771.144287109375,0.9095484018325806,1.0,0.0,3.0,1.0,0.0
