time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684880,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70220947265625,0.8361043334007263,0.3632929921150207,0.3301836550235748,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000732421875,0.949679434299469,0.526176929473877,0.5007363557815552,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69940185546875,0.9972885251045228,0.6187694668769836,0.4333822429180145,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015075683594,0.8647279143333435,0.4043381512165069,0.3859746158123016,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109069824219,0.6582208275794983,0.1750241965055465,0.8043320178985596,284.7010498046875,284.95001220703125,304.250732421875,297.54449462890625,299.2838439941406,297.2494201660156,284.6905517578125,1.0,0.5611994862556458,0.3817868530750274,0.3817868530750274,1.0,1.0,-2.9471852779388428,0.839935839176178,2.1072494983673096,0.1678949296474456,0.7579408884048462,0.7579408884048462,0.0,150.48092651367188,124.0,68205.3671875,0.0,2214.154052734375,1.0,278.2570495605469,282.7801208496094,300.5668029785156,305.2952880859375,293.1499938964844,293.1499938964844,278.54998779296875,45451.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314595818519592,1.0,0.0,0.0,3.600160598754883,3.6001856327056885,8.648424909551977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.7421875,0.0,1548.1722412109375,1895.4371337890625,0.0,2762.036865234375,0.8943347334861755,1.0,0.0,3.0,1.0,0.0
17684940,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8445941209793091,0.3614444732666015,0.3275089561939239,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.961078941822052,0.5235748887062073,0.4973037540912628,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.6212344169616699,0.4211054444313049,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8748013377189636,0.4028666913509369,0.383799284696579,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.665867030620575,0.1743091642856598,0.7990096211433411,284.8805236816406,284.95001220703125,304.2554626464844,297.5606994628906,298.8415832519531,297.2351989746094,284.88433837890625,1.0,0.5524174571037292,0.1202889382839202,0.1202889382839202,1.0,1.0,-2.916136741638184,0.1324186474084854,2.78371810913086,-0.5319316983222961,0.7783381938934326,0.7783381938934326,0.0,141.9241943359375,127.0,61229.13671875,0.0,2122.399169921875,1.0,278.5391540527344,283.0635986328125,300.4242248535156,304.41912841796875,293.1499938964844,293.1499938964844,278.8500061035156,41473.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977582812309265,1.0,0.0,0.0,3.226297378540039,3.226318597793579,6.945477935005329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.99609375,0.0,1147.089599609375,1895.4371337890625,0.0,2450.947265625,0.816606342792511,1.0,0.0,3.0,1.0,0.0
17685000,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8445941209793091,0.3614444732666015,0.3275089561939239,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.961078941822052,0.5235748887062073,0.4973037540912628,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.6212344169616699,0.4211054444313049,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8748013377189636,0.4028666913509369,0.383799284696579,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.665867030620575,0.1743091642856598,0.7990096211433411,284.8805236816406,284.95001220703125,304.2554626464844,297.5606994628906,298.8415832519531,297.2351989746094,284.88433837890625,1.0,0.5524174571037292,0.1202889382839202,0.1202889382839202,1.0,1.0,-2.916136741638184,0.1324186474084854,2.78371810913086,-0.5319316983222961,0.7783381938934326,0.7783381938934326,0.0,141.9241943359375,127.0,61229.13671875,0.0,2122.399169921875,1.0,278.5391540527344,283.0635986328125,300.4242248535156,304.41912841796875,293.1499938964844,293.1499938964844,278.8500061035156,41473.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977582812309265,1.0,0.0,0.0,3.226297378540039,3.226318597793579,6.945477935005329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.99609375,0.0,1147.089599609375,1895.4371337890625,0.0,2450.947265625,0.816606342792511,1.0,0.0,3.0,1.0,0.0
17685060,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.851134181022644,0.361689031124115,0.3273479342460632,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.968536615371704,0.5231544375419617,0.4964656233787536,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.6288814544677734,0.4108897447586059,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8820294141769409,0.4031743109226227,0.3836728930473327,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6714572906494141,0.1745525002479553,0.7984901666641235,284.9992980957031,284.95001220703125,304.2601318359375,297.5768737792969,299.13018798828125,297.2598571777344,285.0171203613281,1.0,0.5475151538848877,0.3838402926921844,0.3838402926921844,1.0,1.0,-2.901813268661499,0.7856737375259399,2.1161396503448486,0.123528778553009,0.8677019476890564,0.8677019476890564,0.0,137.2916717529297,130.0,61716.9296875,0.0,2070.99072265625,1.0,278.8379821777344,283.2236022949219,300.49530029296875,304.380859375,293.1499938964844,293.1499938964844,279.1499938964844,34185.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778231680393219,1.0,0.0,0.0,3.3357510566711426,3.3357717990875244,7.424728778460121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.64453125,0.0,1198.4378662109375,1895.4371337890625,0.0,2274.27783203125,0.8343074321746826,1.0,0.0,3.0,1.0,0.0
17685120,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.851134181022644,0.361689031124115,0.3273479342460632,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.968536615371704,0.5231544375419617,0.4964656233787536,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.6288814544677734,0.4108897447586059,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8820294141769409,0.4031743109226227,0.3836728930473327,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6714572906494141,0.1745525002479553,0.7984901666641235,284.9992980957031,284.95001220703125,304.2601318359375,297.5768737792969,299.13018798828125,297.2598571777344,285.0171203613281,1.0,0.5475151538848877,0.3838402926921844,0.3838402926921844,1.0,1.0,-2.901813268661499,0.7856737375259399,2.1161396503448486,0.123528778553009,0.8677019476890564,0.8677019476890564,0.0,137.2916717529297,130.0,61716.9296875,0.0,2070.99072265625,1.0,278.8379821777344,283.2236022949219,300.49530029296875,304.380859375,293.1499938964844,293.1499938964844,279.1499938964844,34185.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778231680393219,1.0,0.0,0.0,3.3357510566711426,3.3357717990875244,7.424728778460121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.64453125,0.0,1198.4378662109375,1895.4371337890625,0.0,2274.27783203125,0.8343074321746826,1.0,0.0,3.0,1.0,0.0
17685180,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6149597167969,0.8582080006599426,0.3645575940608978,0.3289893567562103,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6169738769531,0.975646436214447,0.5255734920501709,0.4976927638053894,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61737060546875,0.9990000128746032,0.6399905681610107,0.4025847315788269,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156311035156,0.8895066976547241,0.4058677554130554,0.3853126466274261,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.607421875,0.6776901483535767,0.1761841624975204,0.8030934929847717,285.6159973144531,284.95001220703125,304.2646484375,297.5928955078125,300.3095397949219,297.3152770996094,285.6273498535156,1.0,0.5455206632614136,0.6473916172981262,0.6473916172981262,1.0,1.0,-2.902761936187744,1.250381588935852,1.6523804664611816,0.5873665809631348,1.0,1.0,0.0,134.0811004638672,148.0,70250.90625,0.0,2054.251708984375,1.0,279.1405029296875,283.7412109375,300.6552429199219,304.9999084472656,293.1499938964844,293.1499938964844,278.8500061035156,29875.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879289984703064,1.0,0.0,0.0,3.6406288146972656,3.6406517028808594,8.843946375236555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.17578125,0.0,1477.0625,1895.4371337890625,0.0,2361.61376953125,0.8985878825187683,1.0,0.0,3.0,1.0,0.0
17685240,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6149597167969,0.8582080006599426,0.3645575940608978,0.3289893567562103,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6169738769531,0.975646436214447,0.5255734920501709,0.4976927638053894,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61737060546875,0.9990000128746032,0.6399905681610107,0.4025847315788269,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156311035156,0.8895066976547241,0.4058677554130554,0.3853126466274261,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.607421875,0.6776901483535767,0.1761841624975204,0.8030934929847717,285.6159973144531,284.95001220703125,304.2646484375,297.5928955078125,300.3095397949219,297.3152770996094,285.6273498535156,1.0,0.5455206632614136,0.6473916172981262,0.6473916172981262,1.0,1.0,-2.902761936187744,1.250381588935852,1.6523804664611816,0.5873665809631348,1.0,1.0,0.0,134.0811004638672,148.0,70250.90625,0.0,2054.251708984375,1.0,279.1405029296875,283.7412109375,300.6552429199219,304.9999084472656,293.1499938964844,293.1499938964844,278.8500061035156,29875.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879289984703064,1.0,0.0,0.0,3.6406288146972656,3.6406517028808594,8.843946375236555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.17578125,0.0,1477.0625,1895.4371337890625,0.0,2361.61376953125,0.8985878825187683,1.0,0.0,3.0,1.0,0.0
17685300,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550537109375,0.8594270944595337,0.3659018874168396,0.3304938077926636,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538024902344,0.976484715938568,0.5269264578819275,0.4991999864578247,297.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5535583496094,0.9990000128746032,0.6454043388366699,0.4026825726032257,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546264648437,0.8907031416893005,0.4073966741561889,0.3869197964668274,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599365234375,0.6791113615036011,0.1772635877132415,0.8080471158027649,285.5544128417969,284.95001220703125,304.26678466796875,297.6007995605469,300.48095703125,297.3412475585937,285.54742431640625,1.0,0.5476926565170288,0.7791672945022583,0.7791672945022583,1.0,1.0,-2.914367914199829,1.3181052207946775,1.5962626934051514,0.6522251963615417,1.0,1.0,0.0,134.56417846679688,148.0,73230.1796875,0.0,2075.80126953125,1.0,278.89678955078125,283.619140625,300.7384948730469,305.47900390625,293.1499938964844,293.1499938964844,278.8500061035156,31202.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061445355415344,1.0,0.0,0.0,3.720635890960693,3.720659732818604,9.236929372491432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.0166015625,0.0,1576.5916748046875,1895.4371337890625,0.0,2527.734375,0.917548894882202,1.0,0.0,3.0,1.0,0.0
17685360,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649658203125,0.8568595051765442,0.3662905991077423,0.3313006460666656,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634094238281,0.9735087156295776,0.527365505695343,0.500082790851593,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46307373046875,0.9990000128746032,0.6489264369010925,0.4073631763458252,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644470214844,0.8880853652954102,0.4082079231739044,0.3880709707736969,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701843261719,0.6776586771011353,0.1780348271131515,0.812519371509552,285.46417236328125,284.95001220703125,304.26885986328125,297.608642578125,300.3805236816406,297.350341796875,285.4545288085937,1.0,0.5512474775314331,0.6481829285621643,0.6481829285621643,1.0,1.0,-2.928781032562256,1.275367021560669,1.653414011001587,0.6063187122344971,1.0,1.0,0.0,136.9619598388672,166.0,73480.734375,0.0,2112.371337890625,1.0,278.85723876953125,283.515380859375,300.72576904296875,305.5383605957031,293.1499938964844,293.1499938964844,278.54998779296875,32249.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172318935394287,1.0,0.0,0.0,3.782566785812378,3.782591581344605,9.546990895614726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.544921875,0.0,1656.637939453125,1895.4371337890625,0.0,2629.944091796875,0.932299256324768,1.0,0.0,3.0,1.0,0.0
17685420,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.8428331017494202,0.3639447093009949,0.3305248618125915,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.95707768201828,0.5248673558235168,0.4992253184318542,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.9990000128746032,0.6488938927650452,0.4277861416339874,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.8735809326171875,0.4070656299591064,0.3882803916931152,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.6673024296760559,0.1780426949262619,0.8167206048965454,284.8280029296875,284.95001220703125,304.27264404296875,297.6240234375,299.3643798828125,297.3139953613281,284.7996520996094,1.0,0.561082661151886,0.3862141370773315,0.3862141370773315,1.0,1.0,-2.9566686153411865,0.854817271232605,2.101851463317871,0.1800815761089325,0.8794167041778564,0.8794167041778564,0.0,146.3278350830078,169.0,69033.953125,0.0,2209.767333984375,1.0,278.55615234375,282.8909606933594,300.6551818847656,305.38427734375,293.1499938964844,293.1499938964844,278.25,36318.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261635899543762,1.0,0.0,0.0,3.8335447311401367,3.83357048034668,9.80605477707286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.2333984375,0.0,1749.622802734375,1895.4371337890625,0.0,2712.76220703125,0.9438011050224304,1.0,0.0,3.0,1.0,0.0
17685480,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.8428331017494202,0.3639447093009949,0.3305248618125915,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.95707768201828,0.5248673558235168,0.4992253184318542,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.9990000128746032,0.6488938927650452,0.4277861416339874,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.8735809326171875,0.4070656299591064,0.3882803916931152,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.6673024296760559,0.1780426949262619,0.8167206048965454,284.8280029296875,284.95001220703125,304.27264404296875,297.6240234375,299.3643798828125,297.3139953613281,284.7996520996094,1.0,0.561082661151886,0.3862141370773315,0.3862141370773315,1.0,1.0,-2.9566686153411865,0.854817271232605,2.101851463317871,0.1800815761089325,0.8794167041778564,0.8794167041778564,0.0,146.3278350830078,169.0,69033.953125,0.0,2209.767333984375,1.0,278.55615234375,282.8909606933594,300.6551818847656,305.38427734375,293.1499938964844,293.1499938964844,278.25,36318.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261635899543762,1.0,0.0,0.0,3.8335447311401367,3.83357048034668,9.80605477707286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.2333984375,0.0,1749.622802734375,1895.4371337890625,0.0,2712.76220703125,0.9438011050224304,1.0,0.0,3.0,1.0,0.0
17685540,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.8284768462181091,0.3606646060943603,0.3274902701377868,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.9383929967880248,0.5209521055221558,0.4955308139324188,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.9990000128746032,0.643729567527771,0.4477616250514984,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7775573730469,0.8586798310279846,0.4044771194458008,0.3859772682189941,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.6557372212409973,0.1766753494739532,0.8125,284.7773742675781,284.95001220703125,304.27587890625,297.638916015625,298.8575439453125,297.2484130859375,284.78082275390625,1.0,0.5676964521408081,0.1242453828454017,0.1242453828454017,1.0,1.0,-2.964757204055786,0.1537848711013794,2.810972213745117,-0.5219016671180725,0.7126131653785706,0.7126131653785706,0.0,155.12869262695312,172.0,62926.109375,0.0,2273.111328125,1.0,278.260498046875,282.9223022460937,300.5408020019531,304.7344970703125,293.1499938964844,293.1499938964844,278.54998779296875,46115.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055493831634521,1.0,0.0,0.0,3.2042675018310547,3.204289436340332,6.850951308479125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.873046875,0.0,1157.95556640625,1895.4371337890625,0.0,2522.26904296875,0.8105731010437012,1.0,0.0,3.0,1.0,0.0
17685600,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.8284768462181091,0.3606646060943603,0.3274902701377868,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.9383929967880248,0.5209521055221558,0.4955308139324188,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.9990000128746032,0.643729567527771,0.4477616250514984,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7775573730469,0.8586798310279846,0.4044771194458008,0.3859772682189941,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.6557372212409973,0.1766753494739532,0.8125,284.7773742675781,284.95001220703125,304.27587890625,297.638916015625,298.8575439453125,297.2484130859375,284.78082275390625,1.0,0.5676964521408081,0.1242453828454017,0.1242453828454017,1.0,1.0,-2.964757204055786,0.1537848711013794,2.810972213745117,-0.5219016671180725,0.7126131653785706,0.7126131653785706,0.0,155.12869262695312,172.0,62926.109375,0.0,2273.111328125,1.0,278.260498046875,282.9223022460937,300.5408020019531,304.7344970703125,293.1499938964844,293.1499938964844,278.54998779296875,46115.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055493831634521,1.0,0.0,0.0,3.2042675018310547,3.204289436340332,6.850951308479125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.873046875,0.0,1157.95556640625,1895.4371337890625,0.0,2522.26904296875,0.8105731010437012,1.0,0.0,3.0,1.0,0.0
17685660,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8177539110183716,0.3602248132228851,0.3270534873008728,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9230599999427797,0.5199997425079346,0.4945308268070221,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9914012551307678,0.6433081030845642,0.4502378106117248,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8473127484321594,0.4042501747608185,0.3857139647006988,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6466578245162964,0.1762622743844986,0.811309814453125,284.9971618652344,284.95001220703125,304.2784118652344,297.6532287597656,299.13092041015625,297.22900390625,285.0199890136719,1.0,0.5717980265617371,0.3838254809379577,0.3838254809379577,1.0,1.0,-2.9632914066314697,0.8066489696502686,2.156642436981201,0.131105363368988,0.8475176692008972,0.8475176692008972,0.0,163.45933532714844,175.0,63407.9609375,0.0,2308.98974609375,1.0,278.5376892089844,283.1859130859375,300.5697021484375,304.5618896484375,293.1499938964844,293.1499938964844,278.8500061035156,35446.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846454977989197,1.0,0.0,0.0,3.232078790664673,3.2320988178253174,6.970391268623644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.2421875,0.0,1112.3524169921875,1895.4371337890625,0.0,2331.947998046875,0.813736617565155,1.0,0.0,3.0,1.0,0.0
17685720,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8177539110183716,0.3602248132228851,0.3270534873008728,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9230599999427797,0.5199997425079346,0.4945308268070221,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9914012551307678,0.6433081030845642,0.4502378106117248,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8473127484321594,0.4042501747608185,0.3857139647006988,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6466578245162964,0.1762622743844986,0.811309814453125,284.9971618652344,284.95001220703125,304.2784118652344,297.6532287597656,299.13092041015625,297.22900390625,285.0199890136719,1.0,0.5717980265617371,0.3838254809379577,0.3838254809379577,1.0,1.0,-2.9632914066314697,0.8066489696502686,2.156642436981201,0.131105363368988,0.8475176692008972,0.8475176692008972,0.0,163.45933532714844,175.0,63407.9609375,0.0,2308.98974609375,1.0,278.5376892089844,283.1859130859375,300.5697021484375,304.5618896484375,293.1499938964844,293.1499938964844,278.8500061035156,35446.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846454977989197,1.0,0.0,0.0,3.232078790664673,3.2320988178253174,6.970391268623644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.2421875,0.0,1112.3524169921875,1895.4371337890625,0.0,2331.947998046875,0.813736617565155,1.0,0.0,3.0,1.0,0.0
17685780,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736389160156,0.8151695132255554,0.3626156151294708,0.3285022377967834,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755615234375,0.9187638759613036,0.5220645666122437,0.4956940412521362,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5763854980469,0.9893092513084412,0.6488969922065735,0.4531453847885132,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743408203125,0.8445307016372681,0.4066173434257507,0.3872940838336944,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5666198730469,0.6444719433784485,0.17734394967556,0.8145772218704224,285.57476806640625,284.95001220703125,304.2801513671875,297.66680908203125,300.28033447265625,297.2546691894531,285.5854187011719,1.0,0.5754749178886414,0.643405556678772,0.643405556678772,1.0,1.0,-2.97671890258789,1.2815192937850952,1.695199728012085,0.6018708348274231,1.0,1.0,0.0,167.13624572753906,178.0,72591.9921875,0.0,2348.339599609375,1.0,278.8396911621094,283.6532592773437,300.72979736328125,305.22320556640625,293.1499938964844,293.1499938964844,278.54998779296875,29143.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944371104240417,1.0,0.0,0.0,3.596559524536133,3.5965816974639893,8.631132573100331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.2578125,0.0,1423.969970703125,1895.4371337890625,0.0,2420.677734375,0.8879868984222412,1.0,0.0,3.0,1.0,0.0
17685840,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736389160156,0.8151695132255554,0.3626156151294708,0.3285022377967834,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755615234375,0.9187638759613036,0.5220645666122437,0.4956940412521362,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5763854980469,0.9893092513084412,0.6488969922065735,0.4531453847885132,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743408203125,0.8445307016372681,0.4066173434257507,0.3872940838336944,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5666198730469,0.6444719433784485,0.17734394967556,0.8145772218704224,285.57476806640625,284.95001220703125,304.2801513671875,297.66680908203125,300.28033447265625,297.2546691894531,285.5854187011719,1.0,0.5754749178886414,0.643405556678772,0.643405556678772,1.0,1.0,-2.97671890258789,1.2815192937850952,1.695199728012085,0.6018708348274231,1.0,1.0,0.0,167.13624572753906,178.0,72591.9921875,0.0,2348.339599609375,1.0,278.8396911621094,283.6532592773437,300.72979736328125,305.22320556640625,293.1499938964844,293.1499938964844,278.54998779296875,29143.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944371104240417,1.0,0.0,0.0,3.596559524536133,3.5965816974639893,8.631132573100331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.2578125,0.0,1423.969970703125,1895.4371337890625,0.0,2420.677734375,0.8879868984222412,1.0,0.0,3.0,1.0,0.0
17685900,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092468261719,0.8155709505081177,0.3637324273586273,0.3298013806343078,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078430175781,0.9188514351844788,0.5232006907463074,0.49700927734375,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072326660156,0.9899719953536988,0.6517012119293213,0.4553728103637695,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087585449219,0.8448854684829712,0.4079558849334717,0.3887384831905365,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5143737792969,0.6449372172355652,0.178138330578804,0.8183502554893494,285.5084228515625,284.95001220703125,304.2807006835937,297.67333984375,300.4477844238281,297.266845703125,285.5007629394531,1.0,0.5775770545005798,0.7731956243515015,0.7731956243515015,1.0,1.0,-2.9888134002685547,1.3522348403930664,1.6365785598754885,0.6698523759841919,1.0,1.0,0.0,168.15240478515625,178.0,75699.2734375,0.0,2375.03662109375,1.0,278.5976257324219,283.5263366699219,300.80963134765625,305.71484375,293.1499938964844,293.1499938964844,278.54998779296875,30621.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124095797538757,1.0,0.0,0.0,3.6858177185058594,3.6858410835266113,9.064857522389502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.115234375,0.0,1532.742919921875,1895.4371337890625,0.0,2585.400634765625,0.9092536568641664,1.0,0.0,3.0,1.0,0.0
17685960,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39764404296875,0.8145000338554382,0.3638749122619629,0.3303833901882171,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956604003906,0.9172419905662536,0.5234054923057556,0.4976657629013061,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3947448730469,0.989298701286316,0.6532912850379944,0.4568951725959778,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.8439594507217407,0.4085557460784912,0.3896840810775757,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4041442871094,0.6444937586784363,0.1786191612482071,0.8214361071586609,285.396484375,284.95001220703125,304.2809753417969,297.6796264648437,300.3279113769531,297.26806640625,285.38427734375,1.0,0.5795813798904419,0.6376082897186279,0.6376082897186279,1.0,1.0,-2.996988296508789,1.2997115850448608,1.6972767114639282,0.6157269477844238,1.0,1.0,0.0,169.77133178710938,181.0,75822.125,0.0,2398.4716796875,1.0,278.55743408203125,283.402099609375,300.7951354980469,305.7754821777344,293.1499938964844,293.1499938964844,278.25,31788.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233248591423035,1.0,0.0,0.0,3.755425214767456,3.755449295043945,9.410474035576044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13160.79296875,0.0,1621.2314453125,1895.4371337890625,0.0,2686.39892578125,0.9258354306221008,1.0,0.0,3.0,1.0,0.0
17686020,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70477294921875,0.8068584203720093,0.3606975376605987,0.328852117061615,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.9078969955444336,0.5201438069343567,0.4960676729679107,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998291015625,0.9829338192939758,0.6521495580673218,0.4573286771774292,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035217285156,0.8372530937194824,0.4067306220531463,0.3892187476158142,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172546386719,0.63972008228302,0.1779768615961074,0.8222806453704834,284.7027282714844,284.95001220703125,304.2807312011719,297.6914978027344,299.196533203125,297.2356872558594,284.684814453125,1.0,0.5825856924057007,0.3664335310459137,0.3664335310459137,1.0,1.0,-2.994229793548584,0.8161126971244812,2.178117036819458,0.1336296498775482,0.7679530382156372,0.7679530382156372,0.0,175.1103057861328,184.0,69121.328125,0.0,2423.384033203125,1.0,278.2567138671875,282.76031494140625,300.7123413085937,305.5187072753906,293.1499938964844,293.1499938964844,278.54998779296875,43651.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304904699325562,1.0,0.0,0.0,3.67313814163208,3.673163890838623,9.002597494145448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.1044921875,0.0,1616.67431640625,1895.4371337890625,0.0,2753.01171875,0.9087536931037904,1.0,0.0,3.0,1.0,0.0
17686080,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70477294921875,0.8068584203720093,0.3606975376605987,0.328852117061615,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.9078969955444336,0.5201438069343567,0.4960676729679107,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998291015625,0.9829338192939758,0.6521495580673218,0.4573286771774292,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035217285156,0.8372530937194824,0.4067306220531463,0.3892187476158142,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172546386719,0.63972008228302,0.1779768615961074,0.8222806453704834,284.7027282714844,284.95001220703125,304.2807312011719,297.6914978027344,299.196533203125,297.2356872558594,284.684814453125,1.0,0.5825856924057007,0.3664335310459137,0.3664335310459137,1.0,1.0,-2.994229793548584,0.8161126971244812,2.178117036819458,0.1336296498775482,0.7679530382156372,0.7679530382156372,0.0,175.1103057861328,184.0,69121.328125,0.0,2423.384033203125,1.0,278.2567138671875,282.76031494140625,300.7123413085937,305.5187072753906,293.1499938964844,293.1499938964844,278.54998779296875,43651.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304904699325562,1.0,0.0,0.0,3.67313814163208,3.673163890838623,9.002597494145448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.1044921875,0.0,1616.67431640625,1895.4371337890625,0.0,2753.01171875,0.9087536931037904,1.0,0.0,3.0,1.0,0.0
17686140,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7977770566940308,0.3582436144351959,0.3261223137378692,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8979756832122803,0.5170872807502747,0.4927348494529724,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9752984046936036,0.6522015929222107,0.456756055355072,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8294275403022766,0.404803067445755,0.3871329724788666,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.6335544586181641,0.1768302321434021,0.8174989223480225,284.88983154296875,284.95001220703125,304.279296875,297.70233154296875,298.8284912109375,297.2102355957031,284.8988342285156,1.0,0.5842016339302063,0.0952587872743606,0.0952587872743606,1.0,1.0,-2.977983236312866,0.0498022325336933,2.9281811714172363,-0.6285066604614258,0.797573447227478,0.797573447227478,0.0,180.28781127929688,187.0,62671.23828125,0.0,2425.295654296875,1.0,278.5397033691406,283.05865478515625,300.5747375488281,304.6585998535156,293.1499938964844,293.1499938964844,278.8500061035156,41381.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980024218559265,1.0,0.0,0.0,3.301483392715454,3.3015050888061523,7.272965376614593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.7685546875,0.0,1215.3114013671875,1895.4371337890625,0.0,2453.176025390625,0.8329758048057556,1.0,0.0,3.0,1.0,0.0
17686200,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7977770566940308,0.3582436144351959,0.3261223137378692,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8979756832122803,0.5170872807502747,0.4927348494529724,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9752984046936036,0.6522015929222107,0.456756055355072,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8294275403022766,0.404803067445755,0.3871329724788666,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.6335544586181641,0.1768302321434021,0.8174989223480225,284.88983154296875,284.95001220703125,304.279296875,297.70233154296875,298.8284912109375,297.2102355957031,284.8988342285156,1.0,0.5842016339302063,0.0952587872743606,0.0952587872743606,1.0,1.0,-2.977983236312866,0.0498022325336933,2.9281811714172363,-0.6285066604614258,0.797573447227478,0.797573447227478,0.0,180.28781127929688,187.0,62671.23828125,0.0,2425.295654296875,1.0,278.5397033691406,283.05865478515625,300.5747375488281,304.6585998535156,293.1499938964844,293.1499938964844,278.8500061035156,41381.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980024218559265,1.0,0.0,0.0,3.301483392715454,3.3015050888061523,7.272965376614593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.7685546875,0.0,1215.3114013671875,1895.4371337890625,0.0,2453.176025390625,0.8329758048057556,1.0,0.0,3.0,1.0,0.0
17686260,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7936962246894836,0.3580652475357055,0.3258330523967743,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8931258916854858,0.5163861513137817,0.4918933510780334,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9721790552139282,0.6549320220947266,0.4585371911525726,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8257217407226562,0.4048106968402862,0.3869926333427429,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6305623054504395,0.1766818761825561,0.8166429996490479,285.0154724121094,284.95001220703125,304.27655029296875,297.7120361328125,299.11553955078125,297.2117919921875,285.03204345703125,1.0,0.5856374502182007,0.3864398598670959,0.3864398598670959,1.0,1.0,-2.9775686264038086,0.815756618976593,2.161811828613281,0.1366603523492813,0.9012736678123474,0.9012736678123474,0.0,183.8849029541016,190.0,63640.98828125,0.0,2437.49462890625,1.0,278.8389892578125,283.2136535644531,300.6422424316406,304.6447448730469,293.1499938964844,293.1499938964844,279.1499938964844,33370.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809907793998718,1.0,0.0,0.0,3.449082374572754,3.449104070663452,7.937804866742226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.5625,0.0,1302.3233642578125,1895.4371337890625,0.0,2299.040771484375,0.8589216470718384,1.0,0.0,3.0,1.0,0.0
17686320,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7936962246894836,0.3580652475357055,0.3258330523967743,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8931258916854858,0.5163861513137817,0.4918933510780334,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9721790552139282,0.6549320220947266,0.4585371911525726,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8257217407226562,0.4048106968402862,0.3869926333427429,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6305623054504395,0.1766818761825561,0.8166429996490479,285.0154724121094,284.95001220703125,304.27655029296875,297.7120361328125,299.11553955078125,297.2117919921875,285.03204345703125,1.0,0.5856374502182007,0.3864398598670959,0.3864398598670959,1.0,1.0,-2.9775686264038086,0.815756618976593,2.161811828613281,0.1366603523492813,0.9012736678123474,0.9012736678123474,0.0,183.8849029541016,190.0,63640.98828125,0.0,2437.49462890625,1.0,278.8389892578125,283.2136535644531,300.6422424316406,304.6447448730469,293.1499938964844,293.1499938964844,279.1499938964844,33370.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809907793998718,1.0,0.0,0.0,3.449082374572754,3.449104070663452,7.937804866742226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.5625,0.0,1302.3233642578125,1895.4371337890625,0.0,2299.040771484375,0.8589216470718384,1.0,0.0,3.0,1.0,0.0
17686380,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330017089844,0.7946910858154297,0.361050397157669,0.3275309801101684,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352294921875,0.8935244083404541,0.5190289616584778,0.4932961463928222,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.974173367023468,0.6616648435592651,0.4622282683849334,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338562011719,0.8264898657798767,0.4076481163501739,0.3887540996074676,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.6312453746795654,0.1781367361545562,0.8207430243492126,285.734375,284.95001220703125,304.2723999023437,297.7204895019531,300.33172607421875,297.24688720703125,285.74658203125,1.0,0.5879364013671875,0.6776209473609924,0.6776209473609924,1.0,1.0,-2.992748498916626,1.3128553628921509,1.679893136024475,0.6296107172966003,1.0,1.0,0.0,184.93667602539065,193.0,72697.6953125,0.0,2468.08837890625,1.0,279.1422424316406,283.82427978515625,300.7915344238281,305.2936706542969,293.1499938964844,293.1499938964844,278.8500061035156,30861.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925898432731628,1.0,0.0,0.0,3.701159477233887,3.7011830806732178,9.140477459368412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.5263671875,0.0,1551.85009765625,1895.4371337890625,0.0,2403.87841796875,0.9128668904304504,1.0,0.0,3.0,1.0,0.0
17686440,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330017089844,0.7946910858154297,0.361050397157669,0.3275309801101684,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352294921875,0.8935244083404541,0.5190289616584778,0.4932961463928222,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.974173367023468,0.6616648435592651,0.4622282683849334,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338562011719,0.8264898657798767,0.4076481163501739,0.3887540996074676,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.6312453746795654,0.1781367361545562,0.8207430243492126,285.734375,284.95001220703125,304.2723999023437,297.7204895019531,300.33172607421875,297.24688720703125,285.74658203125,1.0,0.5879364013671875,0.6776209473609924,0.6776209473609924,1.0,1.0,-2.992748498916626,1.3128553628921509,1.679893136024475,0.6296107172966003,1.0,1.0,0.0,184.93667602539065,193.0,72697.6953125,0.0,2468.08837890625,1.0,279.1422424316406,283.82427978515625,300.7915344238281,305.2936706542969,293.1499938964844,293.1499938964844,278.8500061035156,30861.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925898432731628,1.0,0.0,0.0,3.701159477233887,3.7011830806732178,9.140477459368412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.5263671875,0.0,1551.85009765625,1895.4371337890625,0.0,2403.87841796875,0.9128668904304504,1.0,0.0,3.0,1.0,0.0
17686500,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.67633056640625,0.7967557907104492,0.3625490665435791,0.3291749954223633,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6750793457031,0.8953602313995361,0.5205789804458618,0.494987428188324,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.9766272902488708,0.6648672223091125,0.4647984802722931,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6758728027344,0.8282957077026367,0.409327894449234,0.3904975056648254,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.680908203125,0.6328834891319275,0.1791808307170868,0.8254474401473999,285.6755676269531,284.95001220703125,304.26971435546875,297.7242126464844,300.4691772460937,297.26373291015625,285.6688842773437,1.0,0.5897526144981384,0.8232114911079407,0.8232114911079407,1.0,1.0,-3.007600784301758,1.3723251819610596,1.6352757215499878,0.6857590079307556,1.0,1.0,0.0,184.8883514404297,193.0,75529.7734375,0.0,2495.12255859375,1.0,278.8958740234375,283.7050170898437,300.8646240234375,305.7666320800781,293.1499938964844,293.1499938964844,278.8500061035156,31991.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108199238777161,1.0,0.0,0.0,3.767393589019776,3.767417907714844,9.470551276535843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.234375,0.0,1636.78173828125,1895.4371337890625,0.0,2570.74609375,0.9286858439445496,1.0,0.0,3.0,1.0,0.0
17686560,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.7969287633895874,0.3629992008209228,0.3300248980522156,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895690917969,0.8953680992126465,0.521141767501831,0.4959644079208374,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888366699219,0.9771384596824646,0.6666836142539978,0.4664995968341827,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904846191406,0.8285877108573914,0.4102228581905365,0.3917025327682495,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5956726074219,0.6334546804428101,0.1798893511295318,0.8294349312782288,285.59014892578125,284.95001220703125,304.26666259765625,297.72760009765625,300.3776550292969,297.2679748535156,285.581298828125,1.0,0.5916019678115845,0.6739952564239502,0.6739952564239502,1.0,1.0,-3.018095016479492,1.333731770515442,1.6843633651733398,0.6450451016426086,1.0,1.0,0.0,185.79335021972656,196.0,75710.5234375,0.0,2519.611328125,1.0,278.8568115234375,283.6090393066406,300.8429260253906,305.8086853027344,293.1499938964844,293.1499938964844,278.54998779296875,32874.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214582204818726,1.0,0.0,0.0,3.8190200328826895,3.819045066833496,9.731888894748408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13046.6748046875,0.0,1704.996826171875,1895.4371337890625,0.0,2669.083740234375,0.9409788250923156,1.0,0.0,3.0,1.0,0.0
17686620,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7915446758270264,0.3604522347450256,0.3290533423423767,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8896661400794983,0.5186472535133362,0.4950673282146454,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9724954962730408,0.6659179329872131,0.4672219753265381,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.824336588382721,0.4090169966220855,0.3917988538742065,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.6307875514030457,0.1797153651714325,0.8322110772132874,284.8936462402344,284.95001220703125,304.2592468261719,297.73321533203125,299.2627868652344,297.2401733398437,284.8556213378906,1.0,0.5946044325828552,0.3755627572536468,0.3755627572536468,1.0,1.0,-3.0201961994171143,0.8517951369285583,2.168401002883911,0.1635640859603881,0.9274070262908936,0.9274070262908936,0.0,190.14712524414065,199.0,70242.4453125,0.0,2548.692138671875,1.0,278.5561828613281,282.9266967773437,300.7594299316406,305.6044006347656,293.1499938964844,293.1499938964844,278.25,34790.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293847441673279,1.0,0.0,0.0,3.8833470344543457,3.883373260498047,1.0062495903184754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.3623046875,0.0,1798.97998046875,1895.4371337890625,0.0,2742.71923828125,0.955819606781006,1.0,0.0,3.0,1.0,0.0
17686680,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7915446758270264,0.3604522347450256,0.3290533423423767,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8896661400794983,0.5186472535133362,0.4950673282146454,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9724954962730408,0.6659179329872131,0.4672219753265381,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.824336588382721,0.4090169966220855,0.3917988538742065,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.6307875514030457,0.1797153651714325,0.8322110772132874,284.8936462402344,284.95001220703125,304.2592468261719,297.73321533203125,299.2627868652344,297.2401733398437,284.8556213378906,1.0,0.5946044325828552,0.3755627572536468,0.3755627572536468,1.0,1.0,-3.0201961994171143,0.8517951369285583,2.168401002883911,0.1635640859603881,0.9274070262908936,0.9274070262908936,0.0,190.14712524414065,199.0,70242.4453125,0.0,2548.692138671875,1.0,278.5561828613281,282.9266967773437,300.7594299316406,305.6044006347656,293.1499938964844,293.1499938964844,278.25,34790.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293847441673279,1.0,0.0,0.0,3.8833470344543457,3.883373260498047,1.0062495903184754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.3623046875,0.0,1798.97998046875,1895.4371337890625,0.0,2742.71923828125,0.955819606781006,1.0,0.0,3.0,1.0,0.0
