time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686740,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611999511719,0.7812753915786743,0.3562544584274292,0.3252113163471222,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.8790027499198914,0.5139065980911255,0.4906734526157379,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.9626668095588684,0.6633329391479492,0.4652199745178222,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.8156077265739441,0.4057143032550812,0.3888639807701111,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76611328125,0.6241454482078552,0.1779539436101913,0.8260640501976013,284.76092529296875,284.95001220703125,304.25,297.7372436523437,298.810546875,297.1971130371094,284.76837158203125,1.0,0.5958356261253357,0.0771302804350853,0.0771302804350853,1.0,1.0,-2.996969223022461,0.0186739210039377,2.97829532623291,-0.6636121869087219,0.7091171741485596,0.7091171741485596,0.0,196.2042694091797,202.0,63730.96484375,0.0,2541.901123046875,1.0,278.2598571777344,282.90350341796875,300.6351623535156,304.8992614746094,293.1499938964844,293.1499938964844,278.54998779296875,47334.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076650500297546,1.0,0.0,0.0,3.2499566078186035,3.249979019165039,7.047717076602567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.3642578125,0.0,1207.4957275390625,1895.4371337890625,0.0,2541.70751953125,0.8199752569198608,1.0,0.0,3.0,1.0,0.0
17686800,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611999511719,0.7812753915786743,0.3562544584274292,0.3252113163471222,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.8790027499198914,0.5139065980911255,0.4906734526157379,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.9626668095588684,0.6633329391479492,0.4652199745178222,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.8156077265739441,0.4057143032550812,0.3888639807701111,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76611328125,0.6241454482078552,0.1779539436101913,0.8260640501976013,284.76092529296875,284.95001220703125,304.25,297.7372436523437,298.810546875,297.1971130371094,284.76837158203125,1.0,0.5958356261253357,0.0771302804350853,0.0771302804350853,1.0,1.0,-2.996969223022461,0.0186739210039377,2.97829532623291,-0.6636121869087219,0.7091171741485596,0.7091171741485596,0.0,196.2042694091797,202.0,63730.96484375,0.0,2541.901123046875,1.0,278.2598571777344,282.90350341796875,300.6351623535156,304.8992614746094,293.1499938964844,293.1499938964844,278.54998779296875,47334.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076650500297546,1.0,0.0,0.0,3.2499566078186035,3.249979019165039,7.047717076602567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.3642578125,0.0,1207.4957275390625,1895.4371337890625,0.0,2541.70751953125,0.8199752569198608,1.0,0.0,3.0,1.0,0.0
17686860,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7764963507652283,0.3554026782512665,0.3241768181324005,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.873563826084137,0.512430727481842,0.4889674186706543,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9583951234817504,0.6651409268379211,0.4661776721477508,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8110908269882202,0.404977798461914,0.3879342675209045,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6204257011413574,0.1772305220365524,0.8227550387382507,284.9963073730469,284.95001220703125,304.2400207519531,297.7406311035156,299.0722961425781,297.1913757324219,285.014892578125,1.0,0.5966088175773621,0.3834422826766968,0.3834422826766968,1.0,1.0,-2.989730834960937,0.8104667663574219,2.179264068603516,0.1288683414459228,0.8533612489700317,0.8533612489700317,0.0,200.19566345214844,205.0,63948.1875,0.0,2543.09326171875,1.0,278.5379943847656,283.17596435546875,300.65411376953125,304.69384765625,293.1499938964844,293.1499938964844,278.8500061035156,35597.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860884666442871,1.0,0.0,0.0,3.269495248794556,3.2695157527923584,7.132712767088378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.5263671875,0.0,1146.914794921875,1895.4371337890625,0.0,2344.973388671875,0.8228336572647095,1.0,0.0,3.0,1.0,0.0
17686920,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7764963507652283,0.3554026782512665,0.3241768181324005,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.873563826084137,0.512430727481842,0.4889674186706543,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9583951234817504,0.6651409268379211,0.4661776721477508,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8110908269882202,0.404977798461914,0.3879342675209045,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6204257011413574,0.1772305220365524,0.8227550387382507,284.9963073730469,284.95001220703125,304.2400207519531,297.7406311035156,299.0722961425781,297.1913757324219,285.014892578125,1.0,0.5966088175773621,0.3834422826766968,0.3834422826766968,1.0,1.0,-2.989730834960937,0.8104667663574219,2.179264068603516,0.1288683414459228,0.8533612489700317,0.8533612489700317,0.0,200.19566345214844,205.0,63948.1875,0.0,2543.09326171875,1.0,278.5379943847656,283.17596435546875,300.65411376953125,304.69384765625,293.1499938964844,293.1499938964844,278.8500061035156,35597.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860884666442871,1.0,0.0,0.0,3.269495248794556,3.2695157527923584,7.132712767088378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.5263671875,0.0,1146.914794921875,1895.4371337890625,0.0,2344.973388671875,0.8228336572647095,1.0,0.0,3.0,1.0,0.0
17686980,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410522460937,0.7766261696815491,0.3576218783855438,0.3253093957901001,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64288330078125,0.873117208480835,0.5142131447792053,0.4896913766860962,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438293457031,0.9596590399742126,0.670961320400238,0.4693337976932525,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.64178466796875,0.8110486268997192,0.4070078730583191,0.3890359699726105,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6344299316406,0.6201010942459106,0.1779271960258484,0.8238760828971863,285.6422119140625,284.95001220703125,304.2303771972656,297.7442932128906,300.31524658203125,297.2199401855469,285.65191650390625,1.0,0.5981786251068115,0.68975430727005,0.68975430727005,1.0,1.0,-2.9984002113342285,1.3224273920059204,1.675972819328308,0.6380939483642578,1.0,1.0,0.0,201.4588165283203,208.0,73825.28125,0.0,2563.00732421875,1.0,278.8401184082031,283.7083740234375,300.8109130859375,305.38690185546875,293.1499938964844,293.1499938964844,278.54998779296875,29515.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964428663253784,1.0,0.0,0.0,3.617896795272827,3.617919445037842,8.733848630981811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.6689453125,0.0,1449.65185546875,1895.4371337890625,0.0,2438.948486328125,0.8932090401649475,1.0,0.0,3.0,1.0,0.0
17687040,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410522460937,0.7766261696815491,0.3576218783855438,0.3253093957901001,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64288330078125,0.873117208480835,0.5142131447792053,0.4896913766860962,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438293457031,0.9596590399742126,0.670961320400238,0.4693337976932525,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.64178466796875,0.8110486268997192,0.4070078730583191,0.3890359699726105,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6344299316406,0.6201010942459106,0.1779271960258484,0.8238760828971863,285.6422119140625,284.95001220703125,304.2303771972656,297.7442932128906,300.31524658203125,297.2199401855469,285.65191650390625,1.0,0.5981786251068115,0.68975430727005,0.68975430727005,1.0,1.0,-2.9984002113342285,1.3224273920059204,1.675972819328308,0.6380939483642578,1.0,1.0,0.0,201.4588165283203,208.0,73825.28125,0.0,2563.00732421875,1.0,278.8401184082031,283.7083740234375,300.8109130859375,305.38690185546875,293.1499938964844,293.1499938964844,278.54998779296875,29515.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964428663253784,1.0,0.0,0.0,3.617896795272827,3.617919445037842,8.733848630981811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.6689453125,0.0,1449.65185546875,1895.4371337890625,0.0,2438.948486328125,0.8932090401649475,1.0,0.0,3.0,1.0,0.0
17687100,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551452636719,0.7777765393257141,0.3585599660873413,0.3264992237091064,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.874022901058197,0.5151387453079224,0.4908512830734253,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5525817871094,0.9614169597625732,0.6734723448753357,0.4714761674404144,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.8120931386947632,0.408121258020401,0.3903011083602905,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56103515625,0.620884120464325,0.1784615665674209,0.8265491724014282,285.5540771484375,284.95001220703125,304.2256774902344,297.7462158203125,300.4395446777344,297.23175048828125,285.5448608398437,1.0,0.599530041217804,0.8429102897644043,0.8429102897644043,1.0,1.0,-3.0085384845733643,1.376000165939331,1.6325384378433228,0.6893750429153442,1.0,1.0,0.0,201.6679077148437,208.0,76609.1640625,0.0,2582.954833984375,1.0,278.5972595214844,283.56353759765625,300.8831481933594,305.8647766113281,293.1499938964844,293.1499938964844,278.54998779296875,30907.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143779039382935,1.0,0.0,0.0,3.7030200958251953,3.7030436992645264,9.149670177066582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12606.728515625,0.0,1554.3035888671875,1895.4371337890625,0.0,2603.566162109375,0.9133521914482116,1.0,0.0,3.0,1.0,0.0
17687160,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44512939453125,0.777155339717865,0.3584062457084656,0.326847493648529,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.8732486367225647,0.5150293111801147,0.491239994764328,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.96113121509552,0.6745131015777588,0.4726840853691101,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444580078125,0.8116415739059448,0.4083950519561767,0.3909673690795898,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4506225585937,0.6206046938896179,0.1786003559827804,0.8282100558280945,285.44403076171875,284.95001220703125,304.22100830078125,297.7481994628906,300.3528747558594,297.2310485839844,285.43365478515625,1.0,0.6008433103561401,0.6874582171440125,0.6874582171440125,1.0,1.0,-3.0136866569519043,1.3388766050338743,1.6748099327087402,0.6512759923934937,1.0,1.0,0.0,202.8485870361328,211.0,76834.859375,0.0,2598.97998046875,1.0,278.5571594238281,283.4462585449219,300.861083984375,305.9081420898437,293.1499938964844,293.1499938964844,278.25,32016.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248282074928284,1.0,0.0,0.0,3.768883466720581,3.7689077854156494,9.478043239141698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13361.4462890625,0.0,1638.72412109375,1895.4371337890625,0.0,2700.355712890625,0.9290406107902528,1.0,0.0,3.0,1.0,0.0
17687220,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.7708879113197327,0.3546925783157348,0.3248451650142669,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319641113281,0.8667949438095093,0.5112289190292358,0.4891308546066284,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291259765625,0.9548606276512146,0.6721591353416443,0.4723383486270904,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.8061385154724121,0.4059392213821411,0.389918178319931,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548828125,0.6164472103118896,0.1772094219923019,0.8257916569709778,284.7338562011719,284.95001220703125,304.2117919921875,297.752197265625,299.22528076171875,297.1953125,284.7043762207031,1.0,0.6026276350021362,0.3765540719032287,0.3765540719032287,1.0,1.0,-3.004186153411865,0.8500192761421204,2.1541669368743896,0.165333554148674,0.8017250895500183,0.8017250895500183,0.0,207.62228393554688,214.0,70579.75,0.0,2608.1201171875,1.0,278.25689697265625,282.7685546875,300.7763671875,305.68115234375,293.1499938964844,293.1499938964844,278.54998779296875,39963.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324300050735474,1.0,0.0,0.0,3.7597923278808594,3.7598180770874015,9.43237353112636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.048828125,0.0,1689.3284912109375,1895.4371337890625,0.0,2771.078125,0.9271808862686156,1.0,0.0,3.0,1.0,0.0
17687280,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.7708879113197327,0.3546925783157348,0.3248451650142669,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319641113281,0.8667949438095093,0.5112289190292358,0.4891308546066284,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291259765625,0.9548606276512146,0.6721591353416443,0.4723383486270904,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.8061385154724121,0.4059392213821411,0.389918178319931,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548828125,0.6164472103118896,0.1772094219923019,0.8257916569709778,284.7338562011719,284.95001220703125,304.2117919921875,297.752197265625,299.22528076171875,297.1953125,284.7043762207031,1.0,0.6026276350021362,0.3765540719032287,0.3765540719032287,1.0,1.0,-3.004186153411865,0.8500192761421204,2.1541669368743896,0.165333554148674,0.8017250895500183,0.8017250895500183,0.0,207.62228393554688,214.0,70579.75,0.0,2608.1201171875,1.0,278.25689697265625,282.7685546875,300.7763671875,305.68115234375,293.1499938964844,293.1499938964844,278.54998779296875,39963.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324300050735474,1.0,0.0,0.0,3.7597923278808594,3.7598180770874015,9.43237353112636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.048828125,0.0,1689.3284912109375,1895.4371337890625,0.0,2771.078125,0.9271808862686156,1.0,0.0,3.0,1.0,0.0
17687340,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7642912864685059,0.3517328202724457,0.3218937218189239,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8600772023200989,0.5078757405281067,0.4857729971408844,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9477892518043518,0.6702361106872559,0.4705773890018463,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7998932600021362,0.4034783542156219,0.3875236213207245,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6112885475158691,0.1755333095788955,0.8190792798995972,284.8797912597656,284.95001220703125,304.20556640625,297.7550048828125,298.7778625488281,297.1661682128906,284.87017822265625,1.0,0.6028594374656677,0.1638642847537994,0.1638642847537994,1.0,1.0,-2.9835317134857178,0.2933204174041748,2.690211296081543,-0.3864490687847137,0.8135824203491211,0.8135824203491211,0.0,211.7514495849609,214.0,63612.52734375,0.0,2593.695556640625,1.0,278.5211486816406,283.0268249511719,300.61932373046875,304.7864074707031,293.1499938964844,293.1499938964844,278.54998779296875,40772.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807522714138031,1.0,0.0,0.0,3.3862969875335693,3.386319398880005,7.651443638678757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.3935546875,0.0,1292.2259521484375,1895.4371337890625,0.0,2540.39892578125,0.8546276688575745,1.0,0.0,3.0,1.0,0.0
17687400,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.762505829334259,0.3509878516197204,0.3211214542388916,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8581746816635132,0.5069093108177185,0.4847622513771057,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9460318684577942,0.6701791882514954,0.4704281687736511,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7981148362159729,0.4027983546257019,0.3868120312690735,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.6095893979072571,0.1749416440725326,0.8164435625076294,284.8633728027344,284.95001220703125,304.2026672363281,297.7562866210937,298.772216796875,297.16015625,284.8729553222656,1.0,0.6030005812644958,0.0656499341130256,0.0656499341130256,1.0,1.0,-2.9771888256073,0.0086506577208638,2.9685380458831787,-0.6695451736450195,0.783560037612915,0.783560037612915,0.0,212.88357543945312,217.0,62784.7109375,0.0,2589.6875,1.0,278.54010009765625,283.0393371582031,300.62274169921875,304.7320251464844,293.1499938964844,293.1499938964844,278.8500061035156,42457.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991098761558533,1.0,0.0,0.0,3.317061185836792,3.3170833587646484,7.341761829593452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.0947265625,0.0,1237.2552490234375,1895.4371337890625,0.0,2463.28955078125,0.835785448551178,1.0,0.0,3.0,1.0,0.0
17687460,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7584134936332703,0.3498201966285705,0.319938987493515,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8535689115524292,0.5051272511482239,0.4829090535640716,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.94208824634552,0.6714687347412109,0.4711765050888061,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7938578724861145,0.4017467498779297,0.3856805562973022,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.605272650718689,0.1736544817686081,0.8106231093406677,284.990234375,284.95001220703125,304.19354248046875,297.7603759765625,298.9655456542969,297.1547241210937,284.9995422363281,1.0,0.6031435132026672,0.3746191561222076,0.3746191561222076,1.0,1.0,-2.9660747051239014,0.7785667181015015,2.1875078678131104,0.1018005236983299,0.8797995448112488,0.8797995448112488,0.0,216.5443725585937,220.0,62908.53515625,0.0,2581.90625,1.0,278.8390197753906,283.1934509277344,300.6817932128906,304.6711730957031,293.1499938964844,293.1499938964844,279.1499938964844,34221.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780228316783905,1.0,0.0,0.0,3.431892156600952,3.431913614273072,7.858877779653994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.62890625,0.0,1291.2718505859375,1895.4371337890625,0.0,2292.190185546875,0.8556011915206909,1.0,0.0,3.0,1.0,0.0
17687520,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7584134936332703,0.3498201966285705,0.319938987493515,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8535689115524292,0.5051272511482239,0.4829090535640716,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.94208824634552,0.6714687347412109,0.4711765050888061,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7938578724861145,0.4017467498779297,0.3856805562973022,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.605272650718689,0.1736544817686081,0.8106231093406677,284.990234375,284.95001220703125,304.19354248046875,297.7603759765625,298.9655456542969,297.1547241210937,284.9995422363281,1.0,0.6031435132026672,0.3746191561222076,0.3746191561222076,1.0,1.0,-2.9660747051239014,0.7785667181015015,2.1875078678131104,0.1018005236983299,0.8797995448112488,0.8797995448112488,0.0,216.5443725585937,220.0,62908.53515625,0.0,2581.90625,1.0,278.8390197753906,283.1934509277344,300.6817932128906,304.6711730957031,293.1499938964844,293.1499938964844,279.1499938964844,34221.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780228316783905,1.0,0.0,0.0,3.431892156600952,3.431913614273072,7.858877779653994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.62890625,0.0,1291.2718505859375,1895.4371337890625,0.0,2292.190185546875,0.8556011915206909,1.0,0.0,3.0,1.0,0.0
17687580,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.7582579255104065,0.3517316877841949,0.3207093477249145,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113647460937,0.8529142737388611,0.5065702795982361,0.4832311868667602,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71258544921875,0.9430792331695556,0.676849365234375,0.473917692899704,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7100830078125,0.7935472130775452,0.4034516513347626,0.3864104747772217,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70123291015625,0.6042659878730774,0.1738646775484085,0.8093676567077637,285.7106018066406,284.95001220703125,304.1843566894531,297.7643737792969,300.26336669921875,297.1829833984375,285.7225036621094,1.0,0.6040746569633484,0.6835883855819702,0.6835883855819702,1.0,1.0,-2.970021247863769,1.305570125579834,1.6644511222839355,0.6269338130950928,1.0,1.0,0.0,217.7293701171875,223.0,72387.4921875,0.0,2592.44873046875,1.0,279.1408996582031,283.8172302246094,300.8305053710937,305.3092041015625,293.1499938964844,293.1499938964844,278.8500061035156,30700.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902675867080688,1.0,0.0,0.0,3.690229654312134,3.6902530193328857,9.086571708394332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.552734375,0.0,1538.3031005859375,1895.4371337890625,0.0,2382.7978515625,0.9103960394859314,1.0,0.0,3.0,1.0,0.0
17687640,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.7582579255104065,0.3517316877841949,0.3207093477249145,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113647460937,0.8529142737388611,0.5065702795982361,0.4832311868667602,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71258544921875,0.9430792331695556,0.676849365234375,0.473917692899704,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7100830078125,0.7935472130775452,0.4034516513347626,0.3864104747772217,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70123291015625,0.6042659878730774,0.1738646775484085,0.8093676567077637,285.7106018066406,284.95001220703125,304.1843566894531,297.7643737792969,300.26336669921875,297.1829833984375,285.7225036621094,1.0,0.6040746569633484,0.6835883855819702,0.6835883855819702,1.0,1.0,-2.970021247863769,1.305570125579834,1.6644511222839355,0.6269338130950928,1.0,1.0,0.0,217.7293701171875,223.0,72387.4921875,0.0,2592.44873046875,1.0,279.1408996582031,283.8172302246094,300.8305053710937,305.3092041015625,293.1499938964844,293.1499938964844,278.8500061035156,30700.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902675867080688,1.0,0.0,0.0,3.690229654312134,3.6902530193328857,9.086571708394332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.552734375,0.0,1538.3031005859375,1895.4371337890625,0.0,2382.7978515625,0.9103960394859314,1.0,0.0,3.0,1.0,0.0
17687700,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434020996094,0.7594553232192993,0.3527157306671142,0.3219081163406372,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419372558594,0.8538740277290344,0.5075265765190125,0.4843849241733551,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.64111328125,0.9450682997703552,0.6793729066848755,0.4760552942752838,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.794711172580719,0.4045668244361877,0.3876452445983886,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64862060546875,0.6050242781639099,0.1742626577615738,0.8112881779670715,285.6424560546875,284.95001220703125,304.1796875,297.76629638671875,300.3966064453125,297.197509765625,285.63458251953125,1.0,0.6051848530769348,0.8380730152130127,0.8380730152130127,1.0,1.0,-2.979214191436768,1.361187219619751,1.6180270910263062,0.680382490158081,1.0,1.0,0.0,217.74969482421875,223.0,75110.9375,0.0,2609.619873046875,1.0,278.8958740234375,283.6900329589844,300.9048767089844,305.78338623046875,293.1499938964844,293.1499938964844,278.8500061035156,31855.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084859251976013,1.0,0.0,0.0,3.759364128112793,3.759388446807861,9.430225418327608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.2421875,0.0,1626.33837890625,1895.4371337890625,0.0,2549.25732421875,0.9267735481262208,1.0,0.0,3.0,1.0,0.0
17687760,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5481262207031,0.759124755859375,0.352620780467987,0.3222983777523041,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5465393066406,0.8534119129180908,0.5074686408042908,0.484807014465332,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54559326171875,0.9450622797012328,0.680397629737854,0.4772568047046661,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474548339844,0.7944915294647217,0.4048630595207214,0.388317346572876,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531616210937,0.6047646999359131,0.1743004769086837,0.8123888373374939,285.5470886230469,284.95001220703125,304.1749572753906,297.7681884765625,300.3095703125,297.1990661621094,285.5375671386719,1.0,0.6063058376312256,0.6843892335891724,0.6843892335891724,1.0,1.0,-2.9837777614593506,1.3233026266098022,1.6604751348495483,0.6415834426879883,1.0,1.0,0.0,218.7368621826172,226.0,75222.765625,0.0,2623.47705078125,1.0,278.8567810058594,283.5868835449219,300.8823547363281,305.8205261230469,293.1499938964844,293.1499938964844,278.54998779296875,32767.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819057285785675,1.0,0.0,0.0,3.812791347503662,3.812816381454468,9.700170267024075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12976.96484375,0.0,1696.6680908203125,1895.4371337890625,0.0,2646.838134765625,0.939495861530304,1.0,0.0,3.0,1.0,0.0
17687820,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.7539325952529907,0.3489814698696136,0.3203722834587097,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.848127007484436,0.5037497282028198,0.4827777147293091,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9393481016159058,0.6778684258460999,0.4768241047859192,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.789682924747467,0.4024363756179809,0.3872965574264526,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.6005724668502808,0.1727743148803711,0.8092206716537476,284.8370361328125,284.95001220703125,304.16534423828125,297.77178955078125,299.1886901855469,297.16552734375,284.7987365722656,1.0,0.6078171730041504,0.3770216107368469,0.3770216107368469,1.0,1.0,-2.9734930992126465,0.8404539823532104,2.1330392360687256,0.1617189049720764,0.8857669234275818,0.8857669234275818,0.0,223.188217163086,214.0,69408.5546875,0.0,2629.19775390625,1.0,278.5563049316406,282.8941345214844,300.7959899902344,305.6006164550781,293.1499938964844,293.1499938964844,278.25,35857.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266419172286987,1.0,0.0,0.0,3.864080190658569,3.864106416702272,9.962894864656846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.4541015625,0.0,1783.5091552734375,1895.4371337890625,0.0,2717.207763671875,0.9509693384170532,1.0,0.0,3.0,1.0,0.0
17687880,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.7539325952529907,0.3489814698696136,0.3203722834587097,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.848127007484436,0.5037497282028198,0.4827777147293091,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9393481016159058,0.6778684258460999,0.4768241047859192,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.789682924747467,0.4024363756179809,0.3872965574264526,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.6005724668502808,0.1727743148803711,0.8092206716537476,284.8370361328125,284.95001220703125,304.16534423828125,297.77178955078125,299.1886901855469,297.16552734375,284.7987365722656,1.0,0.6078171730041504,0.3770216107368469,0.3770216107368469,1.0,1.0,-2.9734930992126465,0.8404539823532104,2.1330392360687256,0.1617189049720764,0.8857669234275818,0.8857669234275818,0.0,223.188217163086,214.0,69408.5546875,0.0,2629.19775390625,1.0,278.5563049316406,282.8941345214844,300.7959899902344,305.6006164550781,293.1499938964844,293.1499938964844,278.25,35857.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266419172286987,1.0,0.0,0.0,3.864080190658569,3.864106416702272,9.962894864656846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.4541015625,0.0,1783.5091552734375,1895.4371337890625,0.0,2717.207763671875,0.9509693384170532,1.0,0.0,3.0,1.0,0.0
17687940,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427673339844,0.7496615648269653,0.3440140187740326,0.3155663311481476,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439880371094,0.8443329334259033,0.4981139004230499,0.4772543609142303,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.936005473136902,0.6738949418067932,0.4736263751983642,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.7861152291297913,0.3981977701187134,0.3831842839717865,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.744384765625,0.5964632630348206,0.1698485165834427,0.7964962720870972,284.74346923828125,284.95001220703125,304.1553649902344,297.7750549316406,298.7340087890625,297.1215209960937,284.7619323730469,1.0,0.603298008441925,0.0696540251374244,0.0696540251374244,1.0,1.0,-2.936996459960937,0.0111042009666562,2.9258923530578613,-0.6589275598526001,0.6824290156364441,0.6824290156364441,0.0,222.4828338623047,202.0,61923.26953125,0.0,2562.682861328125,1.0,278.2607116699219,282.92999267578125,300.6636962890625,304.83642578125,293.1499938964844,293.1499938964844,278.54998779296875,50606.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025678396224976,1.0,0.0,0.0,3.122239112854004,3.122261047363281,6.504675411633798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.953125,0.0,1114.938720703125,1895.4371337890625,0.0,2494.92578125,0.7941849827766418,1.0,0.0,3.0,1.0,0.0
17688000,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427673339844,0.7496615648269653,0.3440140187740326,0.3155663311481476,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439880371094,0.8443329334259033,0.4981139004230499,0.4772543609142303,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.936005473136902,0.6738949418067932,0.4736263751983642,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.7861152291297913,0.3981977701187134,0.3831842839717865,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.744384765625,0.5964632630348206,0.1698485165834427,0.7964962720870972,284.74346923828125,284.95001220703125,304.1553649902344,297.7750549316406,298.7340087890625,297.1215209960937,284.7619323730469,1.0,0.603298008441925,0.0696540251374244,0.0696540251374244,1.0,1.0,-2.936996459960937,0.0111042009666562,2.9258923530578613,-0.6589275598526001,0.6824290156364441,0.6824290156364441,0.0,222.4828338623047,202.0,61923.26953125,0.0,2562.682861328125,1.0,278.2607116699219,282.92999267578125,300.6636962890625,304.83642578125,293.1499938964844,293.1499938964844,278.54998779296875,50606.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025678396224976,1.0,0.0,0.0,3.122239112854004,3.122261047363281,6.504675411633798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.953125,0.0,1114.938720703125,1895.4371337890625,0.0,2494.92578125,0.7941849827766418,1.0,0.0,3.0,1.0,0.0
17688060,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7524056434631348,0.3424788117408752,0.3134758770465851,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8475238680839539,0.4957990944385528,0.4743046164512634,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9423260688781738,0.6745256781578064,0.4734070897102356,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7894657254219055,0.3966602981090545,0.3810391426086426,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.597700834274292,0.1681504249572754,0.7865987420082092,284.9902648925781,284.95001220703125,304.1449279785156,297.7779541015625,298.93389892578125,297.1147766113281,284.9999694824219,1.0,0.596315324306488,0.3769161999225616,0.3769161999225616,1.0,1.0,-2.9161953926086426,0.7685002684593201,2.1476950645446777,0.1020028293132782,0.8308390974998474,0.8308390974998474,0.0,215.8843231201172,190.0,61912.640625,0.0,2486.19970703125,1.0,278.53662109375,283.1968994140625,300.68035888671875,304.60748291015625,293.1499938964844,293.1499938964844,278.8500061035156,35677.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787002325057983,1.0,0.0,0.0,3.1611790657043457,3.161198616027832,6.667937668680679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.8388671875,0.0,1052.2071533203125,1895.4371337890625,0.0,2278.47802734375,0.7998470067977905,1.0,0.0,3.0,1.0,0.0
17688120,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7524056434631348,0.3424788117408752,0.3134758770465851,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8475238680839539,0.4957990944385528,0.4743046164512634,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9423260688781738,0.6745256781578064,0.4734070897102356,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7894657254219055,0.3966602981090545,0.3810391426086426,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.597700834274292,0.1681504249572754,0.7865987420082092,284.9902648925781,284.95001220703125,304.1449279785156,297.7779541015625,298.93389892578125,297.1147766113281,284.9999694824219,1.0,0.596315324306488,0.3769161999225616,0.3769161999225616,1.0,1.0,-2.9161953926086426,0.7685002684593201,2.1476950645446777,0.1020028293132782,0.8308390974998474,0.8308390974998474,0.0,215.8843231201172,190.0,61912.640625,0.0,2486.19970703125,1.0,278.53662109375,283.1968994140625,300.68035888671875,304.60748291015625,293.1499938964844,293.1499938964844,278.8500061035156,35677.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787002325057983,1.0,0.0,0.0,3.1611790657043457,3.161198616027832,6.667937668680679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.8388671875,0.0,1052.2071533203125,1895.4371337890625,0.0,2278.47802734375,0.7998470067977905,1.0,0.0,3.0,1.0,0.0
17688180,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7611040472984314,0.343756765127182,0.313419371843338,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.8568962812423706,0.496464192867279,0.4736182391643524,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.9561287760734558,0.6788734793663025,0.4752813875675201,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.7989712357521057,0.3977100253105163,0.3808316886425018,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.550048828125,0.6040934920310974,0.1679077893495559,0.7813928723335266,285.55780029296875,284.95001220703125,304.1340026855469,297.7803955078125,300.2137145996094,297.13922119140625,285.5667724609375,1.0,0.5889232158660889,0.684178352355957,0.684178352355957,1.0,1.0,-2.9110233783721924,1.278386116027832,1.6326372623443604,0.6121158003807068,1.0,1.0,0.0,204.74891662597656,178.0,71928.2265625,0.0,2418.792724609375,1.0,278.8389587402344,283.6703796386719,300.8437805175781,305.29425048828125,293.1499938964844,293.1499938964844,278.54998779296875,28479.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788018524646759,1.0,0.0,0.0,3.5531365871429443,3.5531582832336426,8.423975828009134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12251.9775390625,0.0,1373.2735595703125,1895.4371337890625,0.0,2362.423583984375,0.8780103921890259,1.0,0.0,3.0,1.0,0.0
17688240,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7611040472984314,0.343756765127182,0.313419371843338,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.8568962812423706,0.496464192867279,0.4736182391643524,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.9561287760734558,0.6788734793663025,0.4752813875675201,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.7989712357521057,0.3977100253105163,0.3808316886425018,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.550048828125,0.6040934920310974,0.1679077893495559,0.7813928723335266,285.55780029296875,284.95001220703125,304.1340026855469,297.7803955078125,300.2137145996094,297.13922119140625,285.5667724609375,1.0,0.5889232158660889,0.684178352355957,0.684178352355957,1.0,1.0,-2.9110233783721924,1.278386116027832,1.6326372623443604,0.6121158003807068,1.0,1.0,0.0,204.74891662597656,178.0,71928.2265625,0.0,2418.792724609375,1.0,278.8389587402344,283.6703796386719,300.8437805175781,305.29425048828125,293.1499938964844,293.1499938964844,278.54998779296875,28479.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788018524646759,1.0,0.0,0.0,3.5531365871429443,3.5531582832336426,8.423975828009134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12251.9775390625,0.0,1373.2735595703125,1895.4371337890625,0.0,2362.423583984375,0.8780103921890259,1.0,0.0,3.0,1.0,0.0
17688300,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537048339844,0.7671405673027039,0.3442455232143402,0.3139430582523346,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8633818030357361,0.4968199729919433,0.4739798605442047,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.964533507823944,0.680634617805481,0.4767169654369354,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527587890625,0.8054313659667969,0.3983195722103119,0.3813635408878326,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612121582031,0.6087551712989807,0.1679846197366714,0.780771017074585,285.45233154296875,284.95001220703125,304.1283264160156,297.78143310546875,300.34356689453125,297.1499938964844,285.44073486328125,1.0,0.5854719281196594,0.8378094434738159,0.8378094434738159,1.0,1.0,-2.913708448410034,1.3296551704406738,1.58405339717865,0.6626864075660706,1.0,1.0,0.0,198.3753204345703,178.0,74670.9765625,0.0,2391.7060546875,1.0,278.5984191894531,283.50885009765625,300.921142578125,305.7773742675781,293.1499938964844,293.1499938964844,278.54998779296875,30078.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065575361251831,1.0,0.0,0.0,3.653030395507813,3.653053522109986,8.904302148948773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.203125,0.0,1492.201171875,1895.4371337890625,0.0,2531.528564453125,0.901440680027008,1.0,0.0,3.0,1.0,0.0
17688360,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.321533203125,0.7720469832420349,0.3436837196350097,0.3136655688285827,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.8688837885856628,0.4961696863174438,0.473591536283493,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.318115234375,0.9712182283401488,0.6808966398239136,0.4772071838378906,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32061767578125,0.8107602000236511,0.3981103301048279,0.3813089728355407,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284606933594,0.6126082539558411,0.1677066683769226,0.7792479395866394,285.3201599121094,284.95001220703125,304.1224670410156,297.78228759765625,300.2567749023437,297.1484375,285.30767822265625,1.0,0.5818569660186768,0.6874268651008606,0.6874268651008606,1.0,1.0,-2.9116132259368896,1.2907203435897827,1.6208927631378174,0.6243386268615723,1.0,1.0,0.0,192.7050170898437,166.0,74832.9453125,0.0,2359.97705078125,1.0,278.5575561523437,283.3719482421875,300.89923095703125,305.8207397460937,293.1499938964844,293.1499938964844,278.25,31356.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175116181373596,1.0,0.0,0.0,3.729834079742432,3.729858160018921,9.282657629228196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13018.6201171875,0.0,1588.3135986328125,1895.4371337890625,0.0,2632.53173828125,0.9197399616241456,1.0,0.0,3.0,1.0,0.0
17688420,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.7778644561767578,0.3394761979579925,0.3105501532554626,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763610839844,0.8761358261108398,0.4916088879108429,0.470062255859375,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748352050781,0.9798134565353394,0.677207350730896,0.4754277169704437,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777648925781,0.8175163865089417,0.3949404656887054,0.3789155483245849,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6892395019531,0.6170734763145447,0.1657178550958633,0.7710864543914795,284.67724609375,284.95001220703125,304.1102294921875,297.7835693359375,299.1822204589844,297.1144104003906,284.66485595703125,1.0,0.5735703706741333,0.3866617381572723,0.3866617381572723,1.0,1.0,-2.8888230323791504,0.8353980183601379,2.053424835205078,0.1748176962137222,0.7371770739555359,0.7371770739555359,0.0,183.19985961914065,154.0,67699.6171875,0.0,2275.147705078125,1.0,278.257080078125,282.7875366210937,300.8050231933594,305.5417785644531,293.1499938964844,293.1499938964844,278.54998779296875,47147.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249474763870239,1.0,0.0,0.0,3.5664539337158203,3.566479206085205,8.487240847898647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.5029296875,0.0,1523.69140625,1895.4371337890625,0.0,2701.464111328125,0.8869538903236389,1.0,0.0,3.0,1.0,0.0
17688480,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.7778644561767578,0.3394761979579925,0.3105501532554626,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763610839844,0.8761358261108398,0.4916088879108429,0.470062255859375,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748352050781,0.9798134565353394,0.677207350730896,0.4754277169704437,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777648925781,0.8175163865089417,0.3949404656887054,0.3789155483245849,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6892395019531,0.6170734763145447,0.1657178550958633,0.7710864543914795,284.67724609375,284.95001220703125,304.1102294921875,297.7835693359375,299.1822204589844,297.1144104003906,284.66485595703125,1.0,0.5735703706741333,0.3866617381572723,0.3866617381572723,1.0,1.0,-2.8888230323791504,0.8353980183601379,2.053424835205078,0.1748176962137222,0.7371770739555359,0.7371770739555359,0.0,183.19985961914065,154.0,67699.6171875,0.0,2275.147705078125,1.0,278.257080078125,282.7875366210937,300.8050231933594,305.5417785644531,293.1499938964844,293.1499938964844,278.54998779296875,47147.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249474763870239,1.0,0.0,0.0,3.5664539337158203,3.566479206085205,8.487240847898647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.5029296875,0.0,1523.69140625,1895.4371337890625,0.0,2701.464111328125,0.8869538903236389,1.0,0.0,3.0,1.0,0.0
17688540,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.783601701259613,0.3361915647983551,0.3065502047538757,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8833504915237427,0.4875205755233764,0.4651990532875061,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9880127310752868,0.6751341223716736,0.4729012846946716,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8238855600357056,0.3919591009616852,0.3752458393573761,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6206654906272888,0.163436084985733,0.7584147453308105,284.8751220703125,284.95001220703125,304.09722900390625,297.7841796875,298.7004089355469,297.0904235839844,284.8831481933594,1.0,0.5640311241149902,0.0858966037631034,0.0858966037631034,1.0,1.0,-2.8554837703704834,0.0291248951107263,2.826358795166016,-0.6234689354896545,0.760682225227356,0.760682225227356,0.0,173.20054626464844,142.0,59934.328125,0.0,2174.008544921875,1.0,278.5380554199219,283.10400390625,300.6351623535156,304.5590515136719,293.1499938964844,293.1499938964844,278.8500061035156,42741.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882086634635925,1.0,0.0,0.0,3.1246726512908936,3.1246931552886963,6.514819688163698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.7470703125,0.0,1066.6646728515625,1895.4371337890625,0.0,2364.14453125,0.7960619926452637,1.0,0.0,3.0,1.0,0.0
