time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688600,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.783601701259613,0.3361915647983551,0.3065502047538757,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8833504915237427,0.4875205755233764,0.4651990532875061,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9880127310752868,0.6751341223716736,0.4729012846946716,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8238855600357056,0.3919591009616852,0.3752458393573761,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6206654906272888,0.163436084985733,0.7584147453308105,284.8751220703125,284.95001220703125,304.09722900390625,297.7841796875,298.7004089355469,297.0904235839844,284.8831481933594,1.0,0.5640311241149902,0.0858966037631034,0.0858966037631034,1.0,1.0,-2.8554837703704834,0.0291248951107263,2.826358795166016,-0.6234689354896545,0.760682225227356,0.760682225227356,0.0,173.20054626464844,142.0,59934.328125,0.0,2174.008544921875,1.0,278.5380554199219,283.10400390625,300.6351623535156,304.5590515136719,293.1499938964844,293.1499938964844,278.8500061035156,42741.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882086634635925,1.0,0.0,0.0,3.1246726512908936,3.1246931552886963,6.514819688163698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.7470703125,0.0,1066.6646728515625,1895.4371337890625,0.0,2364.14453125,0.7960619926452637,1.0,0.0,3.0,1.0,0.0
17688660,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7945394515991211,0.3349716961383819,0.3048505485057831,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.895699143409729,0.485527753829956,0.4626549780368805,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6758081912994385,0.4723601937294006,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8345121741294861,0.3907501399517059,0.3734564781188965,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.6273865699768066,0.1620414853096008,0.7494951486587524,284.9794616699219,284.95001220703125,304.0833435058594,297.78399658203125,298.8894958496094,297.08966064453125,284.99041748046875,1.0,0.5542192459106445,0.3777724206447601,0.3777724206447601,1.0,1.0,-2.836878538131714,0.7457829713821411,2.091095447540283,0.0965446308255195,0.8356156349182129,0.8356156349182129,0.0,162.01931762695312,130.0,59946.34375,0.0,2083.91943359375,1.0,278.8370666503906,283.2403259277344,300.6957092285156,304.4998779296875,293.1499938964844,293.1499938964844,279.1499938964844,34813.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673692107200623,1.0,0.0,0.0,3.2328028678894043,3.2328226566314697,6.973514814490045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.837890625,0.0,1108.8011474609375,1895.4371337890625,0.0,2177.5126953125,0.8118208646774292,1.0,0.0,3.0,1.0,0.0
17688720,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7945394515991211,0.3349716961383819,0.3048505485057831,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.895699143409729,0.485527753829956,0.4626549780368805,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6758081912994385,0.4723601937294006,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8345121741294861,0.3907501399517059,0.3734564781188965,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.6273865699768066,0.1620414853096008,0.7494951486587524,284.9794616699219,284.95001220703125,304.0833435058594,297.78399658203125,298.8894958496094,297.08966064453125,284.99041748046875,1.0,0.5542192459106445,0.3777724206447601,0.3777724206447601,1.0,1.0,-2.836878538131714,0.7457829713821411,2.091095447540283,0.0965446308255195,0.8356156349182129,0.8356156349182129,0.0,162.01931762695312,130.0,59946.34375,0.0,2083.91943359375,1.0,278.8370666503906,283.2403259277344,300.6957092285156,304.4998779296875,293.1499938964844,293.1499938964844,279.1499938964844,34813.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673692107200623,1.0,0.0,0.0,3.2328028678894043,3.2328226566314697,6.973514814490045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.837890625,0.0,1108.8011474609375,1895.4371337890625,0.0,2177.5126953125,0.8118208646774292,1.0,0.0,3.0,1.0,0.0
17688780,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.8064905405044556,0.3360407948493957,0.3047513663768768,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531311035156,0.90902179479599,0.4859298169612884,0.4618954360485077,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55401611328125,0.9990000128746032,0.6823447346687317,0.4533720314502716,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55224609375,0.845986545085907,0.3916058838367462,0.3732335269451141,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450439453125,0.6348071694374084,0.1617367416620254,0.7447252869606018,285.5525207519531,284.95001220703125,304.0685119628906,297.7829895019531,300.14752197265625,297.1253967285156,285.560546875,1.0,0.5435557961463928,0.6696482300758362,0.6696482300758362,1.0,1.0,-2.8061022758483887,1.220606803894043,1.5854954719543457,0.5781084299087524,1.0,1.0,0.0,151.7329559326172,118.0,68880.9375,0.0,1982.486328125,1.0,279.1393737792969,283.7323608398437,300.8478088378906,305.1153564453125,293.1499938964844,293.1499938964844,278.8500061035156,28906.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777155876159668,1.0,0.0,0.0,3.579909563064575,3.579931735992432,8.551403425371973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11689.580078125,0.0,1404.523193359375,1895.4371337890625,0.0,2264.642333984375,0.884235143661499,1.0,0.0,3.0,1.0,0.0
17688840,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.8064905405044556,0.3360407948493957,0.3047513663768768,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531311035156,0.90902179479599,0.4859298169612884,0.4618954360485077,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55401611328125,0.9990000128746032,0.6823447346687317,0.4533720314502716,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55224609375,0.845986545085907,0.3916058838367462,0.3732335269451141,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450439453125,0.6348071694374084,0.1617367416620254,0.7447252869606018,285.5525207519531,284.95001220703125,304.0685119628906,297.7829895019531,300.14752197265625,297.1253967285156,285.560546875,1.0,0.5435557961463928,0.6696482300758362,0.6696482300758362,1.0,1.0,-2.8061022758483887,1.220606803894043,1.5854954719543457,0.5781084299087524,1.0,1.0,0.0,151.7329559326172,118.0,68880.9375,0.0,1982.486328125,1.0,279.1393737792969,283.7323608398437,300.8478088378906,305.1153564453125,293.1499938964844,293.1499938964844,278.8500061035156,28906.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777155876159668,1.0,0.0,0.0,3.579909563064575,3.579931735992432,8.551403425371973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11689.580078125,0.0,1404.523193359375,1895.4371337890625,0.0,2264.642333984375,0.884235143661499,1.0,0.0,3.0,1.0,0.0
17688900,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43865966796875,0.814120352268219,0.3364062011241913,0.3052085340023041,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43621826171875,0.9185616970062256,0.4860986471176147,0.4621386528015136,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349670410156,0.9990000128746032,0.6870050430297852,0.4412344396114349,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375305175781,0.8537379503250122,0.3920588195323944,0.373677521944046,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476318359375,0.6401033997535706,0.161741241812706,0.7440099716186523,285.4371643066406,284.95001220703125,304.06072998046875,297.7821350097656,300.29669189453125,297.152587890625,285.4236145019531,1.0,0.5381959080696106,0.8155861496925354,0.8155861496925354,1.0,1.0,-2.7929437160491943,1.267577052116394,1.5253665447235107,0.6278589963912964,1.0,1.0,0.0,145.93670654296875,118.0,71331.4765625,0.0,1932.964599609375,1.0,278.8972473144531,283.5639343261719,300.92352294921875,305.57177734375,293.1499938964844,293.1499938964844,278.8500061035156,30417.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958276867866516,1.0,0.0,0.0,3.673577547073364,3.673600673675537,9.004750722851895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.5869140625,0.0,1517.5223388671875,1895.4371337890625,0.0,2433.341796875,0.9063369631767272,1.0,0.0,3.0,1.0,0.0
17688960,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8204721212387085,0.335731029510498,0.3048570156097412,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29052734375,0.9273616671562196,0.4852536022663116,0.4616058766841888,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.9990000128746032,0.6908456087112427,0.4300349652767181,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29180908203125,0.8608248829841614,0.3916791379451751,0.3735030889511108,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009948730469,0.6449743509292603,0.1614097654819488,0.7423577904701233,285.29150390625,284.95001220703125,304.0526733398437,297.7810363769531,300.2156066894531,297.1702880859375,285.27716064453125,1.0,0.5326259136199951,0.6775329113006592,0.6775329113006592,1.0,1.0,-2.7762339115142822,1.2214226722717283,1.5548112392425537,0.5856771469116211,1.0,1.0,0.0,140.5480499267578,121.0,71159.53125,0.0,1881.3192138671875,1.0,278.8573913574219,283.4179992675781,300.8974914550781,305.5889587402344,293.1499938964844,293.1499938964844,278.54998779296875,31626.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066362142562866,1.0,0.0,0.0,3.7458455562591553,3.745869636535645,9.362525474898576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.728515625,0.0,1608.8564453125,1895.4371337890625,0.0,2532.25146484375,0.9235537648200988,1.0,0.0,3.0,1.0,0.0
17689020,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69586181640625,0.8237761855125427,0.3316227495670318,0.301862359046936,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.9327518939971924,0.480525404214859,0.4579916596412658,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933898925781,0.9990000128746032,0.6942175030708313,0.4203629195690155,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69500732421875,0.8654449582099915,0.3883381187915802,0.3710447549819946,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70343017578125,0.6476797461509705,0.1594781875610351,0.7350029349327087,284.6947937011719,284.95001220703125,304.0356750488281,297.7781066894531,299.25714111328125,297.16766357421875,284.68670654296875,1.0,0.5258751511573792,0.4014264345169067,0.4014264345169067,1.0,1.0,-2.744866847991944,0.8180725574493408,1.926794171333313,0.189992070198059,0.746702253818512,0.746702253818512,0.0,135.33404541015625,124.0,64446.04296875,0.0,1810.357666015625,1.0,278.5571594238281,282.8827514648437,300.7954406738281,305.2910461425781,293.1499938964844,293.1499938964844,278.8500061035156,47520.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133121728897095,1.0,0.0,0.0,3.5541625022888184,3.554187774658203,8.42884105622943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.8310546875,0.0,1513.0694580078125,1895.4371337890625,0.0,2593.727783203125,0.885858952999115,1.0,0.0,3.0,1.0,0.0
17689080,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69586181640625,0.8237761855125427,0.3316227495670318,0.301862359046936,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.9327518939971924,0.480525404214859,0.4579916596412658,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933898925781,0.9990000128746032,0.6942175030708313,0.4203629195690155,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69500732421875,0.8654449582099915,0.3883381187915802,0.3710447549819946,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70343017578125,0.6476797461509705,0.1594781875610351,0.7350029349327087,284.6947937011719,284.95001220703125,304.0356750488281,297.7781066894531,299.25714111328125,297.16766357421875,284.68670654296875,1.0,0.5258751511573792,0.4014264345169067,0.4014264345169067,1.0,1.0,-2.744866847991944,0.8180725574493408,1.926794171333313,0.189992070198059,0.746702253818512,0.746702253818512,0.0,135.33404541015625,124.0,64446.04296875,0.0,1810.357666015625,1.0,278.5571594238281,282.8827514648437,300.7954406738281,305.2910461425781,293.1499938964844,293.1499938964844,278.8500061035156,47520.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133121728897095,1.0,0.0,0.0,3.5541625022888184,3.554187774658203,8.42884105622943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.8310546875,0.0,1513.0694580078125,1895.4371337890625,0.0,2593.727783203125,0.885858952999115,1.0,0.0,3.0,1.0,0.0
17689140,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8223211765289307,0.3286005854606628,0.2984246909618377,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9312329888343812,0.4764383435249328,0.4534467756748199,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9990000128746032,0.6963719129562378,0.417940080165863,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8644542694091797,0.3852952420711517,0.3676384389400482,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6458070278167725,0.157302588224411,0.7243387699127197,284.8817749023437,284.95001220703125,304.0174865722656,297.7741394042969,298.73345947265625,297.1574401855469,284.8825378417969,1.0,0.5214137434959412,0.1253199577331543,0.1253199577331543,1.0,1.0,-2.7154335975646973,0.1368638426065445,2.5785698890686035,-0.4837596416473388,0.7643356919288635,0.7643356919288635,0.0,133.20469665527344,127.0,56920.9609375,0.0,1759.94189453125,1.0,278.8379821777344,283.1726379394531,300.61669921875,304.3417053222656,293.1499938964844,293.1499938964844,279.1499938964844,41765.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775436282157898,1.0,0.0,0.0,3.135342836380005,3.135363340377808,6.55938947602408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.5068359375,0.0,1069.481689453125,1895.4371337890625,0.0,2249.263671875,0.7981356978416443,1.0,0.0,3.0,1.0,0.0
17689200,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8223211765289307,0.3286005854606628,0.2984246909618377,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9312329888343812,0.4764383435249328,0.4534467756748199,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9990000128746032,0.6963719129562378,0.417940080165863,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8644542694091797,0.3852952420711517,0.3676384389400482,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6458070278167725,0.157302588224411,0.7243387699127197,284.8817749023437,284.95001220703125,304.0174865722656,297.7741394042969,298.73345947265625,297.1574401855469,284.8825378417969,1.0,0.5214137434959412,0.1253199577331543,0.1253199577331543,1.0,1.0,-2.7154335975646973,0.1368638426065445,2.5785698890686035,-0.4837596416473388,0.7643356919288635,0.7643356919288635,0.0,133.20469665527344,127.0,56920.9609375,0.0,1759.94189453125,1.0,278.8379821777344,283.1726379394531,300.61669921875,304.3417053222656,293.1499938964844,293.1499938964844,279.1499938964844,41765.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775436282157898,1.0,0.0,0.0,3.135342836380005,3.135363340377808,6.55938947602408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.5068359375,0.0,1069.481689453125,1895.4371337890625,0.0,2249.263671875,0.7981356978416443,1.0,0.0,3.0,1.0,0.0
17689260,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8214378952980042,0.327301025390625,0.2971192300319671,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.929756760597229,0.4742484390735626,0.4511772990226745,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9990000128746032,0.6995853185653687,0.4175465404987335,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8635156750679016,0.3838700950145721,0.3660928010940552,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.6439606547355652,0.1558610051870346,0.7173197269439697,284.97833251953125,284.95001220703125,303.9979858398437,297.7689819335937,298.9258117675781,297.1659240722656,284.9900817871094,1.0,0.518716037273407,0.3791165947914123,0.3791165947914123,1.0,1.0,-2.700377941131592,0.7066465020179749,1.993731379508972,0.0888961479067802,0.833980143070221,0.833980143070221,0.0,132.5977325439453,130.0,56814.45703125,0.0,1731.5352783203125,1.0,279.13671875,283.30987548828125,300.6748046875,304.27862548828125,293.1499938964844,293.1499938964844,279.45001220703125,34813.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531812787055969,1.0,0.0,0.0,3.2303476333618164,3.230367660522461,6.962927159293031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.8330078125,0.0,1106.6229248046875,1895.4371337890625,0.0,2053.03662109375,0.8111358284950256,1.0,0.0,3.0,1.0,0.0
17689320,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8214378952980042,0.327301025390625,0.2971192300319671,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.929756760597229,0.4742484390735626,0.4511772990226745,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9990000128746032,0.6995853185653687,0.4175465404987335,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8635156750679016,0.3838700950145721,0.3660928010940552,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.6439606547355652,0.1558610051870346,0.7173197269439697,284.97833251953125,284.95001220703125,303.9979858398437,297.7689819335937,298.9258117675781,297.1659240722656,284.9900817871094,1.0,0.518716037273407,0.3791165947914123,0.3791165947914123,1.0,1.0,-2.700377941131592,0.7066465020179749,1.993731379508972,0.0888961479067802,0.833980143070221,0.833980143070221,0.0,132.5977325439453,130.0,56814.45703125,0.0,1731.5352783203125,1.0,279.13671875,283.30987548828125,300.6748046875,304.27862548828125,293.1499938964844,293.1499938964844,279.45001220703125,34813.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531812787055969,1.0,0.0,0.0,3.2303476333618164,3.230367660522461,6.962927159293031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.8330078125,0.0,1106.6229248046875,1895.4371337890625,0.0,2053.03662109375,0.8111358284950256,1.0,0.0,3.0,1.0,0.0
17689380,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.8216228485107422,0.3279382288455963,0.2970641255378723,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5336303710937,0.9294788241386414,0.4742069840431213,0.45042285323143,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346069335937,0.9990000128746032,0.7049881815910339,0.4171684086322784,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53253173828125,0.8636344075202942,0.3843461573123932,0.3659128844738006,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.523193359375,0.6430738568305969,0.1553795486688614,0.7136276364326477,285.5327453613281,284.95001220703125,303.9771423339844,297.7626037597656,300.0722961425781,297.1970520019531,285.5442810058594,1.0,0.5175647139549255,0.6329132318496704,0.6329132318496704,1.0,1.0,-2.694285154342652,1.142688274383545,1.5515968799591064,0.5259807109832764,1.0,1.0,0.0,132.3018035888672,133.0,65252.16796875,0.0,1719.205810546875,1.0,279.4393310546875,283.7896423339844,300.82403564453125,304.8504638671875,293.1499938964844,293.1499938964844,279.1499938964844,28858.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621109485626221,1.0,0.0,0.0,3.5767152309417725,3.576737403869629,8.536150062354864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.58203125,0.0,1400.7901611328125,1895.4371337890625,0.0,2131.11376953125,0.8834817409515381,1.0,0.0,3.0,1.0,0.0
17689440,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.8216228485107422,0.3279382288455963,0.2970641255378723,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5336303710937,0.9294788241386414,0.4742069840431213,0.45042285323143,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346069335937,0.9990000128746032,0.7049881815910339,0.4171684086322784,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53253173828125,0.8636344075202942,0.3843461573123932,0.3659128844738006,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.523193359375,0.6430738568305969,0.1553795486688614,0.7136276364326477,285.5327453613281,284.95001220703125,303.9771423339844,297.7626037597656,300.0722961425781,297.1970520019531,285.5442810058594,1.0,0.5175647139549255,0.6329132318496704,0.6329132318496704,1.0,1.0,-2.694285154342652,1.142688274383545,1.5515968799591064,0.5259807109832764,1.0,1.0,0.0,132.3018035888672,133.0,65252.16796875,0.0,1719.205810546875,1.0,279.4393310546875,283.7896423339844,300.82403564453125,304.8504638671875,293.1499938964844,293.1499938964844,279.1499938964844,28858.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621109485626221,1.0,0.0,0.0,3.5767152309417725,3.576737403869629,8.536150062354864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.58203125,0.0,1400.7901611328125,1895.4371337890625,0.0,2131.11376953125,0.8834817409515381,1.0,0.0,3.0,1.0,0.0
17689500,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589233398437,0.8222273588180542,0.3281479775905609,0.2975145876407623,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45703125,0.9299941658973694,0.4742591679096222,0.4506852924823761,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4562072753906,0.9990000128746032,0.7076417803764343,0.416817843914032,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.8642591834068298,0.3846905827522278,0.3664023876190185,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.466064453125,0.6431852579116821,0.1552919596433639,0.7134097814559937,285.45782470703125,284.95001220703125,303.9661560058594,297.7589416503906,300.2453308105469,297.2105407714844,285.44757080078125,1.0,0.5175967216491699,0.759811520576477,0.759811520576477,1.0,1.0,-2.6950464248657227,1.2077531814575195,1.4872931241989136,0.5908958315849304,1.0,1.0,0.0,132.2024383544922,133.0,68111.96875,0.0,1719.5927734375,1.0,279.1978759765625,283.6539611816406,300.9076843261719,305.3228454589844,293.1499938964844,293.1499938964844,279.1499938964844,30376.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820621132850647,1.0,0.0,0.0,3.671093702316284,3.671116828918457,8.992578273137042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.3740234375,0.0,1514.4464111328125,1895.4371337890625,0.0,2308.674560546875,0.9057451486587524,1.0,0.0,3.0,1.0,0.0
17689560,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385925292969,0.8213698267936707,0.3274585008621216,0.2972883582115173,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363342285156,0.9287657737731934,0.4734370112419128,0.4503194689750671,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352966308594,0.9990000128746032,0.7090088129043579,0.4178950786590576,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3375244140625,0.8635064959526062,0.3843106627464294,0.3663866519927978,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3463439941406,0.6423535943031311,0.1548959761857986,0.7123943567276001,285.3372802734375,284.95001220703125,303.95477294921875,297.75494384765625,300.1363830566406,297.2110290527344,285.3237609863281,1.0,0.5178362727165222,0.6423172354698181,0.6423172354698181,1.0,1.0,-2.694394111633301,1.1614450216293335,1.5329492092132568,0.5449708700180054,1.0,1.0,0.0,132.61929321289062,136.0,68092.6328125,0.0,1720.742431640625,1.0,279.1575927734375,283.52349853515625,300.884765625,305.3652038574219,293.1499938964844,293.1499938964844,278.8500061035156,31593.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945869565010071,1.0,0.0,0.0,3.743894338607788,3.743918657302856,9.352774554827192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.1083984375,0.0,1606.34375,1895.4371337890625,0.0,2422.041748046875,0.9230891466140748,1.0,0.0,3.0,1.0,0.0
17689620,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.8148213624954224,0.3233252167701721,0.294541597366333,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.92035174369812,0.4687680006027221,0.4470382928848266,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.9990000128746032,0.7068907022476196,0.4246704280376434,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359313964844,0.857251763343811,0.380968302488327,0.3642066717147827,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.6370975971221924,0.1527768224477768,0.7055747509002686,284.7356262207031,284.95001220703125,303.9308776855469,297.74591064453125,299.239990234375,297.1716003417969,284.7200622558594,1.0,0.5183944702148438,0.4073285758495331,0.4073285758495331,1.0,1.0,-2.6844873428344727,0.8065968751907349,1.877890348434448,0.1932263076305389,0.7911513447761536,0.7911513447761536,0.0,135.03579711914062,139.0,62948.00390625,0.0,1718.8717041015625,1.0,278.85675048828125,282.95806884765625,300.7777099609375,305.1296081542969,293.1499938964844,293.1499938964844,279.1499938964844,42375.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040754795074463,1.0,0.0,0.0,3.673419237136841,3.6734445095062256,9.003974241750257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.9287109375,0.0,1607.3870849609375,1895.4371337890625,0.0,2508.744384765625,0.9096316695213318,1.0,0.0,3.0,1.0,0.0
17689680,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.8148213624954224,0.3233252167701721,0.294541597366333,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.92035174369812,0.4687680006027221,0.4470382928848266,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.9990000128746032,0.7068907022476196,0.4246704280376434,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359313964844,0.857251763343811,0.380968302488327,0.3642066717147827,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.6370975971221924,0.1527768224477768,0.7055747509002686,284.7356262207031,284.95001220703125,303.9308776855469,297.74591064453125,299.239990234375,297.1716003417969,284.7200622558594,1.0,0.5183944702148438,0.4073285758495331,0.4073285758495331,1.0,1.0,-2.6844873428344727,0.8065968751907349,1.877890348434448,0.1932263076305389,0.7911513447761536,0.7911513447761536,0.0,135.03579711914062,139.0,62948.00390625,0.0,1718.8717041015625,1.0,278.85675048828125,282.95806884765625,300.7777099609375,305.1296081542969,293.1499938964844,293.1499938964844,279.1499938964844,42375.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040754795074463,1.0,0.0,0.0,3.673419237136841,3.6734445095062256,9.003974241750257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.9287109375,0.0,1607.3870849609375,1895.4371337890625,0.0,2508.744384765625,0.9096316695213318,1.0,0.0,3.0,1.0,0.0
17689740,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8058527112007141,0.3197166919708252,0.2908738553524017,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9093794822692872,0.4642179608345032,0.4423632025718689,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9990000128746032,0.70346999168396,0.433735579252243,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8487171530723572,0.377496600151062,0.3606805205345154,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6296358704566956,0.1501608043909073,0.6941288709640503,284.8892822265625,284.95001220703125,303.9053649902344,297.73541259765625,298.6825256347656,297.1282653808594,284.892333984375,1.0,0.518749475479126,0.1723399609327316,0.1723399609327316,1.0,1.0,-2.6673583984375,0.2535130679607391,2.4138455390930176,-0.3551250398159027,0.7893993854522705,0.7893993854522705,0.0,138.19259643554688,142.0,55579.89453125,0.0,1711.1807861328125,1.0,279.1397399902344,283.2244873046875,300.5919189453125,304.2337646484375,293.1499938964844,293.1499938964844,279.45001220703125,41689.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698650360107422,1.0,0.0,0.0,3.249114751815796,3.249135971069336,7.044065455374948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.8466796875,0.0,1169.1168212890625,1895.4371337890625,0.0,2199.639892578125,0.8236538171768188,1.0,0.0,3.0,1.0,0.0
17689800,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8058527112007141,0.3197166919708252,0.2908738553524017,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9093794822692872,0.4642179608345032,0.4423632025718689,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9990000128746032,0.70346999168396,0.433735579252243,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8487171530723572,0.377496600151062,0.3606805205345154,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6296358704566956,0.1501608043909073,0.6941288709640503,284.8892822265625,284.95001220703125,303.9053649902344,297.73541259765625,298.6825256347656,297.1282653808594,284.892333984375,1.0,0.518749475479126,0.1723399609327316,0.1723399609327316,1.0,1.0,-2.6673583984375,0.2535130679607391,2.4138455390930176,-0.3551250398159027,0.7893993854522705,0.7893993854522705,0.0,138.19259643554688,142.0,55579.89453125,0.0,1711.1807861328125,1.0,279.1397399902344,283.2244873046875,300.5919189453125,304.2337646484375,293.1499938964844,293.1499938964844,279.45001220703125,41689.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698650360107422,1.0,0.0,0.0,3.249114751815796,3.249135971069336,7.044065455374948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.8466796875,0.0,1169.1168212890625,1895.4371337890625,0.0,2199.639892578125,0.8236538171768188,1.0,0.0,3.0,1.0,0.0
17689860,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7998037934303284,0.3180049061775207,0.2892542779445648,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9022521376609802,0.461695522069931,0.439849704504013,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9990000128746032,0.7020657062530518,0.4409189820289612,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8429589867591858,0.3757506012916565,0.3589128255844116,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.623997151851654,0.1482774019241333,0.6856508851051331,285.00360107421875,284.95001220703125,303.8780822753906,297.723388671875,298.9325561523437,297.11358642578125,285.0209350585937,1.0,0.5191946625709534,0.3900628387928009,0.3900628387928009,1.0,1.0,-2.658714056015014,0.7220879793167114,1.9366261959075928,0.1151438429951667,0.8767349123954773,0.8767349123954773,0.0,141.0452880859375,145.0,56105.17578125,0.0,1709.0572509765625,1.0,279.4384155273437,283.3797607421875,300.6341247558594,304.16851806640625,293.1499938964844,293.1499938964844,279.75,33880.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748262345790863,1.0,0.0,0.0,3.3741908073425293,3.3742117881774902,7.596832460876612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.0029296875,0.0,1232.758544921875,1895.4371337890625,0.0,2010.43701171875,0.842340350151062,1.0,0.0,3.0,1.0,0.0
17689920,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7998037934303284,0.3180049061775207,0.2892542779445648,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9022521376609802,0.461695522069931,0.439849704504013,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9990000128746032,0.7020657062530518,0.4409189820289612,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8429589867591858,0.3757506012916565,0.3589128255844116,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.623997151851654,0.1482774019241333,0.6856508851051331,285.00360107421875,284.95001220703125,303.8780822753906,297.723388671875,298.9325561523437,297.11358642578125,285.0209350585937,1.0,0.5191946625709534,0.3900628387928009,0.3900628387928009,1.0,1.0,-2.658714056015014,0.7220879793167114,1.9366261959075928,0.1151438429951667,0.8767349123954773,0.8767349123954773,0.0,141.0452880859375,145.0,56105.17578125,0.0,1709.0572509765625,1.0,279.4384155273437,283.3797607421875,300.6341247558594,304.16851806640625,293.1499938964844,293.1499938964844,279.75,33880.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748262345790863,1.0,0.0,0.0,3.3741908073425293,3.3742117881774902,7.596832460876612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.0029296875,0.0,1232.758544921875,1895.4371337890625,0.0,2010.43701171875,0.842340350151062,1.0,0.0,3.0,1.0,0.0
17689980,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497131347656,0.7966227531433105,0.3183193802833557,0.2889945209026336,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.552001953125,0.8982883095741272,0.4613681137561798,0.4389294981956482,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533447265625,0.9990000128746032,0.7037549614906311,0.4456701576709747,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55084228515625,0.8398539423942566,0.3759421706199646,0.3585674464702606,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.6204039454460144,0.1473804712295532,0.6805346012115479,285.5511169433594,284.95001220703125,303.8489990234375,297.70977783203125,299.9181823730469,297.1260070800781,285.5633544921875,1.0,0.5200645923614502,0.6077857613563538,0.6077857613563538,1.0,1.0,-2.6564323902130127,1.1034808158874512,1.5529515743255615,0.4967626631259918,1.0,1.0,0.0,143.0935821533203,133.0,63140.2265625,0.0,1713.326171875,1.0,279.7406616210937,283.8544311523437,300.767333984375,304.6763000488281,293.1499938964844,293.1499938964844,279.45001220703125,30171.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569891810417175,1.0,0.0,0.0,3.658038377761841,3.6580612659454346,8.928731745072582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.3134765625,0.0,1498.4276123046875,1895.4371337890625,0.0,2086.216796875,0.902744710445404,1.0,0.0,3.0,1.0,0.0
17690040,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497131347656,0.7966227531433105,0.3183193802833557,0.2889945209026336,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.552001953125,0.8982883095741272,0.4613681137561798,0.4389294981956482,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533447265625,0.9990000128746032,0.7037549614906311,0.4456701576709747,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55084228515625,0.8398539423942566,0.3759421706199646,0.3585674464702606,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.6204039454460144,0.1473804712295532,0.6805346012115479,285.5511169433594,284.95001220703125,303.8489990234375,297.70977783203125,299.9181823730469,297.1260070800781,285.5633544921875,1.0,0.5200645923614502,0.6077857613563538,0.6077857613563538,1.0,1.0,-2.6564323902130127,1.1034808158874512,1.5529515743255615,0.4967626631259918,1.0,1.0,0.0,143.0935821533203,133.0,63140.2265625,0.0,1713.326171875,1.0,279.7406616210937,283.8544311523437,300.767333984375,304.6763000488281,293.1499938964844,293.1499938964844,279.45001220703125,30171.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569891810417175,1.0,0.0,0.0,3.658038377761841,3.6580612659454346,8.928731745072582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.3134765625,0.0,1498.4276123046875,1895.4371337890625,0.0,2086.216796875,0.902744710445404,1.0,0.0,3.0,1.0,0.0
17690100,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.489501953125,0.7981762886047363,0.3184182047843933,0.2892905175685882,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878234863281,0.8997911810874939,0.4612868726253509,0.4390217065811157,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48681640625,0.9990000128746032,0.7049605846405029,0.4436008632183075,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886474609375,0.8413197994232178,0.3761399984359741,0.358881413936615,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.6209444999694824,0.1470878273248672,0.6792234182357788,285.48846435546875,284.95001220703125,303.833740234375,297.70233154296875,300.1026611328125,297.1334228515625,285.47955322265625,1.0,0.5186617970466614,0.716647207736969,0.716647207736969,1.0,1.0,-2.653227567672729,1.173247218132019,1.47998046875,0.5674410462379456,1.0,1.0,0.0,142.1067657470703,133.0,65898.2890625,0.0,1703.919189453125,1.0,279.4963684082031,283.7328186035156,300.8461608886719,305.1217041015625,293.1499938964844,293.1499938964844,279.45001220703125,31432.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763544917106628,1.0,0.0,0.0,3.734308958053589,3.734333038330078,9.304944796895144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.888671875,0.0,1594.0372314453125,1895.4371337890625,0.0,2257.4716796875,0.9208058714866638,1.0,0.0,3.0,1.0,0.0
17690160,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739624023437,0.8000263571739197,0.3176788091659546,0.2889248430728912,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715209960937,0.9018943905830384,0.4603905081748962,0.4384860396385193,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700561523437,0.9990000128746032,0.705574095249176,0.4400596618652344,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37274169921875,0.8433021306991577,0.3756542503833771,0.3586734235286712,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.6218884587287903,0.1465322524309158,0.6770249605178833,285.3724975585937,284.95001220703125,303.8180236816406,297.6944580078125,299.9747009277344,297.1336669921875,285.35791015625,1.0,0.5163481831550598,0.6143534779548645,0.6143534779548645,1.0,1.0,-2.6450064182281494,1.116466403007507,1.5285398960113523,0.5128780007362366,1.0,1.0,0.0,140.29266357421875,136.0,65556.265625,0.0,1684.1009521484375,1.0,279.4571533203125,283.6067810058594,300.82012939453125,305.1459045410156,293.1499938964844,293.1499938964844,279.1499938964844,32432.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885267734527588,1.0,0.0,0.0,3.793246269226074,3.793271064758301,9.600975090506836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.74609375,0.0,1670.709228515625,1895.4371337890625,0.0,2367.024169921875,0.93484228849411,1.0,0.0,3.0,1.0,0.0
17690220,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715148925781,0.7963147163391113,0.3134401738643646,0.2859997749328613,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.898383617401123,0.4556238651275635,0.4350050389766693,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7661437988281,0.9990000128746032,0.7027443051338196,0.4415491223335266,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.8405763506889343,0.3721303641796112,0.3562223315238952,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850952148437,0.6187862157821655,0.1442400366067886,0.6687919497489929,284.7694396972656,284.95001220703125,303.7850341796875,297.6773986816406,299.1425170898437,297.1024475097656,284.7518615722656,1.0,0.5144263505935669,0.409766137599945,0.409766137599945,1.0,1.0,-2.62626051902771,0.7883491516113281,1.8379113674163816,0.1897347420454025,0.8259472846984863,0.8259472846984863,0.0,140.25936889648438,139.0,60856.89453125,0.0,1658.586669921875,1.0,279.156982421875,283.0379333496094,300.70556640625,304.8999328613281,293.1499938964844,293.1499938964844,279.45001220703125,40364.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972467541694641,1.0,0.0,0.0,3.757368564605713,3.757394313812256,9.420216429134598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.080078125,0.0,1689.549072265625,1895.4371337890625,0.0,2446.27978515625,0.9283164143562316,1.0,0.0,3.0,1.0,0.0
17690280,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715148925781,0.7963147163391113,0.3134401738643646,0.2859997749328613,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.898383617401123,0.4556238651275635,0.4350050389766693,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7661437988281,0.9990000128746032,0.7027443051338196,0.4415491223335266,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.8405763506889343,0.3721303641796112,0.3562223315238952,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850952148437,0.6187862157821655,0.1442400366067886,0.6687919497489929,284.7694396972656,284.95001220703125,303.7850341796875,297.6773986816406,299.1425170898437,297.1024475097656,284.7518615722656,1.0,0.5144263505935669,0.409766137599945,0.409766137599945,1.0,1.0,-2.62626051902771,0.7883491516113281,1.8379113674163816,0.1897347420454025,0.8259472846984863,0.8259472846984863,0.0,140.25936889648438,139.0,60856.89453125,0.0,1658.586669921875,1.0,279.156982421875,283.0379333496094,300.70556640625,304.8999328613281,293.1499938964844,293.1499938964844,279.45001220703125,40364.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972467541694641,1.0,0.0,0.0,3.757368564605713,3.757394313812256,9.420216429134598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.080078125,0.0,1689.549072265625,1895.4371337890625,0.0,2446.27978515625,0.9283164143562316,1.0,0.0,3.0,1.0,0.0
17690340,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7890471816062927,0.3094770610332489,0.2820327579975128,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8909413814544678,0.4507380127906799,0.430042564868927,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9990000128746032,0.6983599066734314,0.4472132921218872,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.834373414516449,0.3683041036128998,0.3523702323436737,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.612349808216095,0.1414653658866882,0.656467616558075,284.8885192871094,284.95001220703125,303.75,297.6584777832031,298.5934143066406,297.0633850097656,284.8922119140625,1.0,0.5130130648612976,0.2051787823438644,0.2051787823438644,1.0,1.0,-2.602893352508545,0.3022360503673553,2.300657272338867,-0.2903378009796142,0.8051347732543945,0.8051347732543945,0.0,141.87875366210938,127.0,53727.84375,0.0,1635.2332763671875,1.0,279.440673828125,283.2738952636719,300.51739501953125,304.0469665527344,293.1499938964844,293.1499938964844,279.75,41975.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639958262443542,1.0,0.0,0.0,3.3473918437957764,3.347414016723633,7.476638756998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.9716796875,0.0,1262.8447265625,1895.4371337890625,0.0,2147.711181640625,0.8455985188484192,1.0,0.0,3.0,1.0,0.0
17690400,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7890471816062927,0.3094770610332489,0.2820327579975128,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8909413814544678,0.4507380127906799,0.430042564868927,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9990000128746032,0.6983599066734314,0.4472132921218872,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.834373414516449,0.3683041036128998,0.3523702323436737,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.612349808216095,0.1414653658866882,0.656467616558075,284.8885192871094,284.95001220703125,303.75,297.6584777832031,298.5934143066406,297.0633850097656,284.8922119140625,1.0,0.5130130648612976,0.2051787823438644,0.2051787823438644,1.0,1.0,-2.602893352508545,0.3022360503673553,2.300657272338867,-0.2903378009796142,0.8051347732543945,0.8051347732543945,0.0,141.87875366210938,127.0,53727.84375,0.0,1635.2332763671875,1.0,279.440673828125,283.2738952636719,300.51739501953125,304.0469665527344,293.1499938964844,293.1499938964844,279.75,41975.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639958262443542,1.0,0.0,0.0,3.3473918437957764,3.347414016723633,7.476638756998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.9716796875,0.0,1262.8447265625,1895.4371337890625,0.0,2147.711181640625,0.8455985188484192,1.0,0.0,3.0,1.0,0.0
