time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690460,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.789962112903595,0.3075655400753021,0.2799668312072754,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8920630812644958,0.4479423463344574,0.4270154237747192,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9990000128746032,0.6972362995147705,0.4424401521682739,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8354531526565552,0.3662306666374206,0.3500560522079468,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.611280620098114,0.139417216181755,0.6462151408195496,285.03424072265625,284.95001220703125,303.71356201171875,297.6398010253906,298.9256591796875,297.055419921875,285.05828857421875,1.0,0.5069743394851685,0.404929518699646,0.404929518699646,1.0,1.0,-2.575955629348755,0.7293761968612671,1.846579551696777,0.1428837180137634,0.9148536920547484,0.9148536920547484,0.0,138.96652221679688,115.0,54550.6953125,0.0,1582.8316650390625,1.0,279.7395935058594,283.46630859375,300.5460510253906,303.9645690917969,293.1499938964844,293.1499938964844,280.04998779296875,33557.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412590384483337,1.0,0.0,0.0,3.4712517261505127,3.47127366065979,8.040175316637033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.111328125,0.0,1325.8670654296875,1895.4371337890625,0.0,1950.319580078125,0.8642356991767883,1.0,0.0,3.0,1.0,0.0
17690520,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.789962112903595,0.3075655400753021,0.2799668312072754,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8920630812644958,0.4479423463344574,0.4270154237747192,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9990000128746032,0.6972362995147705,0.4424401521682739,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8354531526565552,0.3662306666374206,0.3500560522079468,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.611280620098114,0.139417216181755,0.6462151408195496,285.03424072265625,284.95001220703125,303.71356201171875,297.6398010253906,298.9256591796875,297.055419921875,285.05828857421875,1.0,0.5069743394851685,0.404929518699646,0.404929518699646,1.0,1.0,-2.575955629348755,0.7293761968612671,1.846579551696777,0.1428837180137634,0.9148536920547484,0.9148536920547484,0.0,138.96652221679688,115.0,54550.6953125,0.0,1582.8316650390625,1.0,279.7395935058594,283.46630859375,300.5460510253906,303.9645690917969,293.1499938964844,293.1499938964844,280.04998779296875,33557.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412590384483337,1.0,0.0,0.0,3.4712517261505127,3.47127366065979,8.040175316637033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.111328125,0.0,1325.8670654296875,1895.4371337890625,0.0,1950.319580078125,0.8642356991767883,1.0,0.0,3.0,1.0,0.0
17690580,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231628417969,0.7979510426521301,0.3077414333820343,0.2793310880661011,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.90075021982193,0.4473184943199157,0.4255735278129577,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5261535644531,0.9990000128746032,0.7018841505050659,0.4286815524101257,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5241394042969,0.8430818319320679,0.3660578727722168,0.3491118550300598,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51513671875,0.6155605912208557,0.138374775648117,0.6390386819839478,285.5242919921875,284.95001220703125,303.6765441894531,297.6234130859375,299.8061218261719,297.08758544921875,285.5342712402344,1.0,0.4984415173530578,0.6046802401542664,0.6046802401542664,1.0,1.0,-2.5471673011779785,1.0509839057922363,1.4961833953857422,0.4709341824054718,1.0,1.0,0.0,132.1962890625,118.0,59986.83203125,0.0,1512.9510498046875,1.0,280.0412902832031,283.8927001953125,300.67156982421875,304.4071350097656,293.1499938964844,293.1499938964844,279.75,31101.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486253976821899,1.0,0.0,0.0,3.714009046554565,3.714032649993897,9.204054549627472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.236328125,0.0,1568.262939453125,1895.4371337890625,0.0,2013.57080078125,0.9160975217819214,1.0,0.0,3.0,1.0,0.0
17690640,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231628417969,0.7979510426521301,0.3077414333820343,0.2793310880661011,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.90075021982193,0.4473184943199157,0.4255735278129577,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5261535644531,0.9990000128746032,0.7018841505050659,0.4286815524101257,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5241394042969,0.8430818319320679,0.3660578727722168,0.3491118550300598,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51513671875,0.6155605912208557,0.138374775648117,0.6390386819839478,285.5242919921875,284.95001220703125,303.6765441894531,297.6234130859375,299.8061218261719,297.08758544921875,285.5342712402344,1.0,0.4984415173530578,0.6046802401542664,0.6046802401542664,1.0,1.0,-2.5471673011779785,1.0509839057922363,1.4961833953857422,0.4709341824054718,1.0,1.0,0.0,132.1962890625,118.0,59986.83203125,0.0,1512.9510498046875,1.0,280.0412902832031,283.8927001953125,300.67156982421875,304.4071350097656,293.1499938964844,293.1499938964844,279.75,31101.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486253976821899,1.0,0.0,0.0,3.714009046554565,3.714032649993897,9.204054549627472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.236328125,0.0,1568.262939453125,1895.4371337890625,0.0,2013.57080078125,0.9160975217819214,1.0,0.0,3.0,1.0,0.0
17690700,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.448486328125,0.801621675491333,0.3077121675014496,0.2794592976570129,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467163085937,0.9046503901481628,0.447000116109848,0.4253931939601898,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457092285156,0.9990000128746032,0.7048842906951904,0.4231759011745453,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44757080078125,0.8465811014175415,0.3660119175910949,0.3491421639919281,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561462402344,0.6175636053085327,0.1380070149898529,0.6370759606361389,285.44744873046875,284.95001220703125,303.6578369140625,297.6160583496094,299.98736572265625,297.1076965332031,285.4381103515625,1.0,0.4957748353481293,0.7045555710792542,0.7045555710792542,1.0,1.0,-2.538158655166626,1.1135151386260986,1.4246435165405271,0.535371720790863,1.0,1.0,0.0,129.60983276367188,118.0,62439.3515625,0.0,1489.5369873046875,1.0,279.7952575683594,283.7630920410156,300.7489013671875,304.81298828125,293.1499938964844,293.1499938964844,279.75,32172.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667679190635681,1.0,0.0,0.0,3.778021097183228,3.778045654296875,9.524058555143712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.5849609375,0.0,1650.67236328125,1895.4371337890625,0.0,2172.191650390625,0.9312166571617126,1.0,0.0,3.0,1.0,0.0
17690760,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.34527587890625,0.8032371401786804,0.3069230318069458,0.2790249288082123,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.343017578125,0.9065070748329164,0.4459520280361175,0.4246852695941925,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.9990000128746032,0.7066890001296997,0.4200416207313537,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441162109375,0.8482933640480042,0.3653566539287567,0.3487499952316284,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35357666015625,0.6183038353919983,0.1374198347330093,0.634687066078186,285.343994140625,284.95001220703125,303.63897705078125,297.60919189453125,299.87603759765625,297.1174011230469,285.3304443359375,1.0,0.49371999502182,0.6146784424781799,0.6146784424781799,1.0,1.0,-2.5296788215637207,1.062708020210266,1.4669708013534546,0.4866114258766174,1.0,1.0,0.0,128.02931213378906,121.0,62099.03515625,0.0,1471.7257080078125,1.0,279.7562255859375,283.6503295898437,300.7257385253906,304.8258972167969,293.1499938964844,293.1499938964844,279.45001220703125,33019.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781149744987488,1.0,0.0,0.0,3.827442169189453,3.827467441558838,9.774860245670425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.3056640625,0.0,1716.3021240234375,1895.4371337890625,0.0,2273.232177734375,0.942983865737915,1.0,0.0,3.0,1.0,0.0
17690820,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.8005043268203735,0.3029092252254486,0.2761621177196502,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.9039105772972108,0.4412530362606048,0.4211039543151855,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.9990000128746032,0.7055277228355408,0.4198886752128601,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8463478684425354,0.3618023991584778,0.3461313545703888,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.615726113319397,0.1352105140686035,0.6264368295669556,284.8045959472656,284.95001220703125,303.6008605957031,297.5970153808594,299.19207763671875,297.09722900390625,284.78778076171875,1.0,0.4907973110675812,0.4349241554737091,0.4349241554737091,1.0,1.0,-2.5086991786956787,0.7963188886642456,1.7123804092407229,0.2254572063684463,0.8583089113235474,0.8583089113235474,0.0,127.24606323242188,124.0,58454.41796875,0.0,1442.05078125,1.0,279.456787109375,283.1344299316406,300.6244201660156,304.6272277832031,293.1499938964844,293.1499938964844,279.1499938964844,39001.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786649227142334,1.0,0.0,0.0,3.810301303863525,3.8103275299072266,9.687504416433512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.8544921875,0.0,1742.3785400390625,1895.4371337890625,0.0,2350.040283203125,0.940227210521698,1.0,0.0,3.0,1.0,0.0
17690880,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.8005043268203735,0.3029092252254486,0.2761621177196502,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.9039105772972108,0.4412530362606048,0.4211039543151855,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.9990000128746032,0.7055277228355408,0.4198886752128601,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8463478684425354,0.3618023991584778,0.3461313545703888,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.615726113319397,0.1352105140686035,0.6264368295669556,284.8045959472656,284.95001220703125,303.6008605957031,297.5970153808594,299.19207763671875,297.09722900390625,284.78778076171875,1.0,0.4907973110675812,0.4349241554737091,0.4349241554737091,1.0,1.0,-2.5086991786956787,0.7963188886642456,1.7123804092407229,0.2254572063684463,0.8583089113235474,0.8583089113235474,0.0,127.24606323242188,124.0,58454.41796875,0.0,1442.05078125,1.0,279.456787109375,283.1344299316406,300.6244201660156,304.6272277832031,293.1499938964844,293.1499938964844,279.1499938964844,39001.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786649227142334,1.0,0.0,0.0,3.810301303863525,3.8103275299072266,9.687504416433512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.8544921875,0.0,1742.3785400390625,1895.4371337890625,0.0,2350.040283203125,0.940227210521698,1.0,0.0,3.0,1.0,0.0
17690940,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.7931980490684509,0.2985206842422485,0.2719500064849853,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.8964828848838806,0.4358820915222168,0.4158172607421875,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.9990000128746032,0.7014538645744324,0.4246820509433746,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.8400549292564392,0.3575136959552765,0.3419409692287445,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.6090070009231567,0.1323075145483017,0.6137832999229431,284.8129272460937,284.95001220703125,303.562255859375,297.5867614746094,298.5419616699219,297.0549011230469,284.8119201660156,1.0,0.4886988401412964,0.2551698684692383,0.2551698684692383,1.0,1.0,-2.4828040599823,0.3790904879570007,2.1037135124206543,-0.1854140609502792,0.7141731977462769,0.7141731977462769,0.0,128.33802795410156,127.0,51244.87890625,0.0,1415.2747802734375,1.0,279.16143798828125,283.2336730957031,300.4617004394531,303.92535400390625,293.1499938964844,293.1499938964844,279.45001220703125,48417.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636153697967529,1.0,0.0,0.0,3.008044481277466,3.008064985275269,6.037565185579297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.69287109375,0.0,1005.9388427734376,1895.4371337890625,0.0,2144.357421875,0.7793285846710205,1.0,0.0,3.0,1.0,0.0
17691000,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.7931980490684509,0.2985206842422485,0.2719500064849853,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.8964828848838806,0.4358820915222168,0.4158172607421875,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.9990000128746032,0.7014538645744324,0.4246820509433746,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.8400549292564392,0.3575136959552765,0.3419409692287445,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.6090070009231567,0.1323075145483017,0.6137832999229431,284.8129272460937,284.95001220703125,303.562255859375,297.5867614746094,298.5419616699219,297.0549011230469,284.8119201660156,1.0,0.4886988401412964,0.2551698684692383,0.2551698684692383,1.0,1.0,-2.4828040599823,0.3790904879570007,2.1037135124206543,-0.1854140609502792,0.7141731977462769,0.7141731977462769,0.0,128.33802795410156,127.0,51244.87890625,0.0,1415.2747802734375,1.0,279.16143798828125,283.2336730957031,300.4617004394531,303.92535400390625,293.1499938964844,293.1499938964844,279.45001220703125,48417.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636153697967529,1.0,0.0,0.0,3.008044481277466,3.008064985275269,6.037565185579297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.69287109375,0.0,1005.9388427734376,1895.4371337890625,0.0,2144.357421875,0.7793285846710205,1.0,0.0,3.0,1.0,0.0
17691060,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.7884869575500488,0.2965986132621765,0.2699054479598999,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8911861777305603,0.4329992234706878,0.4127344787120819,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.9990000128746032,0.6997554898262024,0.4288705885410309,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.83563232421875,0.3553084433078766,0.3395527601242065,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.6032816767692566,0.1302042305469513,0.6038283109664917,285.0520935058594,284.95001220703125,303.5232238769531,297.5782775878906,298.95458984375,297.0459289550781,285.07293701171875,1.0,0.4874145984649658,0.4227860867977142,0.4227860867977142,1.0,1.0,-2.466843605041504,0.7316644787788391,1.73517906665802,0.1702044904232025,0.856098473072052,0.856098473072052,0.0,129.61521911621094,130.0,52825.55859375,0.0,1398.8438720703125,1.0,279.4352111816406,283.5095520019531,300.4574584960937,303.7463684082031,293.1499938964844,293.1499938964844,279.75,33299.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332839965820312,1.0,0.0,0.0,3.08544397354126,3.0854623317718506,6.352265700115822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.6416015625,0.0,974.018798828125,1895.4371337890625,0.0,1882.6654052734373,0.7818821668624878,1.0,0.0,3.0,1.0,0.0
17691120,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.7884869575500488,0.2965986132621765,0.2699054479598999,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8911861777305603,0.4329992234706878,0.4127344787120819,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.9990000128746032,0.6997554898262024,0.4288705885410309,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.83563232421875,0.3553084433078766,0.3395527601242065,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.6032816767692566,0.1302042305469513,0.6038283109664917,285.0520935058594,284.95001220703125,303.5232238769531,297.5782775878906,298.95458984375,297.0459289550781,285.07293701171875,1.0,0.4874145984649658,0.4227860867977142,0.4227860867977142,1.0,1.0,-2.466843605041504,0.7316644787788391,1.73517906665802,0.1702044904232025,0.856098473072052,0.856098473072052,0.0,129.61521911621094,130.0,52825.55859375,0.0,1398.8438720703125,1.0,279.4352111816406,283.5095520019531,300.4574584960937,303.7463684082031,293.1499938964844,293.1499938964844,279.75,33299.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332839965820312,1.0,0.0,0.0,3.08544397354126,3.0854623317718506,6.352265700115822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.6416015625,0.0,974.018798828125,1895.4371337890625,0.0,1882.6654052734373,0.7818821668624878,1.0,0.0,3.0,1.0,0.0
17691180,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143615722656,0.7857687473297119,0.2959870100021362,0.2691713869571686,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153686523437,0.8877940773963928,0.4315975904464721,0.4111813902854919,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160095214844,0.9990000128746032,0.6998900771141052,0.4320360720157623,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148803710937,0.8329067826271057,0.3544038236141205,0.3384960293769836,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099975585937,0.5991696119308472,0.1288194209337234,0.5971195697784424,285.31494140625,284.95001220703125,303.4837646484375,297.5715026855469,299.6645812988281,297.0560607910156,285.3204650878906,1.0,0.4870623648166656,0.5904023051261902,0.5904023051261902,1.0,1.0,-2.4585628509521484,0.9976911544799804,1.4608718156814575,0.4375365376472473,1.0,1.0,0.0,130.71490478515625,133.0,58354.87109375,0.0,1392.0169677734375,1.0,279.7393493652344,283.7117004394531,300.618408203125,304.25,293.1499938964844,293.1499938964844,279.45001220703125,27713.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410595417022705,1.0,0.0,0.0,3.5074996948242188,3.50752067565918,8.208967869904882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.1728515625,0.0,1320.7562255859375,1895.4371337890625,0.0,1948.6165771484373,0.866563081741333,1.0,0.0,3.0,1.0,0.0
17691240,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143615722656,0.7857687473297119,0.2959870100021362,0.2691713869571686,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153686523437,0.8877940773963928,0.4315975904464721,0.4111813902854919,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160095214844,0.9990000128746032,0.6998900771141052,0.4320360720157623,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148803710937,0.8329067826271057,0.3544038236141205,0.3384960293769836,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099975585937,0.5991696119308472,0.1288194209337234,0.5971195697784424,285.31494140625,284.95001220703125,303.4837646484375,297.5715026855469,299.6645812988281,297.0560607910156,285.3204650878906,1.0,0.4870623648166656,0.5904023051261902,0.5904023051261902,1.0,1.0,-2.4585628509521484,0.9976911544799804,1.4608718156814575,0.4375365376472473,1.0,1.0,0.0,130.71490478515625,133.0,58354.87109375,0.0,1392.0169677734375,1.0,279.7393493652344,283.7117004394531,300.618408203125,304.25,293.1499938964844,293.1499938964844,279.45001220703125,27713.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410595417022705,1.0,0.0,0.0,3.5074996948242188,3.50752067565918,8.208967869904882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.1728515625,0.0,1320.7562255859375,1895.4371337890625,0.0,1948.6165771484373,0.866563081741333,1.0,0.0,3.0,1.0,0.0
17691300,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.784290075302124,0.2953182756900787,0.2688363194465637,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078857421875,0.8859984874725342,0.4306004643440246,0.4105006158351898,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.206298828125,0.9990000128746032,0.699390172958374,0.4338794648647308,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090148925781,0.8314794898033142,0.3537265360355377,0.3380722999572754,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.5971758961677551,0.1281111091375351,0.5943470597267151,285.2088623046875,284.95001220703125,303.4638671875,297.5686950683594,299.8288879394531,297.0566101074219,285.196044921875,1.0,0.4871870875358581,0.6742104291915894,0.6742104291915894,1.0,1.0,-2.455718278884888,1.0605360269546509,1.3951821327209473,0.5008406639099121,1.0,1.0,0.0,131.4130859375,133.0,60987.9140625,0.0,1391.1434326171875,1.0,279.4993591308594,283.5545654296875,300.7055969238281,304.6700134277344,293.1499938964844,293.1499938964844,279.45001220703125,29461.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598543167114258,1.0,0.0,0.0,3.615357875823975,3.61538028717041,8.721593758309609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.3310546875,0.0,1446.5101318359375,1895.4371337890625,0.0,2111.295166015625,0.8924615383148193,1.0,0.0,3.0,1.0,0.0
17691360,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.7817442417144775,0.2939771711826324,0.2679648101329803,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8832089304924011,0.4289451241493225,0.4092866480350494,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.9990000128746032,0.697700560092926,0.4366068243980407,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8292027711868286,0.352494329214096,0.3372094333171844,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.5944468975067139,0.1271751374006271,0.5908724069595337,285.0769958496094,284.95001220703125,303.44390869140625,297.5662841796875,299.7094421386719,297.0470886230469,285.06060791015625,1.0,0.4873931407928467,0.5998201966285706,0.5998201966285706,1.0,1.0,-2.451280355453491,1.0131890773773191,1.4380911588668823,0.4545145332813263,1.0,1.0,0.0,132.425048828125,136.0,60904.43359375,0.0,1389.97314453125,1.0,279.4574584960937,283.41143798828125,300.6913452148437,304.70947265625,293.1499938964844,293.1499938964844,279.1499938964844,30866.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723188400268555,1.0,0.0,0.0,3.700589656829834,3.700613260269165,9.137663141700614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.5126953125,0.0,1551.2451171875,1895.4371337890625,0.0,2221.45751953125,0.9127730131149292,1.0,0.0,3.0,1.0,0.0
17691420,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.7734761238098145,0.2895766794681549,0.2645498216152191,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.8746063113212585,0.4238437116146087,0.4050748944282532,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.9990000128746032,0.6904294490814209,0.4447422921657562,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.768798828125,0.8219708800315857,0.3484645187854767,0.3339523077011108,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633361816406,0.5862826108932495,0.1245222687721252,0.5806653499603271,284.7688903808594,284.95001220703125,303.4037475585937,297.5624694824219,299.1313781738281,297.0107727050781,284.7740783691406,1.0,0.4877262711524963,0.4510397911071777,0.4510397911071777,1.0,1.0,-2.4357213973999023,0.7978527545928955,1.6378686428070068,0.2429111003875732,0.7635678648948669,0.7635678648948669,0.0,135.410400390625,124.0,56612.12109375,0.0,1383.7442626953125,1.0,279.1586303710937,283.1662292480469,300.58306884765625,304.4506530761719,293.1499938964844,293.1499938964844,279.45001220703125,47017.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804350852966309,1.0,0.0,0.0,3.3680286407470703,3.3680520057678223,7.569111062366574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.1142578125,0.0,1317.57080078125,1895.4371337890625,0.0,2294.0478515625,0.8512577414512634,1.0,0.0,3.0,1.0,0.0
17691480,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.7734761238098145,0.2895766794681549,0.2645498216152191,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.8746063113212585,0.4238437116146087,0.4050748944282532,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.9990000128746032,0.6904294490814209,0.4447422921657562,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.768798828125,0.8219708800315857,0.3484645187854767,0.3339523077011108,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633361816406,0.5862826108932495,0.1245222687721252,0.5806653499603271,284.7688903808594,284.95001220703125,303.4037475585937,297.5624694824219,299.1313781738281,297.0107727050781,284.7740783691406,1.0,0.4877262711524963,0.4510397911071777,0.4510397911071777,1.0,1.0,-2.4357213973999023,0.7978527545928955,1.6378686428070068,0.2429111003875732,0.7635678648948669,0.7635678648948669,0.0,135.410400390625,124.0,56612.12109375,0.0,1383.7442626953125,1.0,279.1586303710937,283.1662292480469,300.58306884765625,304.4506530761719,293.1499938964844,293.1499938964844,279.45001220703125,47017.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804350852966309,1.0,0.0,0.0,3.3680286407470703,3.3680520057678223,7.569111062366574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.1142578125,0.0,1317.57080078125,1895.4371337890625,0.0,2294.0478515625,0.8512577414512634,1.0,0.0,3.0,1.0,0.0
17691540,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.771225094795227,0.2863134145736694,0.2612836360931396,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.8726380467414856,0.4197160303592682,0.4008603096008301,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.9990000128746032,0.6841615438461304,0.4430622458457947,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.8203309774398804,0.3451670408248901,0.3305726647377014,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.5824145078659058,0.1220010817050933,0.5688149929046631,284.825927734375,284.95001220703125,303.36328125,297.5599975585937,298.4538879394531,296.9978332519531,284.8427124023437,1.0,0.4827616810798645,0.3022593557834625,0.3022593557834625,1.0,1.0,-2.406430244445801,0.4618805646896362,1.9445496797561648,-0.0859487354755401,0.710856556892395,0.710856556892395,0.0,133.7217559814453,112.0,48828.88671875,0.0,1342.0159912109375,1.0,279.43829345703125,283.3246765136719,300.4228515625,303.71075439453125,293.1499938964844,293.1499938964844,279.75,48027.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749092698097229,1.0,0.0,0.0,2.9707188606262207,2.9707391262054443,5.888659302399901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.51904296875,0.0,973.849365234375,1895.4371337890625,0.0,2017.6070556640625,0.7675004601478577,1.0,0.0,3.0,1.0,0.0
17691600,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.771225094795227,0.2863134145736694,0.2612836360931396,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.8726380467414856,0.4197160303592682,0.4008603096008301,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.9990000128746032,0.6841615438461304,0.4430622458457947,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.8203309774398804,0.3451670408248901,0.3305726647377014,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.5824145078659058,0.1220010817050933,0.5688149929046631,284.825927734375,284.95001220703125,303.36328125,297.5599975585937,298.4538879394531,296.9978332519531,284.8427124023437,1.0,0.4827616810798645,0.3022593557834625,0.3022593557834625,1.0,1.0,-2.406430244445801,0.4618805646896362,1.9445496797561648,-0.0859487354755401,0.710856556892395,0.710856556892395,0.0,133.7217559814453,112.0,48828.88671875,0.0,1342.0159912109375,1.0,279.43829345703125,283.3246765136719,300.4228515625,303.71075439453125,293.1499938964844,293.1499938964844,279.75,48027.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749092698097229,1.0,0.0,0.0,2.9707188606262207,2.9707391262054443,5.888659302399901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.51904296875,0.0,973.849365234375,1895.4371337890625,0.0,2017.6070556640625,0.7675004601478577,1.0,0.0,3.0,1.0,0.0
17691660,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.774933934211731,0.2845218181610107,0.2591509521007538,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8769801259040833,0.4170196652412414,0.3977780044078827,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.9990000128746032,0.6825432181358337,0.4332484006881714,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.8241681456565857,0.3430884182453155,0.3281206786632538,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.5833427906036377,0.1200372353196144,0.5584628582000732,285.08203125,284.95001220703125,303.32257080078125,297.5587463378906,298.9457702636719,296.9973449707031,285.0896911621094,1.0,0.4745759963989258,0.4400143027305603,0.4400143027305603,1.0,1.0,-2.3729984760284424,0.7340047955513,1.6389936208724976,0.1934506297111511,0.8982651829719543,0.8982651829719543,0.0,128.5109405517578,100.0,51652.28125,0.0,1279.5345458984375,1.0,279.7349548339844,283.5752258300781,300.4559020996094,303.66796875,293.1499938964844,293.1499938964844,280.04998779296875,30134.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217888832092285,1.0,0.0,0.0,3.212826728820801,3.212845802307129,6.887599965921254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.95458984375,0.0,1060.3787841796875,1895.4371337890625,0.0,1786.76513671875,0.8054493069648743,1.0,0.0,3.0,1.0,0.0
17691720,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.774933934211731,0.2845218181610107,0.2591509521007538,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8769801259040833,0.4170196652412414,0.3977780044078827,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.9990000128746032,0.6825432181358337,0.4332484006881714,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.8241681456565857,0.3430884182453155,0.3281206786632538,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.5833427906036377,0.1200372353196144,0.5584628582000732,285.08203125,284.95001220703125,303.32257080078125,297.5587463378906,298.9457702636719,296.9973449707031,285.0896911621094,1.0,0.4745759963989258,0.4400143027305603,0.4400143027305603,1.0,1.0,-2.3729984760284424,0.7340047955513,1.6389936208724976,0.1934506297111511,0.8982651829719543,0.8982651829719543,0.0,128.5109405517578,100.0,51652.28125,0.0,1279.5345458984375,1.0,279.7349548339844,283.5752258300781,300.4559020996094,303.66796875,293.1499938964844,293.1499938964844,280.04998779296875,30134.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217888832092285,1.0,0.0,0.0,3.212826728820801,3.212845802307129,6.887599965921254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.95458984375,0.0,1060.3787841796875,1895.4371337890625,0.0,1786.76513671875,0.8054493069648743,1.0,0.0,3.0,1.0,0.0
17691780,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.7837741374969482,0.283652663230896,0.257971704006195,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.277099609375,0.886787474155426,0.4152595400810241,0.3956974744796753,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.9990000128746032,0.6856395602226257,0.4171466827392578,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768859863281,0.832675039768219,0.3418464362621307,0.3265384137630462,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.5885945558547974,0.1185749173164367,0.5501691102981567,285.27691650390625,284.95001220703125,303.2816162109375,297.5585632324219,299.5083312988281,297.0084533691406,285.279052734375,1.0,0.4643690884113312,0.5777692198753357,0.5777692198753357,1.0,1.0,-2.337876796722412,0.9312866926193236,1.4065901041030884,0.3984682857990265,1.0,1.0,0.0,120.76492309570312,103.0,55122.6328125,0.0,1206.965087890625,1.0,280.0401611328125,283.7447814941406,300.5999755859375,304.0623474121094,293.1499938964844,293.1499938964844,279.75,28479.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293194532394409,1.0,0.0,0.0,3.555741548538208,3.5557634830474854,8.436332450401096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.890625,0.0,1375.992431640625,1895.4371337890625,0.0,1849.368896484375,0.8781644701957703,1.0,0.0,3.0,1.0,0.0
17691840,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.7837741374969482,0.283652663230896,0.257971704006195,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.277099609375,0.886787474155426,0.4152595400810241,0.3956974744796753,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.9990000128746032,0.6856395602226257,0.4171466827392578,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768859863281,0.832675039768219,0.3418464362621307,0.3265384137630462,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.5885945558547974,0.1185749173164367,0.5501691102981567,285.27691650390625,284.95001220703125,303.2816162109375,297.5585632324219,299.5083312988281,297.0084533691406,285.279052734375,1.0,0.4643690884113312,0.5777692198753357,0.5777692198753357,1.0,1.0,-2.337876796722412,0.9312866926193236,1.4065901041030884,0.3984682857990265,1.0,1.0,0.0,120.76492309570312,103.0,55122.6328125,0.0,1206.965087890625,1.0,280.0401611328125,283.7447814941406,300.5999755859375,304.0623474121094,293.1499938964844,293.1499938964844,279.75,28479.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293194532394409,1.0,0.0,0.0,3.555741548538208,3.5557634830474854,8.436332450401096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.890625,0.0,1375.992431640625,1895.4371337890625,0.0,1849.368896484375,0.8781644701957703,1.0,0.0,3.0,1.0,0.0
17691900,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477966308594,0.7868825793266296,0.2828676998615265,0.2574109137058258,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448669433594,0.8902033567428589,0.414053350687027,0.3947023451328277,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14306640625,0.9990000128746032,0.6875897645950317,0.4114548861980438,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.8356688618659973,0.340968519449234,0.3258096873760223,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614685058594,0.590216875076294,0.1178025603294372,0.5465383529663086,285.1461486816406,284.95001220703125,303.2610778808594,297.558837890625,299.6640625,297.017578125,285.1307678222656,1.0,0.4608832597732544,0.6466467380523682,0.6466467380523682,1.0,1.0,-2.323925733566284,0.983257532119751,1.3406683206558228,0.4533984959125519,1.0,1.0,0.0,118.03897094726562,103.0,57298.921875,0.0,1180.1778564453125,1.0,279.7978515625,283.56988525390625,300.6822814941406,304.4325866699219,293.1499938964844,293.1499938964844,279.75,30086.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462690472602844,1.0,0.0,0.0,3.653512954711914,3.653535842895508,8.906654329621233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.5126953125,0.0,1492.7939453125,1895.4371337890625,0.0,1993.2611083984373,0.901555836200714,1.0,0.0,3.0,1.0,0.0
17691960,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7879525423049927,0.2814644873142242,0.2563638985157013,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8915051817893982,0.4122359156608581,0.3932129442691803,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9990000128746032,0.6883622407913208,0.4081599116325378,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8368584513664246,0.339569091796875,0.3246732056140899,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.5903045535087585,0.1168313026428222,0.5423704981803894,285.012939453125,284.95001220703125,303.2405090332031,297.559326171875,299.56707763671875,297.02069091796875,284.9964599609375,1.0,0.4580467939376831,0.5904529094696045,0.5904529094696045,1.0,1.0,-2.3105483055114746,0.9395378828048706,1.3710105419158936,0.4127340912818908,1.0,1.0,0.0,116.308349609375,106.0,57041.1875,0.0,1158.5323486328125,1.0,279.7571105957031,283.4305725097656,300.6689758300781,304.4454650878906,293.1499938964844,293.1499938964844,279.45001220703125,31376.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570616006851196,1.0,0.0,0.0,3.730292797088623,3.730316877365112,9.284941029363836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.216796875,0.0,1588.9937744140625,1895.4371337890625,0.0,2086.849609375,0.9198448657989502,1.0,0.0,3.0,1.0,0.0
17692020,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.785184383392334,0.277410477399826,0.252949059009552,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8890224099159241,0.4072729051113128,0.3888068795204162,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.9990000128746032,0.6863589286804199,0.4068815410137176,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.8348389863967896,0.3355900347232818,0.3211652934551239,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.5864683389663696,0.1143087223172187,0.5316641926765442,284.7875366210937,284.95001220703125,303.19921875,297.5609741210937,299.1517028808594,297.0063781738281,284.7931213378906,1.0,0.4537799954414367,0.4780652523040771,0.4780652523040771,1.0,1.0,-2.282543420791626,0.7825948596000671,1.4999486207962036,0.2622447609901428,0.7687708139419556,0.7687708139419556,0.0,114.9437484741211,109.0,53448.8046875,0.0,1122.92333984375,1.0,279.45880126953125,283.26910400390625,300.57159423828125,304.20379638671875,293.1499938964844,293.1499938964844,279.75,46545.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631627917289734,1.0,0.0,0.0,3.347970724105835,3.347993850708008,7.479225132556166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.33203125,0.0,1294.765625,1895.4371337890625,0.0,2140.370849609375,0.847899854183197,1.0,0.0,3.0,1.0,0.0
17692080,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.785184383392334,0.277410477399826,0.252949059009552,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8890224099159241,0.4072729051113128,0.3888068795204162,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.9990000128746032,0.6863589286804199,0.4068815410137176,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.8348389863967896,0.3355900347232818,0.3211652934551239,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.5864683389663696,0.1143087223172187,0.5316641926765442,284.7875366210937,284.95001220703125,303.19921875,297.5609741210937,299.1517028808594,297.0063781738281,284.7931213378906,1.0,0.4537799954414367,0.4780652523040771,0.4780652523040771,1.0,1.0,-2.282543420791626,0.7825948596000671,1.4999486207962036,0.2622447609901428,0.7687708139419556,0.7687708139419556,0.0,114.9437484741211,109.0,53448.8046875,0.0,1122.92333984375,1.0,279.45880126953125,283.26910400390625,300.57159423828125,304.20379638671875,293.1499938964844,293.1499938964844,279.75,46545.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631627917289734,1.0,0.0,0.0,3.347970724105835,3.347993850708008,7.479225132556166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.33203125,0.0,1294.765625,1895.4371337890625,0.0,2140.370849609375,0.847899854183197,1.0,0.0,3.0,1.0,0.0
17692140,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.7815335988998413,0.2746505737304687,0.250222235918045,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.8851786255836487,0.4034908413887024,0.3849910199642181,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.9990000128746032,0.6842784881591797,0.40802001953125,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.8316119313240051,0.3325433135032654,0.3180858194828033,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.5811915993690491,0.1120067462325096,0.5210556387901306,284.8339233398437,284.95001220703125,303.1578674316406,297.5633544921875,298.5361022949219,296.9991455078125,284.833984375,1.0,0.4510277509689331,0.3656775951385498,0.3656775951385498,1.0,1.0,-2.2596027851104736,0.5550019145011902,1.7046009302139282,0.0399075411260128,0.7285497784614563,0.7285497784614563,0.0,114.69094848632812,112.0,47258.4765625,0.0,1097.9974365234375,1.0,279.7388610839844,283.3701477050781,300.445068359375,303.63482666015625,293.1499938964844,293.1499938964844,280.04998779296875,44851.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351714372634888,1.0,0.0,0.0,3.099431276321411,3.099452018737793,6.409990191968973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.78662109375,0.0,1058.803466796875,1895.4371337890625,0.0,1898.5970458984373,0.7902047634124756,1.0,0.0,3.0,1.0,0.0
17692200,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.7815335988998413,0.2746505737304687,0.250222235918045,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.8851786255836487,0.4034908413887024,0.3849910199642181,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.9990000128746032,0.6842784881591797,0.40802001953125,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.8316119313240051,0.3325433135032654,0.3180858194828033,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.5811915993690491,0.1120067462325096,0.5210556387901306,284.8339233398437,284.95001220703125,303.1578674316406,297.5633544921875,298.5361022949219,296.9991455078125,284.833984375,1.0,0.4510277509689331,0.3656775951385498,0.3656775951385498,1.0,1.0,-2.2596027851104736,0.5550019145011902,1.7046009302139282,0.0399075411260128,0.7285497784614563,0.7285497784614563,0.0,114.69094848632812,112.0,47258.4765625,0.0,1097.9974365234375,1.0,279.7388610839844,283.3701477050781,300.445068359375,303.63482666015625,293.1499938964844,293.1499938964844,280.04998779296875,44851.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351714372634888,1.0,0.0,0.0,3.099431276321411,3.099452018737793,6.409990191968973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.78662109375,0.0,1058.803466796875,1895.4371337890625,0.0,1898.5970458984373,0.7902047634124756,1.0,0.0,3.0,1.0,0.0
17692260,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.7780113816261292,0.272906094789505,0.248430848121643,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8811427354812622,0.4007788002490997,0.3821840584278106,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.9990000128746032,0.6827080845832825,0.4105049669742584,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8282325863838196,0.3304034471511841,0.3158570826053619,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.575785219669342,0.1100952476263046,0.5121182203292847,285.06378173828125,284.95001220703125,303.11639404296875,297.5663757324219,298.99664306640625,296.9994812011719,285.0689392089844,1.0,0.4494522511959076,0.4653167128562927,0.4653167128562927,1.0,1.0,-2.243648290634156,0.7334962487220764,1.5101521015167236,0.2215837240219116,0.9065351486206056,0.9065351486206056,0.0,115.24235534667967,115.0,49658.16796875,0.0,1082.535888671875,1.0,280.0362243652344,283.6146850585937,300.4797058105469,303.59716796875,293.1499938964844,293.1499938964844,280.3500061035156,30132.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106873393058777,1.0,0.0,0.0,3.3117446899414062,3.311764478683472,7.318245707210735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.27587890625,0.0,1148.5654296875,1895.4371337890625,0.0,1696.0946044921875,0.8255518674850464,1.0,0.0,3.0,1.0,0.0
