time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692320,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.7780113816261292,0.272906094789505,0.248430848121643,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8811427354812622,0.4007788002490997,0.3821840584278106,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.9990000128746032,0.6827080845832825,0.4105049669742584,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8282325863838196,0.3304034471511841,0.3158570826053619,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.575785219669342,0.1100952476263046,0.5121182203292847,285.06378173828125,284.95001220703125,303.11639404296875,297.5663757324219,298.99664306640625,296.9994812011719,285.0689392089844,1.0,0.4494522511959076,0.4653167128562927,0.4653167128562927,1.0,1.0,-2.243648290634156,0.7334962487220764,1.5101521015167236,0.2215837240219116,0.9065351486206056,0.9065351486206056,0.0,115.24235534667967,115.0,49658.16796875,0.0,1082.535888671875,1.0,280.0362243652344,283.6146850585937,300.4797058105469,303.59716796875,293.1499938964844,293.1499938964844,280.3500061035156,30132.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106873393058777,1.0,0.0,0.0,3.3117446899414062,3.311764478683472,7.318245707210735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.27587890625,0.0,1148.5654296875,1895.4371337890625,0.0,1696.0946044921875,0.8255518674850464,1.0,0.0,3.0,1.0,0.0
17692380,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26043701171875,0.7748299837112427,0.2716891169548034,0.2473015785217285,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.8773070573806763,0.3986906409263611,0.3801579773426056,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.9990000128746032,0.68135666847229,0.413602352142334,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607421875,0.825038731098175,0.3288084864616394,0.3143068552017212,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25762939453125,0.5707616806030273,0.1085117906332016,0.5049360394477844,285.2607421875,284.95001220703125,303.0749206542969,297.5699157714844,299.3780822753906,297.0043334960937,285.2635498046875,1.0,0.4488800466060638,0.5649557709693909,0.5649557709693909,1.0,1.0,-2.233086585998535,0.8722255825996399,1.36086106300354,0.3623612523078918,1.0,1.0,0.0,116.20435333251952,118.0,52110.2421875,0.0,1074.640625,1.0,280.3408203125,283.79547119140625,300.5995178222656,303.8884582519531,293.1499938964844,293.1499938964844,280.04998779296875,29248.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715531051158905,1.0,0.0,0.0,3.6034996509552,3.603522062301636,8.664475785735704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.958984375,0.0,1432.17236328125,1895.4371337890625,0.0,1735.4102783203125,0.8895699381828308,1.0,0.0,3.0,1.0,0.0
17692440,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26043701171875,0.7748299837112427,0.2716891169548034,0.2473015785217285,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.8773070573806763,0.3986906409263611,0.3801579773426056,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.9990000128746032,0.68135666847229,0.413602352142334,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607421875,0.825038731098175,0.3288084864616394,0.3143068552017212,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25762939453125,0.5707616806030273,0.1085117906332016,0.5049360394477844,285.2607421875,284.95001220703125,303.0749206542969,297.5699157714844,299.3780822753906,297.0043334960937,285.2635498046875,1.0,0.4488800466060638,0.5649557709693909,0.5649557709693909,1.0,1.0,-2.233086585998535,0.8722255825996399,1.36086106300354,0.3623612523078918,1.0,1.0,0.0,116.20435333251952,118.0,52110.2421875,0.0,1074.640625,1.0,280.3408203125,283.79547119140625,300.5995178222656,303.8884582519531,293.1499938964844,293.1499938964844,280.04998779296875,29248.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715531051158905,1.0,0.0,0.0,3.6034996509552,3.603522062301636,8.664475785735704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.958984375,0.0,1432.17236328125,1895.4371337890625,0.0,1735.4102783203125,0.8895699381828308,1.0,0.0,3.0,1.0,0.0
17692500,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.7729037404060364,0.2707447111606598,0.2467035800218582,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.8750466704368591,0.3973463475704193,0.3791416585445404,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.9990000128746032,0.679884135723114,0.4156502187252044,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.8231415152549744,0.3277625143527984,0.3135350346565246,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.5680635571479797,0.1076709702610969,0.5015789270401001,285.13751220703125,284.95001220703125,303.0541687011719,297.57183837890625,299.4992980957031,297.0039978027344,285.12274169921875,1.0,0.448880523443222,0.6147753596305847,0.6147753596305847,1.0,1.0,-2.228649139404297,0.9173977971076964,1.3112512826919556,0.4084314107894897,1.0,1.0,0.0,116.91514587402344,118.0,54200.46484375,0.0,1072.55029296875,1.0,280.0968933105469,283.6278076171875,300.68438720703125,304.2403564453125,293.1499938964844,293.1499938964844,280.04998779296875,30707.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313716411590576,1.0,0.0,0.0,3.690984964370728,3.69100832939148,9.090292110158772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.7490234375,0.0,1539.1993408203125,1895.4371337890625,0.0,1866.575927734375,0.9104851484298706,1.0,0.0,3.0,1.0,0.0
17692560,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7699974775314331,0.2692511677742004,0.2456345111131668,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8718675374984741,0.3954601287841797,0.3776487708091736,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9990000128746032,0.6771825551986694,0.418502926826477,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8204229474067688,0.3262498080730438,0.3123605251312256,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.5646284818649292,0.1066529527306556,0.4976105988025665,285.0291442871094,284.95001220703125,303.033447265625,297.5738525390625,299.42059326171875,296.99981689453125,285.01611328125,1.0,0.4489694237709045,0.5770873427391052,0.5770873427391052,1.0,1.0,-2.222822427749634,0.88618403673172,1.3366384506225586,0.3785658478736877,1.0,1.0,0.0,117.90953063964844,121.0,54171.4375,0.0,1070.31201171875,1.0,280.05670166015625,283.51483154296875,300.677001953125,304.25830078125,293.1499938964844,293.1499938964844,279.75,31860.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417016625404358,1.0,0.0,0.0,3.7596755027771,3.759699821472168,9.431786907043715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.1279296875,0.0,1626.7423095703125,1895.4371337890625,0.0,1954.0999755859373,0.926847517490387,1.0,0.0,3.0,1.0,0.0
17692620,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.7618116736412048,0.2651072442531585,0.2422932833433151,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970886230469,0.8632379174232483,0.3904696702957153,0.3733713030815124,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.9990000128746032,0.6683738231658936,0.4262611269950866,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.8127543330192566,0.3221273124217987,0.3088774085044861,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.5555729269981384,0.1040826439857482,0.4874014854431152,284.7965087890625,284.95001220703125,302.99200439453125,297.578125,299.1481628417969,296.9922180175781,284.8036193847656,1.0,0.4491787254810333,0.5017113089561462,0.5017113089561462,1.0,1.0,-2.206547737121582,0.786505937576294,1.420041799545288,0.2826708257198334,0.7947438359260559,0.7947438359260559,0.0,120.6432647705078,109.0,52102.6328125,0.0,1063.96630859375,1.0,279.7582702636719,283.328369140625,300.603759765625,304.12359619140625,293.1499938964844,293.1499938964844,280.04998779296875,44784.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506511807441711,1.0,0.0,0.0,3.4793694019317627,3.479393482208252,8.077824418251112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.3193359375,0.0,1414.142333984375,1895.4371337890625,0.0,2031.087646484375,0.8740510940551758,1.0,0.0,3.0,1.0,0.0
17692680,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.7618116736412048,0.2651072442531585,0.2422932833433151,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970886230469,0.8632379174232483,0.3904696702957153,0.3733713030815124,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.9990000128746032,0.6683738231658936,0.4262611269950866,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.8127543330192566,0.3221273124217987,0.3088774085044861,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.5555729269981384,0.1040826439857482,0.4874014854431152,284.7965087890625,284.95001220703125,302.99200439453125,297.578125,299.1481628417969,296.9922180175781,284.8036193847656,1.0,0.4491787254810333,0.5017113089561462,0.5017113089561462,1.0,1.0,-2.206547737121582,0.786505937576294,1.420041799545288,0.2826708257198334,0.7947438359260559,0.7947438359260559,0.0,120.6432647705078,109.0,52102.6328125,0.0,1063.96630859375,1.0,279.7582702636719,283.328369140625,300.603759765625,304.12359619140625,293.1499938964844,293.1499938964844,280.04998779296875,44784.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506511807441711,1.0,0.0,0.0,3.4793694019317627,3.479393482208252,8.077824418251112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.3193359375,0.0,1414.142333984375,1895.4371337890625,0.0,2031.087646484375,0.8740510940551758,1.0,0.0,3.0,1.0,0.0
17692740,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7599877715110779,0.2622396647930145,0.2393804788589477,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8615511059761047,0.3865841627120971,0.3693858385086059,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9990000128746032,0.661219596862793,0.4242099821567535,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8111469149589539,0.3188721835613251,0.3055234253406524,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.5511755347251892,0.1016110181808471,0.4758670628070831,284.8700561523437,284.95001220703125,302.9506530761719,297.58258056640625,298.778076171875,296.9875183105469,284.86639404296875,1.0,0.4441121816635132,0.4263352751731872,0.4263352751731872,1.0,1.0,-2.177926540374756,0.6470223069190979,1.5309042930603027,0.1499022990465164,0.7948849201202393,0.7948849201202393,0.0,118.97084045410156,97.0,48015.0390625,0.0,1028.77880859375,1.0,280.040771484375,283.4327697753906,300.4974975585937,303.6937561035156,293.1499938964844,293.1499938964844,280.3500061035156,40460.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288851737976074,1.0,0.0,0.0,3.379606008529663,3.3796281814575195,7.621236477461935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.90380859375,0.0,1283.53662109375,1895.4371337890625,0.0,1845.7353515625,0.847244381904602,1.0,0.0,3.0,1.0,0.0
17692800,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7599877715110779,0.2622396647930145,0.2393804788589477,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8615511059761047,0.3865841627120971,0.3693858385086059,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9990000128746032,0.661219596862793,0.4242099821567535,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8111469149589539,0.3188721835613251,0.3055234253406524,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.5511755347251892,0.1016110181808471,0.4758670628070831,284.8700561523437,284.95001220703125,302.9506530761719,297.58258056640625,298.778076171875,296.9875183105469,284.86639404296875,1.0,0.4441121816635132,0.4263352751731872,0.4263352751731872,1.0,1.0,-2.177926540374756,0.6470223069190979,1.5309042930603027,0.1499022990465164,0.7948849201202393,0.7948849201202393,0.0,118.97084045410156,97.0,48015.0390625,0.0,1028.77880859375,1.0,280.040771484375,283.4327697753906,300.4974975585937,303.6937561035156,293.1499938964844,293.1499938964844,280.3500061035156,40460.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288851737976074,1.0,0.0,0.0,3.379606008529663,3.3796281814575195,7.621236477461935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.90380859375,0.0,1283.53662109375,1895.4371337890625,0.0,1845.7353515625,0.847244381904602,1.0,0.0,3.0,1.0,0.0
17692860,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7636664509773254,0.2601955533027649,0.2371887117624282,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8658298850059509,0.3835138380527496,0.3661173582077026,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9990000128746032,0.6580249071121216,0.4142273366451263,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8150362968444824,0.3163424432277679,0.3027890920639038,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.5513132810592651,0.0994533449411392,0.4649481475353241,285.0428771972656,284.95001220703125,302.909423828125,297.587158203125,299.0233459472656,296.9864501953125,285.0424194335937,1.0,0.4357372522354126,0.4902231991291046,0.4902231991291046,1.0,1.0,-2.142984390258789,0.7360516786575317,1.4069325923919678,0.2466936707496643,0.9348442554473876,0.9348442554473876,0.0,113.92076110839844,100.0,48487.03125,0.0,975.0956420898438,1.0,280.33941650390625,283.6309509277344,300.5149230957031,303.6092529296875,293.1499938964844,293.1499938964844,280.04998779296875,31491.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091027498245239,1.0,0.0,0.0,3.521162271499634,3.521184206008911,8.273045182249916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.1767578125,0.0,1361.9559326171875,1895.4371337890625,0.0,1683.317626953125,0.8732970356941223,1.0,0.0,3.0,1.0,0.0
17692920,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7636664509773254,0.2601955533027649,0.2371887117624282,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8658298850059509,0.3835138380527496,0.3661173582077026,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9990000128746032,0.6580249071121216,0.4142273366451263,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8150362968444824,0.3163424432277679,0.3027890920639038,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.5513132810592651,0.0994533449411392,0.4649481475353241,285.0428771972656,284.95001220703125,302.909423828125,297.587158203125,299.0233459472656,296.9864501953125,285.0424194335937,1.0,0.4357372522354126,0.4902231991291046,0.4902231991291046,1.0,1.0,-2.142984390258789,0.7360516786575317,1.4069325923919678,0.2466936707496643,0.9348442554473876,0.9348442554473876,0.0,113.92076110839844,100.0,48487.03125,0.0,975.0956420898438,1.0,280.33941650390625,283.6309509277344,300.5149230957031,303.6092529296875,293.1499938964844,293.1499938964844,280.04998779296875,31491.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091027498245239,1.0,0.0,0.0,3.521162271499634,3.521184206008911,8.273045182249916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.1767578125,0.0,1361.9559326171875,1895.4371337890625,0.0,1683.317626953125,0.8732970356941223,1.0,0.0,3.0,1.0,0.0
17692980,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7644014358520508,0.2575106620788574,0.2349429279565811,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8668114542961121,0.3798527419567108,0.362832099199295,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9990000128746032,0.6553779244422913,0.4091183543205261,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.8159217834472656,0.3133323490619659,0.3000753223896026,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.5492474436759949,0.0972927883267402,0.4550853073596954,284.9271850585937,284.95001220703125,302.86834716796875,297.5917358398437,299.2419128417969,296.985595703125,284.9322509765625,1.0,0.4304464161396026,0.554111123085022,0.554111123085022,1.0,1.0,-2.1150920391082764,0.8095211982727051,1.3055708408355713,0.3262158930301666,0.8580384254455566,0.8580384254455566,0.0,111.111572265625,103.0,50344.43359375,0.0,937.7454833984376,1.0,280.0582275390625,283.51226806640625,300.6312255859375,303.92828369140625,293.1499938964844,293.1499938964844,280.3500061035156,37182.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722173273563385,1.0,0.0,0.0,3.4807064533233643,3.4807288646698,8.084032856459089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.67626953125,0.0,1361.28662109375,1895.4371337890625,0.0,1789.939697265625,0.8689004778862,1.0,0.0,3.0,1.0,0.0
17693040,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7644014358520508,0.2575106620788574,0.2349429279565811,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8668114542961121,0.3798527419567108,0.362832099199295,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9990000128746032,0.6553779244422913,0.4091183543205261,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.8159217834472656,0.3133323490619659,0.3000753223896026,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.5492474436759949,0.0972927883267402,0.4550853073596954,284.9271850585937,284.95001220703125,302.86834716796875,297.5917358398437,299.2419128417969,296.985595703125,284.9322509765625,1.0,0.4304464161396026,0.554111123085022,0.554111123085022,1.0,1.0,-2.1150920391082764,0.8095211982727051,1.3055708408355713,0.3262158930301666,0.8580384254455566,0.8580384254455566,0.0,111.111572265625,103.0,50344.43359375,0.0,937.7454833984376,1.0,280.0582275390625,283.51226806640625,300.6312255859375,303.92828369140625,293.1499938964844,293.1499938964844,280.3500061035156,37182.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722173273563385,1.0,0.0,0.0,3.4807064533233643,3.4807288646698,8.084032856459089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.67626953125,0.0,1361.28662109375,1895.4371337890625,0.0,1789.939697265625,0.8689004778862,1.0,0.0,3.0,1.0,0.0
17693100,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.7636332511901855,0.2563972473144531,0.2337600439786911,296.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8660309910774231,0.3782350718975067,0.3611237406730652,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9990000128746032,0.6541565656661987,0.4082929491996765,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8152162432670593,0.3119904100894928,0.2986576855182647,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.5472476482391357,0.0962699428200721,0.4501984715461731,285.0613708496094,284.95001220703125,302.847900390625,297.5939636230469,299.3240661621094,296.9857177734375,285.0704040527344,1.0,0.4285285770893097,0.5860550403594971,0.5860550403594971,1.0,1.0,-2.103053331375122,0.8368008136749268,1.2662523984909058,0.3561088144779205,0.9603333473205566,0.9603333473205566,0.0,110.46111297607422,103.0,50267.05859375,0.0,923.9130249023438,1.0,280.2987060546875,283.6570739746094,300.58624267578125,303.7778625488281,293.1499938964844,293.1499938964844,280.3500061035156,32227.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188600897789001,1.0,0.0,0.0,3.5678484439849854,3.567870855331421,8.493879022353212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.669921875,0.0,1416.082275390625,1895.4371337890625,0.0,1762.6524658203125,0.8861781358718872,1.0,0.0,3.0,1.0,0.0
17693160,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.762915849685669,0.2554205656051636,0.2328674644231796,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8651865720748901,0.3767565488815307,0.3597114086151123,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9990000128746032,0.6529412865638733,0.407888799905777,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8144474625587463,0.3107627034187317,0.2974826693534851,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.5452362298965454,0.0953096225857734,0.4457828104496002,285.0384826660156,284.95001220703125,302.8274841308594,297.59619140625,299.2826843261719,296.9865417480469,285.0287475585937,1.0,0.4270555377006531,0.5681940913200378,0.5681940913200378,1.0,1.0,-2.093082427978516,0.818229079246521,1.2748534679412842,0.3397612571716308,0.9827588200569152,0.9827588200569152,0.0,110.0299835205078,106.0,50207.69140625,0.0,913.0497436523438,1.0,280.34197998046875,283.6083679199219,300.6022644042969,303.863525390625,293.1499938964844,293.1499938964844,280.04998779296875,31175.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199379205703735,1.0,0.0,0.0,3.683746099472046,3.683769464492798,9.054670613295456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.2607421875,0.0,1534.602783203125,1895.4371337890625,0.0,1771.510498046875,0.9091709852218628,1.0,0.0,3.0,1.0,0.0
17693220,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.7588540315628052,0.2521738409996032,0.2303093671798706,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8608328700065613,0.3725351393222809,0.3561067581176758,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.9990000128746032,0.6474314332008362,0.4099940061569214,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.8104276657104492,0.3072440922260284,0.2944857180118561,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.539155125617981,0.0929898470640182,0.4361080229282379,284.8399658203125,284.95001220703125,302.7868347167969,297.6004333496094,299.1517944335937,296.98419189453125,284.8472595214844,1.0,0.4250065088272095,0.5324720740318298,0.5324720740318298,1.0,1.0,-2.0729923248291016,0.7696542143821716,1.3033380508422852,0.2957440018653869,0.8072757720947266,0.8072757720947266,0.0,110.33544921875,94.0,49156.640625,0.0,895.5921020507812,1.0,280.0574951171875,283.4472351074219,300.61962890625,303.9130249023437,293.1499938964844,293.1499938964844,280.3500061035156,42703.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287052869796753,1.0,0.0,0.0,3.457849502563477,3.4578728675842285,7.978209737302677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.3115234375,0.0,1377.2313232421875,1895.4371337890625,0.0,1844.231201171875,0.8678752779960632,1.0,0.0,3.0,1.0,0.0
17693280,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.7588540315628052,0.2521738409996032,0.2303093671798706,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8608328700065613,0.3725351393222809,0.3561067581176758,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.9990000128746032,0.6474314332008362,0.4099940061569214,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.8104276657104492,0.3072440922260284,0.2944857180118561,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.539155125617981,0.0929898470640182,0.4361080229282379,284.8399658203125,284.95001220703125,302.7868347167969,297.6004333496094,299.1517944335937,296.98419189453125,284.8472595214844,1.0,0.4250065088272095,0.5324720740318298,0.5324720740318298,1.0,1.0,-2.0729923248291016,0.7696542143821716,1.3033380508422852,0.2957440018653869,0.8072757720947266,0.8072757720947266,0.0,110.33544921875,94.0,49156.640625,0.0,895.5921020507812,1.0,280.0574951171875,283.4472351074219,300.61962890625,303.9130249023437,293.1499938964844,293.1499938964844,280.3500061035156,42703.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287052869796753,1.0,0.0,0.0,3.457849502563477,3.4578728675842285,7.978209737302677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.3115234375,0.0,1377.2313232421875,1895.4371337890625,0.0,1844.231201171875,0.8678752779960632,1.0,0.0,3.0,1.0,0.0
17693340,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.7596327066421509,0.2496876269578933,0.227768212556839,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8619540929794312,0.3689986765384674,0.3524650633335113,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.9990000128746032,0.6429396867752075,0.4042057991027832,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8114060759544373,0.3042595982551574,0.2914012372493744,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.5367540121078491,0.0907390564680099,0.4253176152706146,284.9341735839844,284.95001220703125,302.7464599609375,297.6044006347656,298.9977722167969,296.982666015625,284.92877197265625,1.0,0.4183920919895172,0.4967500567436218,0.4967500567436218,1.0,1.0,-2.041961669921875,0.7090685963630676,1.3328930139541626,0.2422657608985901,0.8564944863319397,0.8564944863319397,0.0,107.21348571777344,97.0,46981.765625,0.0,856.6063842773438,1.0,280.3409729003906,283.5525207519531,300.5464172363281,303.6365051269531,293.1499938964844,293.1499938964844,280.6499938964844,36116.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125707268714905,1.0,0.0,0.0,3.4980721473693848,3.4980947971343994,8.164899440998852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.06494140625,0.0,1371.4522705078125,1895.4371337890625,0.0,1711.3359375,0.8705655932426453,1.0,0.0,3.0,1.0,0.0
17693400,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.7596327066421509,0.2496876269578933,0.227768212556839,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8619540929794312,0.3689986765384674,0.3524650633335113,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.9990000128746032,0.6429396867752075,0.4042057991027832,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8114060759544373,0.3042595982551574,0.2914012372493744,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.5367540121078491,0.0907390564680099,0.4253176152706146,284.9341735839844,284.95001220703125,302.7464599609375,297.6044006347656,298.9977722167969,296.982666015625,284.92877197265625,1.0,0.4183920919895172,0.4967500567436218,0.4967500567436218,1.0,1.0,-2.041961669921875,0.7090685963630676,1.3328930139541626,0.2422657608985901,0.8564944863319397,0.8564944863319397,0.0,107.21348571777344,97.0,46981.765625,0.0,856.6063842773438,1.0,280.3409729003906,283.5525207519531,300.5464172363281,303.6365051269531,293.1499938964844,293.1499938964844,280.6499938964844,36116.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125707268714905,1.0,0.0,0.0,3.4980721473693848,3.4980947971343994,8.164899440998852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.06494140625,0.0,1371.4522705078125,1895.4371337890625,0.0,1711.3359375,0.8705655932426453,1.0,0.0,3.0,1.0,0.0
17693460,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7592326402664185,0.2476392537355423,0.2257799506187439,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8614989519119263,0.3659054338932037,0.3493904173374176,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.9990000128746032,0.6401219367980957,0.4013203680515289,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8109251856803894,0.3016496002674103,0.2887962162494659,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.5333051681518555,0.0887055620551109,0.4156925082206726,285.0571594238281,284.95001220703125,302.7063903808594,297.60797119140625,299.090087890625,296.98345947265625,285.05279541015625,1.0,0.4143493175506592,0.5301128029823303,0.5301128029823303,1.0,1.0,-2.017718315124512,0.740402340888977,1.277315974235535,0.2788219451904297,0.9844318628311156,0.9844318628311156,0.0,105.45359802246094,100.0,46697.484375,0.0,828.9827270507812,1.0,280.6416015625,283.6937255859375,300.55828857421875,303.5673217773437,293.1499938964844,293.1499938964844,280.3500061035156,31071.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987634897232056,1.0,0.0,0.0,3.661523103713989,3.661546468734741,8.945752369982074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.9453125,0.0,1509.0374755859375,1895.4371337890625,0.0,1601.00830078125,0.9042537808418274,1.0,0.0,3.0,1.0,0.0
17693520,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7592326402664185,0.2476392537355423,0.2257799506187439,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8614989519119263,0.3659054338932037,0.3493904173374176,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.9990000128746032,0.6401219367980957,0.4013203680515289,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8109251856803894,0.3016496002674103,0.2887962162494659,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.5333051681518555,0.0887055620551109,0.4156925082206726,285.0571594238281,284.95001220703125,302.7063903808594,297.60797119140625,299.090087890625,296.98345947265625,285.05279541015625,1.0,0.4143493175506592,0.5301128029823303,0.5301128029823303,1.0,1.0,-2.017718315124512,0.740402340888977,1.277315974235535,0.2788219451904297,0.9844318628311156,0.9844318628311156,0.0,105.45359802246094,100.0,46697.484375,0.0,828.9827270507812,1.0,280.6416015625,283.6937255859375,300.55828857421875,303.5673217773437,293.1499938964844,293.1499938964844,280.3500061035156,31071.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987634897232056,1.0,0.0,0.0,3.661523103713989,3.661546468734741,8.945752369982074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.9453125,0.0,1509.0374755859375,1895.4371337890625,0.0,1601.00830078125,0.9042537808418274,1.0,0.0,3.0,1.0,0.0
17693580,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7560917139053345,0.2446922659873962,0.2234439849853515,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8580815196037292,0.3619528710842132,0.3459853827953338,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9990000128746032,0.6350461840629578,0.402235209941864,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8076370358467102,0.2983112931251526,0.285923421382904,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.5278258919715881,0.0864687114953994,0.4061720967292785,284.88348388671875,284.95001220703125,302.66668701171875,297.61102294921875,299.1780700683594,296.9822692871094,284.8890686035156,1.0,0.4118328988552093,0.5634756088256836,0.5634756088256836,1.0,1.0,-1.997040152549744,0.7688607573509216,1.2281793355941772,0.3118364512920379,0.8571397662162781,0.8571397662162781,0.0,105.29475402832033,88.0,47635.125,0.0,810.4193115234375,1.0,280.357177734375,283.530517578125,300.64453125,303.79766845703125,293.1499938964844,293.1499938964844,280.6499938964844,38825.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106389999389648,1.0,0.0,0.0,3.5819249153137207,3.581948757171631,8.56103440582956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.423828125,0.0,1479.4854736328125,1895.4371337890625,0.0,1695.7042236328125,0.8920394778251648,1.0,0.0,3.0,1.0,0.0
17693640,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7560917139053345,0.2446922659873962,0.2234439849853515,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8580815196037292,0.3619528710842132,0.3459853827953338,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9990000128746032,0.6350461840629578,0.402235209941864,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8076370358467102,0.2983112931251526,0.285923421382904,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.5278258919715881,0.0864687114953994,0.4061720967292785,284.88348388671875,284.95001220703125,302.66668701171875,297.61102294921875,299.1780700683594,296.9822692871094,284.8890686035156,1.0,0.4118328988552093,0.5634756088256836,0.5634756088256836,1.0,1.0,-1.997040152549744,0.7688607573509216,1.2281793355941772,0.3118364512920379,0.8571397662162781,0.8571397662162781,0.0,105.29475402832033,88.0,47635.125,0.0,810.4193115234375,1.0,280.357177734375,283.530517578125,300.64453125,303.79766845703125,293.1499938964844,293.1499938964844,280.6499938964844,38825.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106389999389648,1.0,0.0,0.0,3.5819249153137207,3.581948757171631,8.56103440582956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.423828125,0.0,1479.4854736328125,1895.4371337890625,0.0,1695.7042236328125,0.8920394778251648,1.0,0.0,3.0,1.0,0.0
17693700,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7559269666671753,0.2434448003768921,0.2221050858497619,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8580423593521118,0.3601776659488678,0.3440945744514465,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9990000128746032,0.6326505541801453,0.4000926911830902,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8075476288795471,0.29679074883461,0.284306526184082,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.5261503458023071,0.0853499099612236,0.4008255004882812,285.0267028808594,284.95001220703125,302.64697265625,297.61236572265625,299.21392822265625,296.98162841796875,285.0367736816406,1.0,0.4087563157081604,0.5801569819450378,0.5801569819450378,1.0,1.0,-1.98223340511322,0.7783786654472351,1.20385479927063,0.3247083723545074,0.9522709846496582,0.9522709846496582,0.0,104.0860824584961,88.0,47080.19140625,0.0,793.6438598632812,1.0,280.6005859375,283.6897888183594,300.58551025390625,303.60040283203125,293.1499938964844,293.1499938964844,280.6499938964844,33841.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047014236450195,1.0,0.0,0.0,3.63171124458313,3.631734609603882,8.800673754194577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.4951171875,0.0,1496.848388671875,1895.4371337890625,0.0,1648.0517578125,0.9018635153770448,1.0,0.0,3.0,1.0,0.0
17693760,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7575656175613403,0.2423984408378601,0.2210578322410583,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8599337935447693,0.3585963249206543,0.342492938041687,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9990000128746032,0.6310147047042847,0.3955719172954559,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8092920780181885,0.2954336702823639,0.2829202711582184,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.5258241891860962,0.0843023955821991,0.3956837058067322,285.0164794921875,284.95001220703125,302.6273498535156,297.613525390625,299.19927978515625,296.9818115234375,285.00897216796875,1.0,0.4048798084259033,0.5758684873580933,0.5758684873580933,1.0,1.0,-1.9657856225967407,0.7683796286582947,1.1974059343338013,0.3183889389038086,0.9728793501853944,0.9728793501853944,0.0,101.91520690917967,91.0,46937.41015625,0.0,772.5346069335938,1.0,280.6426086425781,283.6585388183594,300.5967102050781,303.6586303710937,293.1499938964844,293.1499938964844,280.3500061035156,32436.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032403349876404,1.0,0.0,0.0,3.726950168609619,3.726974248886109,9.268308076570976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.3486328125,0.0,1593.2550048828125,1895.4371337890625,0.0,1636.4185791015625,0.919843852519989,1.0,0.0,3.0,1.0,0.0
17693820,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7564002871513367,0.2392775863409042,0.2184780389070511,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.858850359916687,0.3544274866580963,0.338795393705368,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.9990000128746032,0.6263843774795532,0.3928035497665405,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.8081517815589905,0.2918710112571716,0.2797510921955108,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.5217812061309814,0.0819689780473709,0.3853648602962494,284.8445129394531,284.95001220703125,302.58843994140625,297.6153259277344,299.155517578125,296.9798889160156,284.8534545898437,1.0,0.4005151391029358,0.5672915577888489,0.5672915577888489,1.0,1.0,-1.938719749450684,0.7483594417572021,1.1903603076934814,0.3043103516101837,0.8119614720344543,0.8119614720344543,0.0,100.1779556274414,94.0,46361.03515625,0.0,744.5275268554688,1.0,280.35723876953125,283.5253295898437,300.6285705566406,303.7336730957031,293.1499938964844,293.1499938964844,280.6499938964844,42927.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107186317443848,1.0,0.0,0.0,3.4879164695739746,3.4879403114318848,8.117559104903194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.47216796875,0.0,1409.7418212890625,1895.4371337890625,0.0,1696.347412109375,0.8748463988304138,1.0,0.0,3.0,1.0,0.0
17693880,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7564002871513367,0.2392775863409042,0.2184780389070511,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.858850359916687,0.3544274866580963,0.338795393705368,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.9990000128746032,0.6263843774795532,0.3928035497665405,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.8081517815589905,0.2918710112571716,0.2797510921955108,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.5217812061309814,0.0819689780473709,0.3853648602962494,284.8445129394531,284.95001220703125,302.58843994140625,297.6153259277344,299.155517578125,296.9798889160156,284.8534545898437,1.0,0.4005151391029358,0.5672915577888489,0.5672915577888489,1.0,1.0,-1.938719749450684,0.7483594417572021,1.1903603076934814,0.3043103516101837,0.8119614720344543,0.8119614720344543,0.0,100.1779556274414,94.0,46361.03515625,0.0,744.5275268554688,1.0,280.35723876953125,283.5253295898437,300.6285705566406,303.7336730957031,293.1499938964844,293.1499938964844,280.6499938964844,42927.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107186317443848,1.0,0.0,0.0,3.4879164695739746,3.4879403114318848,8.117559104903194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.47216796875,0.0,1409.7418212890625,1895.4371337890625,0.0,1696.347412109375,0.8748463988304138,1.0,0.0,3.0,1.0,0.0
17693940,296.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808349609375,0.7535449266433716,0.0,0.2161815017461776,296.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800109863281,0.8556855916976929,0.0,0.335360050201416,296.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793701171875,0.9990000128746032,0.0,0.3932281732559204,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803771972656,0.8049391508102417,0.0,0.2767774164676666,296.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.5161934494972229,0.0,0.3752947747707367,284.9804382324219,294.1499938964844,302.54998779296875,297.61639404296875,299.11260986328125,296.9795837402344,284.9758605957031,0.0,0.0,0.5587145686149597,0.5587145686149597,1.0,1.0,-1.916677951812744,0.7302774786949158,1.1864004135131836,0.2910636663436889,0.0,0.0,0.0,99.8051528930664,60.0,45254.46875,0.0,725.600830078125,0.0,280.6414489746094,283.6587829589844,300.568359375,303.52685546875,293.1499938964844,293.1499938964844,278.1499938964844,34104.328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.587435007095337,3.5874578952789307,8.587393267589505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1450.728759765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808349609375,0.7535449266433716,0.0,0.2161815017461776,296.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800109863281,0.8556855916976929,0.0,0.335360050201416,296.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793701171875,0.9990000128746032,0.0,0.3932281732559204,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803771972656,0.8049391508102417,0.0,0.2767774164676666,296.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.5161934494972229,0.0,0.3752947747707367,284.9804382324219,294.1499938964844,302.54998779296875,297.61639404296875,299.11260986328125,296.9795837402344,284.9758605957031,0.0,0.0,0.5587145686149597,0.5587145686149597,1.0,1.0,-1.916677951812744,0.7302774786949158,1.1864004135131836,0.2910636663436889,0.0,0.0,0.0,99.8051528930664,60.0,45254.46875,0.0,725.600830078125,0.0,280.6414489746094,283.6587829589844,300.568359375,303.52685546875,293.1499938964844,293.1499938964844,278.1499938964844,34104.328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.587435007095337,3.5874578952789307,8.587393267589505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1450.728759765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,0.0011678145965561,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.83477783203125,0.3815292119979858,0.0,0.001229771412909,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385009765625,0.3815292119979858,0.0,0.0009083055192604,297.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83526611328125,0.3815292119979858,0.0,0.0012297688517719,297.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265380859375,0.0,0.0,0.005833392497152,286.12408447265625,294.1499938964844,302.5289306640625,297.6171569824219,299.13232421875,297.5191345214844,283.90301513671875,0.0,0.0,0.4355032742023468,0.4355032742023468,1.0,1.0,-0.0124443834647536,0.0074491379782557,0.0049952454864978,-0.0208831392228603,0.0,0.0,0.0,-0.067627377808094,60.0,2516.35546875,0.0,-1.0558626854617614e-05,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,-4.09199856221676e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5626473423927205e-14,-3.563385955122726e-14,-1.2790179408964036e-19,-2.788794152205898e-12,-2.788788731195036e-12,-5.494503378311021e-18,0.0,0.0,-0.0,0.0,0.0,3.1083440888921478e-24,2.029792246804239e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,297.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265991210937,0.0,0.0,0.0008713431307114,297.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265380859375,0.0,0.0,0.0013113631866872,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,0.001659381086938,297.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273620605469,0.0,0.0,0.0010969956638291,297.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213806152344,0.0,0.0,0.0017813369631767,286.0880126953125,294.1499938964844,302.51177978515625,297.618408203125,299.4400634765625,298.1332092285156,283.4674377441406,0.0,0.0,0.3352287709712982,0.3352287709712982,1.0,1.0,-0.0080551048740744,0.0037818509154021,0.0042732539586722,-0.023798830807209,0.0,0.0,0.0,-0.045678786933422,60.0,1321.425537109375,0.0,-4.435165919858264e-06,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8993680116323129e-25,-2.2430537539193128e-25,-2.569022989907411e-28,-3.2009085563525616e-18,-3.198623676705537e-18,-2.284811792364977e-21,0.0,0.0,-0.0,0.0,0.0,8.968310171678831e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
