time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694180,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205871582031,0.0,0.0,9.655334724811836e-05,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191223144531,0.0,0.0,0.0001010834894259,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,7.362103497143835e-05,297.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207092285156,0.0,0.0,0.0001014056542771,297.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81744384765625,0.0,0.0,0.0004861631023231,286.0707092285156,294.1499938964844,302.4735717773437,297.6230773925781,299.5499572753906,299.707763671875,283.19317626953125,0.0,0.0,0.1117429211735725,0.1117429211735725,1.0,1.0,-0.0010301950387656,0.0002321508509339,0.0007980441441759,-0.0268147531896829,0.0,0.0,0.0,-0.0099732792004942,60.0,275.041748046875,0.0,-7.243199462436678e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.485801900565332e-35,-1.7562752298779966e-35,-1.0099573534199208e-35,-7.575307932857123e-21,-3.5745026896087876e-21,-4.000804839351552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205871582031,0.0,0.0,9.655334724811836e-05,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191223144531,0.0,0.0,0.0001010834894259,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,7.362103497143835e-05,297.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207092285156,0.0,0.0,0.0001014056542771,297.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81744384765625,0.0,0.0,0.0004861631023231,286.0707092285156,294.1499938964844,302.4735717773437,297.6230773925781,299.5499572753906,299.707763671875,283.19317626953125,0.0,0.0,0.1117429211735725,0.1117429211735725,1.0,1.0,-0.0010301950387656,0.0002321508509339,0.0007980441441759,-0.0268147531896829,0.0,0.0,0.0,-0.0099732792004942,60.0,275.041748046875,0.0,-7.243199462436678e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.485801900565332e-35,-1.7562752298779966e-35,-1.0099573534199208e-35,-7.575307932857123e-21,-3.5745026896087876e-21,-4.000804839351552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,9.7722360806074e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174743652344,0.0,0.0,0.000102913203591,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173217773437,0.0,0.0,7.602274126838893e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81903076171875,0.0,0.0,0.0001029094637488,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,0.0004880933847744,286.0660095214844,294.1499938964844,302.4544677734375,297.62628173828125,299.5768737792969,300.2768249511719,283.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413844138383,2.5848290619023828e-08,0.0010413585696369,-0.0270301382988691,0.0,0.0,0.0,-0.0101089272648096,60.0,135.1832733154297,0.0,-7.392971212993872e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.155160604371496e-39,2.6178147066514408e-39,1.4104741666692158e-39,-7.267733262100211e-21,-3.6360177853188835e-21,-3.631715476781328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,9.770855831447987e-05,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.815673828125,0.0,0.0,0.0001028924089041,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155517578125,0.0,0.0,7.599640230182558e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172607421875,0.0,0.0,0.0001028920742101,297.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.0,0.0,0.0004880653577856,286.0611877441406,294.1499938964844,302.43536376953125,297.63006591796875,299.6034240722656,300.7247009277344,283.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411809198558,1.0681091566766554e-08,0.0010411702096462,-0.0270248800516128,0.0,0.0,0.0,-0.010106960311532,60.0,77.75106048583984,0.0,-7.39114796033391e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270735022994983e-21,-3.6354167869050754e-21,-3.635318236089908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,9.771850454853848e-05,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81182861328125,0.0,0.0,0.000102902726212,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81170654296875,0.0,0.0,7.600375829497352e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,0.0001029024788294,297.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102111816406,0.0,0.0,0.0004881161439698,286.0511779785156,294.1499938964844,302.39715576171875,297.6390991210937,299.6552734375,301.3507385253906,283.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691802998508138e-08,0.0010412752162665,-0.0270578674972057,0.0,0.0,0.0,-0.0101131936535239,60.0,43.93941116333008,0.0,-7.392640100079009e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270807724416009e-21,-3.635401842724087e-21,-3.635405881691922e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,9.771850454853848e-05,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81182861328125,0.0,0.0,0.000102902726212,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81170654296875,0.0,0.0,7.600375829497352e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,0.0001029024788294,297.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102111816406,0.0,0.0,0.0004881161439698,286.0511779785156,294.1499938964844,302.39715576171875,297.6390991210937,299.6552734375,301.3507385253906,283.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691802998508138e-08,0.0010412752162665,-0.0270578674972057,0.0,0.0,0.0,-0.0101131936535239,60.0,43.93941116333008,0.0,-7.392640100079009e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270807724416009e-21,-3.635401842724087e-21,-3.635405881691922e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,9.773328201845288e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094787597656,0.0,0.0,0.0001029182894853,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8093566894531,0.0,0.0,7.601526158396155e-05,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110046386719,0.0,0.0,0.0001029180421028,297.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,0.0004881899803876,286.0453491210937,294.1499938964844,302.37579345703125,297.6449279785156,299.6835327148437,301.5830078125,283.3755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.0710095921240281e-08,0.0010414317948743,-0.0271057803183794,0.0,0.0,0.0,-0.0101222684606909,60.0,39.927955627441406,0.0,-7.394864098841938e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.635402650517654e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089904785156,0.0,0.0,9.77502641035244e-05,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075866699219,0.0,0.0,0.0001029361737892,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074645996094,0.0,0.0,7.602846744703129e-05,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80908203125,0.0,0.0,0.0001029359264066,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80596923828125,0.0,0.0,0.0004882748471572,286.04071044921875,294.1499938964844,302.3590087890625,297.64990234375,299.7054138183594,301.728515625,283.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416228324174,1.07311874941729e-08,0.0010416121222078,-0.0271609909832477,0.0,0.0,0.0,-0.0101327244192361,60.0,38.13910675048828,0.0,-7.397425605404352e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043518066406,0.0,0.0,9.780971595318988e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8029479980469,0.0,0.0,0.0001029987688525,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,7.607469888171181e-05,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044738769531,0.0,0.0,0.0001029985287459,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013610839844,0.0,0.0,0.0004885719390586,286.02984619140625,294.1499938964844,302.3208923339844,297.66217041015625,299.75390625,301.9505920410156,283.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805106143152445e-08,0.0010422440245747,-0.0273544788360595,0.0,0.0,0.0,-0.0101693673059344,60.0,36.31755828857422,0.0,-7.406406865584358e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043518066406,0.0,0.0,9.780971595318988e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8029479980469,0.0,0.0,0.0001029987688525,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,7.607469888171181e-05,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044738769531,0.0,0.0,0.0001029985287459,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013610839844,0.0,0.0,0.0004885719390586,286.02984619140625,294.1499938964844,302.3208923339844,297.66217041015625,299.75390625,301.9505920410156,283.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805106143152445e-08,0.0010422440245747,-0.0273544788360595,0.0,0.0,0.0,-0.0101693673059344,60.0,36.31755828857422,0.0,-7.406406865584358e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994079589844,0.0,0.0,9.7904478025157e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79803466796875,0.0,0.0,0.0001030985513352,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,7.614839705638587e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79949951171875,0.0,0.0,0.0001030983112286,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79644775390625,0.0,0.0,0.0004890454001724,286.01861572265625,294.1499938964844,302.2828369140625,297.6756591796875,299.8009033203125,302.0807189941406,283.60760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043263124302,1.0923028703757607e-08,0.001043252297677,-0.0276631452143192,0.0,0.0,0.0,-0.010227826423943,60.0,35.21335220336914,0.0,-7.420746328534733e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994079589844,0.0,0.0,9.7904478025157e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79803466796875,0.0,0.0,0.0001030985513352,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,7.614839705638587e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79949951171875,0.0,0.0,0.0001030983112286,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79644775390625,0.0,0.0,0.0004890454001724,286.01861572265625,294.1499938964844,302.2828369140625,297.6756591796875,299.8009033203125,302.0807189941406,283.60760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043263124302,1.0923028703757607e-08,0.001043252297677,-0.0276631452143192,0.0,0.0,0.0,-0.010227826423943,60.0,35.21335220336914,0.0,-7.420746328534733e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968139648437,0.0,0.0,9.796873928280549e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,0.000103166217741,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953186035156,0.0,0.0,7.61983756092377e-05,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969055175781,0.0,0.0,0.0001031659776344,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938842773437,0.0,0.0,0.0004893664154224,286.01287841796875,294.1499938964844,302.2638244628906,297.68280029296875,299.8237609863281,302.1187744140625,283.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043947180733,1.1003019828592642e-08,0.0010439361212775,-0.0278725214302539,0.0,0.0,0.0,-0.0102674812078475,60.0,34.7785758972168,0.0,-7.430480764014646e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79412841796875,0.0,0.0,9.804416913539173e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7927551269531,0.0,0.0,0.0001032456493703,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,7.625704165548086e-05,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942199707031,0.0,0.0,0.0001032454092637,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912292480469,0.0,0.0,0.0004897432518191,286.0070495605469,294.1499938964844,302.2448425292969,297.69012451171875,299.84625244140625,302.1452941894531,283.6955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044749864377,1.1096932261978054e-08,0.0010447386885061,-0.0281183309853076,0.0,0.0,0.0,-0.0103140352293849,60.0,34.38368225097656,0.0,-7.441917659889441e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78857421875,0.0,0.0,9.82363853836432e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872314453125,0.0,0.0,0.0001034480592352,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.787109375,0.0,0.0,7.640654075657949e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,0.0001034478264045,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78570556640625,0.0,0.0,0.0004907035036012,285.9952087402344,294.1499938964844,302.2069091796875,297.7052307128906,299.8901672363281,302.1740417480469,283.7798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046796911396,1.133629279337356e-08,0.0010467856191098,-0.0287448186427354,0.0,0.0,0.0,-0.0104326969012618,60.0,34.03268051147461,0.0,-7.471107466017203e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78857421875,0.0,0.0,9.82363853836432e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872314453125,0.0,0.0,0.0001034480592352,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.787109375,0.0,0.0,7.640654075657949e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,0.0001034478264045,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78570556640625,0.0,0.0,0.0004907035036012,285.9952087402344,294.1499938964844,302.2069091796875,297.7052307128906,299.8901672363281,302.1740417480469,283.7798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046796911396,1.133629279337356e-08,0.0010467856191098,-0.0287448186427354,0.0,0.0,0.0,-0.0104326969012618,60.0,34.03268051147461,0.0,-7.471107466017203e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78277587890625,0.0,0.0,9.84954458544962e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814636230469,0.0,0.0,0.000103720856714,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813415527344,0.0,0.0,7.660802657483146e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828674316406,0.0,0.0,0.0001037206311593,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799377441406,0.0,0.0,0.0004919976345263,285.9831237792969,294.1499938964844,302.1690979003906,297.7207336425781,299.9327697753906,302.1784973144531,283.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944920611702e-08,0.0010495441965758,-0.0295892562717199,0.0,0.0,0.0,-0.0105926478281617,60.0,33.50703430175781,0.0,-7.51054543002283e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78277587890625,0.0,0.0,9.84954458544962e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814636230469,0.0,0.0,0.000103720856714,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813415527344,0.0,0.0,7.660802657483146e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828674316406,0.0,0.0,0.0001037206311593,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799377441406,0.0,0.0,0.0004919976345263,285.9831237792969,294.1499938964844,302.1690979003906,297.7207336425781,299.9327697753906,302.1784973144531,283.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944920611702e-08,0.0010495441965758,-0.0295892562717199,0.0,0.0,0.0,-0.0105926478281617,60.0,33.50703430175781,0.0,-7.51054543002283e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,9.887111082207412e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77545166015625,0.0,0.0,0.0001041164505295,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753295898437,0.0,0.0,7.690020720474422e-05,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77685546875,0.0,0.0,0.0001041162176989,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7739562988281,0.0,0.0,0.0004938742495141,285.9708251953125,294.1499938964844,302.1313781738281,297.73638916015625,299.9740295410156,302.1662292480469,283.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535571491345,1.2126894155528592e-08,0.0010535450419411,-0.0308138504624366,0.0,0.0,0.0,-0.0108246272429823,60.0,33.00855255126953,0.0,-7.56792672973461e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,9.887111082207412e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77545166015625,0.0,0.0,0.0001041164505295,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753295898437,0.0,0.0,7.690020720474422e-05,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77685546875,0.0,0.0,0.0001041162176989,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7739562988281,0.0,0.0,0.0004938742495141,285.9708251953125,294.1499938964844,302.1313781738281,297.73638916015625,299.9740295410156,302.1662292480469,283.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535571491345,1.2126894155528592e-08,0.0010535450419411,-0.0308138504624366,0.0,0.0,0.0,-0.0108246272429823,60.0,33.00855255126953,0.0,-7.56792672973461e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,9.945923375198618e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691955566406,0.0,0.0,0.0001047357654897,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,7.73576321080327e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77056884765625,0.0,0.0,0.000104735539935,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,0.0004968121065758,285.958251953125,294.1499938964844,302.09375,297.7519226074219,300.0139465332031,302.1423645019531,284.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598219232633,1.2859581843827073e-08,0.0010598091175779,-0.032730970531702,0.0,0.0,0.0,-0.0111878467723727,60.0,32.57476043701172,0.0,-7.658209000283024e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,9.945923375198618e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691955566406,0.0,0.0,0.0001047357654897,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,7.73576321080327e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77056884765625,0.0,0.0,0.000104735539935,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,0.0004968121065758,285.958251953125,294.1499938964844,302.09375,297.7519226074219,300.0139465332031,302.1423645019531,284.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598219232633,1.2859581843827073e-08,0.0010598091175779,-0.032730970531702,0.0,0.0,0.0,-0.0111878467723727,60.0,32.57476043701172,0.0,-7.658209000283024e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,9.986498480429872e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,0.0001051630388246,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658386230469,0.0,0.0,7.767321221763268e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,0.0001051628132699,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644958496094,0.0,0.0,0.0004988388973288,285.9518737792969,294.1499938964844,302.0749816894531,297.7595520019531,300.0334167480469,302.12725830078125,284.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641443077474,1.3365101914075694e-08,0.0010641309199854,-0.0340534895658493,0.0,0.0,0.0,-0.0114384507760405,60.0,32.3916130065918,0.0,-7.720811368017166e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,0.000100334342278,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,0.0001056572946254,299.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625732421875,0.0,0.0,7.80382688390091e-05,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640380859375,0.0,0.0,0.0001056570690707,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76123046875,0.0,0.0,0.0005011834437027,285.9454345703125,294.1499938964844,302.0562744140625,297.7670593261719,300.0526123046875,302.1108093261719,284.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691424831748,1.3949878585606257e-08,0.0010691285133361,-0.0355831384658813,0.0,0.0,0.0,-0.0117283351719379,60.0,32.228511810302734,0.0,-7.793546075163249e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,0.0001015251400531,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559509277344,0.0,0.0,0.0001069112622644,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558288574219,0.0,0.0,7.896444003563374e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,0.0001069110294338,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545166015625,0.0,0.0,0.0005071317427791,285.932373046875,294.1499938964844,302.0189208984375,297.7815856933594,300.0902709960937,302.0743713378906,284.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818314040079,1.54335708657527e-08,0.0010818159207701,-0.0394630208611488,0.0,0.0,0.0,-0.0124638685956597,60.0,31.9733829498291,0.0,-7.979616611919482e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,0.0001015251400531,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559509277344,0.0,0.0,0.0001069112622644,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558288574219,0.0,0.0,7.896444003563374e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,0.0001069110294338,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545166015625,0.0,0.0,0.0005071317427791,285.932373046875,294.1499938964844,302.0189208984375,297.7815856933594,300.0902709960937,302.0743713378906,284.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818314040079,1.54335708657527e-08,0.0010818159207701,-0.0394630208611488,0.0,0.0,0.0,-0.0124638685956597,60.0,31.9733829498291,0.0,-7.979616611919482e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,0.0001024563753162,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75152587890625,0.0,0.0,0.0001078918940038,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514038085937,0.0,0.0,7.968873251229525e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528686523437,0.0,0.0,0.0001078916684491,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500915527344,0.0,0.0,0.0005117834662087,285.92388916015625,294.1499938964844,301.9951171875,297.7904357910156,300.1138610839844,302.0491027832031,284.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917531326413,1.659389248231946e-08,0.0010917366016656,-0.0424960665404796,0.0,0.0,0.0,-0.013039082288742,60.0,31.863845825195312,0.0,-8.126659878371356e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.750244140625,0.0,0.0,0.0001030180355883,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489929199219,0.0,0.0,0.0001084833565982,299.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488708496094,0.0,0.0,8.012558828340843e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75030517578125,0.0,0.0,0.0001084831237676,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475891113281,0.0,0.0,0.0005145890754647,285.9190673828125,294.1499938964844,301.9817199707031,297.79522705078125,300.1269836425781,302.0345153808594,284.2137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977373458445,1.7293736220835854e-08,0.0010977199999615,-0.0443248897790908,0.0,0.0,0.0,-0.0133860213682055,60.0,31.81568145751953,0.0,-8.215997127081209e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430114746094,0.0,0.0,0.0001047343175741,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417907714844,0.0,0.0,0.0001102906826417,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,8.14604718470946e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431030273437,0.0,0.0,0.0001102904570871,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,0.00052316224901,285.9054870605469,294.1499938964844,301.9447021484375,297.8077087402344,300.162841796875,301.9928894042969,284.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160235153511,1.943230643064453e-08,0.0011160040739923,-0.049910582602024,0.0,0.0,0.0,-0.0144461886957287,60.0,31.742122650146484,0.0,-8.492014558214579e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430114746094,0.0,0.0,0.0001047343175741,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417907714844,0.0,0.0,0.0001102906826417,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,8.14604718470946e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431030273437,0.0,0.0,0.0001102904570871,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,0.00052316224901,285.9054870605469,294.1499938964844,301.9447021484375,297.8077087402344,300.162841796875,301.9928894042969,284.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160235153511,1.943230643064453e-08,0.0011160040739923,-0.049910582602024,0.0,0.0,0.0,-0.0144461886957287,60.0,31.742122650146484,0.0,-8.492014558214579e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73553466796875,0.0,0.0,0.000106565603346,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343139648437,0.0,0.0,0.0001122191169997,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342224121094,0.0,0.0,8.288480603368953e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356262207031,0.0,0.0,0.0001122188841691,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,0.0005323098739609,285.8916320800781,294.1499938964844,301.9078369140625,297.8188171386719,300.19781494140625,301.9508361816406,284.334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355358874425,2.1714226861035968e-08,0.0011355141177773,-0.0558656267821788,0.0,0.0,0.0,-0.0155774233862757,60.0,31.734149932861328,0.0,-8.791554506615284e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73553466796875,0.0,0.0,0.000106565603346,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343139648437,0.0,0.0,0.0001122191169997,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342224121094,0.0,0.0,8.288480603368953e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356262207031,0.0,0.0,0.0001122188841691,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,0.0005323098739609,285.8916320800781,294.1499938964844,301.9078369140625,297.8188171386719,300.19781494140625,301.9508361816406,284.334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355358874425,2.1714226861035968e-08,0.0011355141177773,-0.0558656267821788,0.0,0.0,0.0,-0.0155774233862757,60.0,31.734149932861328,0.0,-8.791554506615284e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,0.0001074808169505,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304992675781,0.0,0.0,0.0001131828830693,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304077148437,0.0,0.0,8.359664207091555e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318115234375,0.0,0.0,0.0001131826502387,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291564941406,0.0,0.0,0.0005368815618567,285.88458251953125,294.1499938964844,301.8894958496094,297.82379150390625,300.2149963378906,301.9299621582031,284.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452881153672,2.285467992635404e-08,0.0011452652979642,-0.0588396787643432,0.0,0.0,0.0,-0.0161427911370992,60.0,31.745832443237305,0.0,-8.943200668909412e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72784423828125,0.0,0.0,0.0001083741444745,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266540527344,0.0,0.0,0.0001141235916293,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265319824219,0.0,0.0,8.429144509136677e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279357910156,0.0,0.0,0.0001141233660746,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253112792969,0.0,0.0,0.0005413438775576,285.87750244140625,294.1499938964844,301.87115478515625,297.8283386230469,300.23193359375,301.9093017578125,284.3905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548070469871,2.3967858808759963e-08,0.0011547830654308,-0.0617411322891712,0.0,0.0,0.0,-0.0166946370154619,60.0,31.762420654296875,0.0,-9.092469355209688e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,0.0001100239896913,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,0.0001158609593403,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186584472656,0.0,0.0,8.557466208003461e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,0.0001158607337856,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174377441406,0.0,0.0,0.000549585209228,285.8631896972656,294.1499938964844,301.8346862792969,297.8359680175781,300.2651672363281,301.8687438964844,284.4447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723858769983,2.60237733584745e-08,0.0011723597999662,-0.0670957192778587,0.0,0.0,0.0,-0.017713826149702,60.0,31.808856964111328,0.0,-9.37139361667505e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,0.0001100239896913,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,0.0001158609593403,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186584472656,0.0,0.0,8.557466208003461e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,0.0001158607337856,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174377441406,0.0,0.0,0.000549585209228,285.8631896972656,294.1499938964844,301.8346862792969,297.8359680175781,300.2651672363281,301.8687438964844,284.4447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723858769983,2.60237733584745e-08,0.0011723597999662,-0.0670957192778587,0.0,0.0,0.0,-0.017713826149702,60.0,31.808856964111328,0.0,-9.37139361667505e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,0.0001113934995373,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,0.0001173031196231,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71063232421875,0.0,0.0,8.663984044687822e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,0.0001173028940684,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,0.0005564261809922,285.8487243652344,294.1499938964844,301.7984313964844,297.84149169921875,300.2974548339844,301.829345703125,284.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869783047586,2.7730358453936788e-08,0.001186950597912,-0.0715362206101417,0.0,0.0,0.0,-0.018559843301773,60.0,31.908823013305664,0.0,-9.606119277805193e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,0.0001113934995373,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,0.0001173031196231,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71063232421875,0.0,0.0,8.663984044687822e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,0.0001173028940684,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,0.0005564261809922,285.8487243652344,294.1499938964844,301.7984313964844,297.84149169921875,300.2974548339844,301.829345703125,284.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869783047586,2.7730358453936788e-08,0.001186950597912,-0.0715362206101417,0.0,0.0,0.0,-0.018559843301773,60.0,31.908823013305664,0.0,-9.606119277805193e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037048339844,0.0,0.0,0.0001124166083172,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025451660156,0.0,0.0,0.0001183805070468,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70245361328125,0.0,0.0,8.743559010326862e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,0.0001183802742161,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012634277344,0.0,0.0,0.0005615368718281,285.8341979980469,294.1499938964844,301.76239013671875,297.8446655273437,300.3287048339844,301.79107666015625,284.5469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978800175711,2.9005260415715384e-08,0.001197851030156,-0.0748508051037788,0.0,0.0,0.0,-0.019191863015294,60.0,31.95105361938477,0.0,-9.783362742155077e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
