time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696520,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037048339844,0.0,0.0,0.0001124166083172,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025451660156,0.0,0.0,0.0001183805070468,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70245361328125,0.0,0.0,8.743559010326862e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,0.0001183802742161,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012634277344,0.0,0.0,0.0005615368718281,285.8341979980469,294.1499938964844,301.76239013671875,297.8446655273437,300.3287048339844,301.79107666015625,284.5469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978800175711,2.9005260415715384e-08,0.001197851030156,-0.0748508051037788,0.0,0.0,0.0,-0.019191863015294,60.0,31.95105361938477,0.0,-9.783362742155077e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954040527344,0.0,0.0,0.0001131026292569,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,0.0001191029150504,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941833496094,0.0,0.0,8.796915062703192e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954650878906,0.0,0.0,0.0001191026894957,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929931640625,0.0,0.0,0.000564963731449,285.8196105957031,294.1499938964844,301.7265930175781,297.84527587890625,300.358642578125,301.7538146972656,284.5948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051893863826,2.9860064643116864e-08,0.0012051595840603,-0.077071838080883,0.0,0.0,0.0,-0.0196156203746795,60.0,31.92806434631348,0.0,-9.90310695669905e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954040527344,0.0,0.0,0.0001131026292569,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,0.0001191029150504,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941833496094,0.0,0.0,8.796915062703192e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954650878906,0.0,0.0,0.0001191026894957,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929931640625,0.0,0.0,0.000564963731449,285.8196105957031,294.1499938964844,301.7265930175781,297.84527587890625,300.358642578125,301.7538146972656,284.5948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051893863826,2.9860064643116864e-08,0.0012051595840603,-0.077071838080883,0.0,0.0,0.0,-0.0196156203746795,60.0,31.92806434631348,0.0,-9.90310695669905e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,0.000113342248369,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900939941406,0.0,0.0,0.0001193552452605,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,8.815552428131923e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913146972656,0.0,0.0,0.0001193550197058,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888427734375,0.0,0.0,0.0005661607719957,285.8123474121094,294.1499938964844,301.7087707519531,297.84454345703125,300.3730773925781,301.7355041503906,284.6180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207742257975,3.0158613384401185e-08,0.0012077119899913,-0.0778472945094108,0.0,0.0,0.0,-0.0197636224329471,60.0,31.893699645996094,0.0,-9.945100742925208e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6870422363281,0.0,0.0,0.0001135419879574,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859436035156,0.0,0.0,0.0001195655786432,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858215332031,0.0,0.0,8.831087325233966e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871032714844,0.0,0.0,0.0001195653530885,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,0.0005671585095115,285.8050842285156,294.1499938964844,301.6910400390625,297.8430480957031,300.3871765136719,301.71734619140625,284.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098704464733,3.040745966131908e-08,0.0012098400620743,-0.078493557870388,0.0,0.0,0.0,-0.019886989146471,60.0,31.849018096923828,0.0,-9.980171000734117e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0001138629158958,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,0.0001199035177705,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6774597167969,0.0,0.0,8.856047497829422e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787414550781,0.0,0.0,0.0001199032994918,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67633056640625,0.0,0.0,0.000568761723116,285.7906494140625,294.1499938964844,301.6557312011719,297.8377990722656,300.4144287109375,301.6813659667969,284.6851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132887495681,3.0807253637021865e-08,0.0012132578995078,-0.0795316249132156,0.0,0.0,0.0,-0.0200851801782846,60.0,31.736207962036133,0.0,-1.0036643516286858e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0001138629158958,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,0.0001199035177705,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6774597167969,0.0,0.0,8.856047497829422e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787414550781,0.0,0.0,0.0001199032994918,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67633056640625,0.0,0.0,0.000568761723116,285.7906494140625,294.1499938964844,301.6557312011719,297.8377990722656,300.4144287109375,301.6813659667969,284.6851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132887495681,3.0807253637021865e-08,0.0012132578995078,-0.0795316249132156,0.0,0.0,0.0,-0.0200851801782846,60.0,31.736207962036133,0.0,-1.0036643516286858e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.672607421875,0.0,0.0,0.0001140559907071,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715393066406,0.0,0.0,0.0001201068298541,299.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67144775390625,0.0,0.0,8.871064346749336e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,0.0001201066115754,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703186035156,0.0,0.0,0.0005697262240573,285.78033447265625,294.1499938964844,301.6304626464844,297.8320007324219,300.43328857421875,301.6557006835937,284.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153456918895,3.1047758142221944e-08,0.0012153147254139,-0.0801559686660766,0.0,0.0,0.0,-0.020204409956932,60.0,31.64242553710937,0.0,-1.0070691303099013e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,0.0001141213433584,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.669189453125,0.0,0.0,0.0001201756531372,299.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690979003906,0.0,0.0,8.876146603142843e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,0.0001201754348585,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66796875,0.0,0.0,0.0005700527108274,285.7763061523437,294.1499938964844,301.6206970214844,297.8292541503906,300.4404602050781,301.6457824707031,284.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160417390987,3.112916147074429e-08,0.0012160106562078,-0.080367274582386,0.0,0.0,0.0,-0.0202447641640901,60.0,31.60380172729492,0.0,-1.0082229096042285e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618957519531,0.0,0.0,0.0001143177069025,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,0.0001203824285767,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,8.891418838175014e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,0.0001203822102979,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,0.0005710336845368,285.7621154785156,294.1499938964844,301.5859375,297.8172302246094,300.46533203125,301.61053466796875,284.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181320926174,3.1373716069538204e-08,0.0012181006604805,-0.0810020193457603,0.0,0.0,0.0,-0.0203659944236278,60.0,31.45618057250977,0.0,-1.01169298716286e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618957519531,0.0,0.0,0.0001143177069025,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,0.0001203824285767,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,8.891418838175014e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,0.0001203822102979,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,0.0005710336845368,285.7621154785156,294.1499938964844,301.5859375,297.8172302246094,300.46533203125,301.61053466796875,284.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181320926174,3.1373716069538204e-08,0.0012181006604805,-0.0810020193457603,0.0,0.0,0.0,-0.0203659944236278,60.0,31.45618057250977,0.0,-1.01169298716286e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65350341796875,0.0,0.0,0.0001144581619882,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524658203125,0.0,0.0,0.000120530334243,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523742675781,0.0,0.0,8.902342960936949e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535949707031,0.0,0.0,0.0001205301232403,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,0.0005717353778891,285.748046875,294.1499938964844,301.5514831542969,297.8014221191406,300.489013671875,301.57568359375,284.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196274474263,3.1548601953090845e-08,0.0012195958988741,-0.0814558714628219,0.0,0.0,0.0,-0.0204526931047439,60.0,31.293621063232425,0.0,-1.0141781814354545e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65350341796875,0.0,0.0,0.0001144581619882,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524658203125,0.0,0.0,0.000120530334243,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523742675781,0.0,0.0,8.902342960936949e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535949707031,0.0,0.0,0.0001205301232403,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,0.0005717353778891,285.748046875,294.1499938964844,301.5514831542969,297.8014221191406,300.489013671875,301.57568359375,284.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196274474263,3.1548601953090845e-08,0.0012195958988741,-0.0814558714628219,0.0,0.0,0.0,-0.0204526931047439,60.0,31.293621063232425,0.0,-1.0141781814354545e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,0.0001145076676039,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483154296875,0.0,0.0,0.0001205824592034,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,8.906193397706375e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494140625,0.0,0.0,0.0001205822482006,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,0.0005719827022403,285.7410888671875,294.1499938964844,301.53436279296875,297.79205322265625,300.5003356933594,301.55841064453125,284.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201543431729,3.1610216666422275e-08,0.0012201226782053,-0.0816157609224319,0.0,0.0,0.0,-0.020483236759901,60.0,31.206485748291016,0.0,-1.0150544937914677e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0001145451678894,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,0.0001206219458254,299.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440734863281,0.0,0.0,8.909109601518139e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,0.0001206217348226,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430053710937,0.0,0.0,0.0005721700727008,285.73419189453125,294.1499938964844,301.517333984375,297.7816467285156,300.5113525390625,301.54119873046875,284.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205534148961,3.1656863797024926e-08,0.0012205217499285,-0.0817368030548095,0.0,0.0,0.0,-0.0205063633620739,60.0,31.115943908691406,0.0,-1.0157181407066673e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,0.0001145809001172,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63592529296875,0.0,0.0,0.0001206595698022,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,8.911888289730996e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,0.0001206593660754,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,0.0005723486538045,285.72052001953125,294.1499938964844,301.4834899902344,297.7576599121094,300.53253173828125,301.507080078125,284.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209328124299,3.1701233638159465e-08,0.0012209011474624,-0.0818519368767738,0.0,0.0,0.0,-0.0205283593386411,60.0,30.92430686950684,0.0,-1.0163496000359373e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,0.0001145809001172,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63592529296875,0.0,0.0,0.0001206595698022,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,8.911888289730996e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,0.0001206593660754,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,0.0005723486538045,285.72052001953125,294.1499938964844,301.4834899902344,297.7576599121094,300.53253173828125,301.507080078125,284.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209328124299,3.1701233638159465e-08,0.0012209011474624,-0.0818519368767738,0.0,0.0,0.0,-0.0205283593386411,60.0,30.92430686950684,0.0,-1.0163496000359373e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,0.0001145626520155,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62774658203125,0.0,0.0,0.0001206403394462,299.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6276550292969,0.0,0.0,8.910468022804707e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288146972656,0.0,0.0,0.0001206401429953,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266174316406,0.0,0.0,0.0005722576170228,285.7070617675781,294.1499938964844,301.45001220703125,297.7292175292969,300.552490234375,301.4733581542969,284.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207370018586,3.167832218764488e-08,0.0012207053368911,-0.0817924812436103,0.0,0.0,0.0,-0.0205170009285211,60.0,30.716413497924805,0.0,-1.0160234609202234e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,0.0001145626520155,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62774658203125,0.0,0.0,0.0001206403394462,299.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6276550292969,0.0,0.0,8.910468022804707e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288146972656,0.0,0.0,0.0001206401429953,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266174316406,0.0,0.0,0.0005722576170228,285.7070617675781,294.1499938964844,301.45001220703125,297.7292175292969,300.552490234375,301.4733581542969,284.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207370018586,3.167832218764488e-08,0.0012207053368911,-0.0817924812436103,0.0,0.0,0.0,-0.0205170009285211,60.0,30.716413497924805,0.0,-1.0160234609202234e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206359863281,0.0,0.0,0.0001145038040704,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6196594238281,0.0,0.0,0.0001205783701152,299.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195678710937,0.0,0.0,8.905890717869624e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,0.0001205781736643,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,0.0005719637847505,285.6938781738281,294.1499938964844,301.4175720214844,297.6993103027344,300.5712280273437,301.4403991699219,284.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220108824782,3.1604823647057856e-08,0.0012200772762298,-0.0816017687320709,0.0,0.0,0.0,-0.0204805675894022,60.0,30.49698638916016,0.0,-1.0149777551760053e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206359863281,0.0,0.0,0.0001145038040704,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6196594238281,0.0,0.0,0.0001205783701152,299.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195678710937,0.0,0.0,8.905890717869624e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,0.0001205781736643,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,0.0005719637847505,285.6938781738281,294.1499938964844,301.4175720214844,297.6993103027344,300.5712280273437,301.4403991699219,284.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220108824782,3.1604823647057856e-08,0.0012200772762298,-0.0816017687320709,0.0,0.0,0.0,-0.0204805675894022,60.0,30.49698638916016,0.0,-1.0149777551760053e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126403808594,0.0,0.0,0.0001144190900959,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116638183594,0.0,0.0,0.0001204891595989,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.611572265625,0.0,0.0,8.899300883058459e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127014160156,0.0,0.0,0.000120488963148,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,0.000571540731471,285.6809387207031,294.1499938964844,301.38690185546875,297.6710205078125,300.5888671875,301.4088134765625,284.9923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219204859808,3.1499080677122044e-08,0.0012191733112558,-0.0813273638486862,0.0,0.0,0.0,-0.0204281471669673,60.0,30.27553939819336,0.0,-1.0134741756928636e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126403808594,0.0,0.0,0.0001144190900959,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116638183594,0.0,0.0,0.0001204891595989,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.611572265625,0.0,0.0,8.899300883058459e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127014160156,0.0,0.0,0.000120488963148,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,0.000571540731471,285.6809387207031,294.1499938964844,301.38690185546875,297.6710205078125,300.5888671875,301.4088134765625,284.9923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219204859808,3.1499080677122044e-08,0.0012191733112558,-0.0813273638486862,0.0,0.0,0.0,-0.0204281471669673,60.0,30.27553939819336,0.0,-1.0134741756928636e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,0.0001143680929089,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,0.0001204354557557,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076354980469,0.0,0.0,8.895334030967206e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0001204352593049,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60662841796875,0.0,0.0,0.0005712860147468,285.674560546875,294.1499938964844,301.3721923828125,297.6574401855469,300.5972595214844,301.39361572265625,285.0091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186606181785,3.143544446970736e-08,0.0012186291860416,-0.0811622217297554,0.0,0.0,0.0,-0.0203965995460748,60.0,30.16560935974121,0.0,-1.0125698679530617e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,0.0001143110494012,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037902832031,0.0,0.0,0.0001203753781737,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,8.890897152014077e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048278808594,0.0,0.0,0.0001203751817229,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,0.0005710010882467,285.66827392578125,294.1499938964844,301.35791015625,297.6442565917969,300.6053771972656,301.3788452148437,285.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180521152913,3.1364269403866274e-08,0.0012180206831544,-0.0809774994850158,0.0,0.0,0.0,-0.0203613154590129,60.0,30.056516647338867,0.0,-1.0115588366943484e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59698486328125,0.0,0.0,0.0001141812463174,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,0.000120238684758,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.595947265625,0.0,0.0,8.880800305632874e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,0.0001202384955831,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,0.0005703528295271,285.6558837890625,294.1499938964844,301.3305358886719,297.6190185546875,300.6209411621094,301.3504638671875,285.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166679371148,3.1202343819813905e-08,0.0012166367378085,-0.0805572271347045,0.0,0.0,0.0,-0.0202810447663068,60.0,29.84091186523437,0.0,-1.009260657269806e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59698486328125,0.0,0.0,0.0001141812463174,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,0.000120238684758,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.595947265625,0.0,0.0,8.880800305632874e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,0.0001202384955831,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,0.0005703528295271,285.6558837890625,294.1499938964844,301.3305358886719,297.6190185546875,300.6209411621094,301.3504638671875,285.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166679371148,3.1202343819813905e-08,0.0012166367378085,-0.0805572271347045,0.0,0.0,0.0,-0.0202810447663068,60.0,29.84091186523437,0.0,-1.009260657269806e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908508300781,0.0,0.0,0.0001140636886702,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899353027344,0.0,0.0,0.0001201148843392,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,8.87165660969913e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909118652344,0.0,0.0,0.0001201146951643,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,0.0005697656888514,285.6461486816406,294.1499938964844,301.30975341796875,297.599853515625,300.6327209472656,301.3288879394531,285.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215414260514,3.105571266814877e-08,0.0012153831776231,-0.0801766216754913,0.0,0.0,0.0,-0.0202083550393581,60.0,29.671083450317383,0.0,-1.0071818223877926e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,0.0001140317835961,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,0.000120081283967,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883483886719,0.0,0.0,8.869174780556932e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,0.0001200810947921,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873718261719,0.0,0.0,0.0005696063162758,285.6437683105469,294.1499938964844,301.3047180175781,297.59521484375,300.6355895996094,301.3236694335937,285.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150740949437,3.1015915169518855e-08,0.0012150430120527,-0.0800733119249343,0.0,0.0,0.0,-0.0201886277645826,60.0,29.62906646728516,0.0,-1.006618006726967e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58184814453125,0.0,0.0,0.000113864080049,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809326171875,0.0,0.0,0.0001199046819237,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5808410644531,0.0,0.0,8.856131171341985e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819091796875,0.0,0.0,0.0001199044927489,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,0.0005687687080353,285.6319580078125,294.1499938964844,301.2803649902344,297.5727233886719,300.6493225097656,301.29840087890625,285.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132858391851,3.0806759809820505e-08,0.0012132549891248,-0.0795303359627723,0.0,0.0,0.0,-0.0200849417597055,60.0,29.42106819152832,0.0,-1.003657317255602e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58184814453125,0.0,0.0,0.000113864080049,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809326171875,0.0,0.0,0.0001199046819237,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5808410644531,0.0,0.0,8.856131171341985e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819091796875,0.0,0.0,0.0001199044927489,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,0.0005687687080353,285.6319580078125,294.1499938964844,301.2803649902344,297.5727233886719,300.6493225097656,301.29840087890625,285.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132858391851,3.0806759809820505e-08,0.0012132549891248,-0.0795303359627723,0.0,0.0,0.0,-0.0200849417597055,60.0,29.42106819152832,0.0,-1.003657317255602e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744934082031,0.0,0.0,0.0001136796927312,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735778808594,0.0,0.0,0.0001197105084429,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735168457031,0.0,0.0,8.841788803692907e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,0.000119710326544,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57257080078125,0.0,0.0,0.0005678477464243,285.6204528808594,294.1499938964844,301.25738525390625,297.55157470703125,300.6622314453125,301.2745361328125,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113199336454,3.057681396967382e-08,0.0012112893164157,-0.0789333209395408,0.0,0.0,0.0,-0.0199709516018629,60.0,29.216915130615234,0.0,-1.0004072947822352e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744934082031,0.0,0.0,0.0001136796927312,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735778808594,0.0,0.0,0.0001197105084429,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735168457031,0.0,0.0,8.841788803692907e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,0.000119710326544,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57257080078125,0.0,0.0,0.0005678477464243,285.6204528808594,294.1499938964844,301.25738525390625,297.55157470703125,300.6622314453125,301.2745361328125,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113199336454,3.057681396967382e-08,0.0012112893164157,-0.0789333209395408,0.0,0.0,0.0,-0.0199709516018629,60.0,29.216915130615234,0.0,-1.0004072947822352e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57086181640625,0.0,0.0,0.0001135802449425,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,0.000119605785585,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699157714844,0.0,0.0,8.83405446074903e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,0.000119605603686,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,0.0005673510604538,285.6148376464844,294.1499938964844,301.2464294433594,297.5414428710937,300.6683349609375,301.2632751464844,285.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102595064789,3.045280649871529e-08,0.0012102290056645,-0.0786113068461418,0.0,0.0,0.0,-0.0199094749987125,60.0,29.116640090942383,0.0,-9.986568016984165e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673217773437,0.0,0.0,0.0001134778285631,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664367675781,0.0,0.0,0.0001194979340652,299.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663452148437,0.0,0.0,8.826088014757261e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,0.0001194977594423,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,0.0005668395315296,285.6093139648437,294.1499938964844,301.2357482910156,297.5316162109375,300.6742248535156,301.2523193359375,285.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091670650988,3.0325100652817134e-08,0.0012091367971152,-0.0782796740531921,0.0,0.0,0.0,-0.0198461636900901,60.0,29.01734161376953,0.0,-9.968556469175385e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56024169921875,0.0,0.0,0.0001132661200244,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55938720703125,0.0,0.0,0.000119274984172,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,8.809621067484841e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,0.000119274809549,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55841064453125,0.0,0.0,0.0005657820729538,285.598388671875,294.1499938964844,301.21539306640625,297.5128173828125,300.6856689453125,301.2309875488281,285.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069107033312,3.00611091574865e-08,0.0012068806681782,-0.0775940492749214,0.0,0.0,0.0,-0.0197152979671955,60.0,28.82065963745117,0.0,-9.931375899441265e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56024169921875,0.0,0.0,0.0001132661200244,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55938720703125,0.0,0.0,0.000119274984172,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,8.809621067484841e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,0.000119274809549,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55841064453125,0.0,0.0,0.0005657820729538,285.598388671875,294.1499938964844,301.21539306640625,297.5128173828125,300.6856689453125,301.2309875488281,285.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069107033312,3.00611091574865e-08,0.0012068806681782,-0.0775940492749214,0.0,0.0,0.0,-0.0197152979671955,60.0,28.82065963745117,0.0,-9.931375899441265e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,0.000113038753625,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525207519531,0.0,0.0,0.0001190355542348,299.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55242919921875,0.0,0.0,8.791936852503568e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534362792969,0.0,0.0,0.0001190353868878,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5515441894531,0.0,0.0,0.0005646464414894,285.5878295898437,294.1499938964844,301.1961975097656,297.4951171875,300.6963806152344,301.2110290527344,285.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044869363307,2.977761504041609e-08,0.0012044571340084,-0.0768576562404632,0.0,0.0,0.0,-0.019574761390686,60.0,28.627685546875,0.0,-9.891525110106161e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,0.000113038753625,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525207519531,0.0,0.0,0.0001190355542348,299.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55242919921875,0.0,0.0,8.791936852503568e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534362792969,0.0,0.0,0.0001190353868878,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5515441894531,0.0,0.0,0.0005646464414894,285.5878295898437,294.1499938964844,301.1961975097656,297.4951171875,300.6963806152344,301.2110290527344,285.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044869363307,2.977761504041609e-08,0.0012044571340084,-0.0768576562404632,0.0,0.0,0.0,-0.019574761390686,60.0,28.627685546875,0.0,-9.891525110106161e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
