time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698860,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466613769531,0.0,0.0,0.0001127993746194,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458068847656,0.0,0.0,0.0001187834714073,299.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,8.773317676968873e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467224121094,0.0,0.0,0.0001187833040603,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448608398437,0.0,0.0,0.0005634507979266,285.5775756835937,294.1499938964844,301.1781005859375,297.4784240722656,300.7064514160156,301.1922912597656,285.2669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201934996061,2.9479146235189546e-08,0.0012019055429846,-0.0760822296142578,0.0,0.0,0.0,-0.0194268003106117,60.0,28.438451766967773,0.0,-9.849656379401497e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466613769531,0.0,0.0,0.0001127993746194,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458068847656,0.0,0.0,0.0001187834714073,299.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,8.773317676968873e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467224121094,0.0,0.0,0.0001187833040603,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448608398437,0.0,0.0,0.0005634507979266,285.5775756835937,294.1499938964844,301.1781005859375,297.4784240722656,300.7064514160156,301.1922912597656,285.2669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201934996061,2.9479146235189546e-08,0.0012019055429846,-0.0760822296142578,0.0,0.0,0.0,-0.0194268003106117,60.0,28.438451766967773,0.0,-9.849656379401497e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401306152344,0.0,0.0,0.0001125491253333,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,0.0001185199434985,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,8.753853035159409e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401611328125,0.0,0.0,0.0001185197761515,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,0.0005622007884085,285.5676574707031,294.1499938964844,301.1610717773437,297.46270751953125,300.7158508300781,301.1746520996094,285.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992673389613,2.916713803813309e-08,0.0011992382351309,-0.0752714872360229,0.0,0.0,0.0,-0.0192721281200647,60.0,28.2528133392334,0.0,-9.805982870148e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401306152344,0.0,0.0,0.0001125491253333,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,0.0001185199434985,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,8.753853035159409e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401611328125,0.0,0.0,0.0001185197761515,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,0.0005622007884085,285.5676574707031,294.1499938964844,301.1610717773437,297.46270751953125,300.7158508300781,301.1746520996094,285.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992673389613,2.916713803813309e-08,0.0011992382351309,-0.0752714872360229,0.0,0.0,0.0,-0.0192721281200647,60.0,28.2528133392334,0.0,-9.805982870148e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,0.000112418361823,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,0.0001183822387247,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360412597656,0.0,0.0,8.743682701606303e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369873046875,0.0,0.0,0.0001183820713777,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,0.0005615476402454,285.5628967285156,294.1499938964844,301.15289306640625,297.4552001953125,300.72027587890625,301.1663513183594,285.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978730326518,2.9004105783769774e-08,0.0011978439288213,-0.0748478025197982,0.0,0.0,0.0,-0.0191913042217493,60.0,28.161592483520508,0.0,-9.783200738411325e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,0.0001122851172112,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329895019531,0.0,0.0,0.0001182419218821,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,8.73331882758066e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338439941406,0.0,0.0,0.000118241761811,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53204345703125,0.0,0.0,0.0005608821520581,285.55816650390625,294.1499938964844,301.1449890136719,297.4478759765625,300.724609375,301.158203125,285.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964518344029,2.8837987997576423e-08,0.0011964229634031,-0.0744160488247871,0.0,0.0,0.0,-0.0191089492291212,60.0,28.070756912231445,0.0,-9.760015018400737e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,0.0001120063388952,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267639160156,0.0,0.0,0.0001179483515443,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,8.711635746294633e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,0.0001179481914732,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258483886719,0.0,0.0,0.0005594896501861,285.548828125,294.1499938964844,301.1297912597656,297.43389892578125,300.7330322265625,301.14227294921875,285.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934837093576,2.849043845287725e-08,0.0011934553040191,-0.0735126063227653,0.0,0.0,0.0,-0.0189366750419139,60.0,27.888744354248047,0.0,-9.711594373129628e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,0.0001120063388952,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267639160156,0.0,0.0,0.0001179483515443,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,8.711635746294633e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,0.0001179481914732,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258483886719,0.0,0.0,0.0005594896501861,285.548828125,294.1499938964844,301.1297912597656,297.43389892578125,300.7330322265625,301.14227294921875,285.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934837093576,2.849043845287725e-08,0.0011934553040191,-0.0735126063227653,0.0,0.0,0.0,-0.0189366750419139,60.0,27.888744354248047,0.0,-9.711594373129628e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52227783203125,0.0,0.0,0.0001117325155064,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.521484375,0.0,0.0,0.0001176599980681,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213928222656,0.0,0.0,8.690337563166395e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223388671875,0.0,0.0,0.000117659845273,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,0.0005581219447776,285.5408935546875,294.1499938964844,301.1171264648437,297.4222106933594,300.7400207519531,301.129150390625,285.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905642459169,2.814908128812021e-08,0.001190536073409,-0.0726251006126403,0.0,0.0,0.0,-0.0187674481421709,60.0,27.7286319732666,0.0,-9.664153566291136e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52154541015625,0.0,0.0,0.0001116950807045,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.520751953125,0.0,0.0,0.0001176205769297,299.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,8.687425724929199e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,0.0001176204168586,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198669433594,0.0,0.0,0.0005579349817708,285.5398254394531,294.1499938964844,301.1154479980469,297.420654296875,300.740966796875,301.1273498535156,285.3738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901657562702,2.8102411064878652e-08,0.0011901377001777,-0.0725037455558776,0.0,0.0,0.0,-0.0187443159520626,60.0,27.7067985534668,0.0,-9.657676258711945e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,0.0001113502657972,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.514892578125,0.0,0.0,0.000117257462989,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,8.660606545163319e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,0.000117257302918,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,0.0005562126170843,285.5311279296875,294.1499938964844,301.1018371582031,297.4081115722656,300.7484130859375,301.1132507324219,285.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186491921544,2.7672568236880586e-08,0.0011864642146974,-0.0713859051465988,0.0,0.0,0.0,-0.0185312330722808,60.0,27.52324867248535,0.0,-9.598122119314213e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,0.0001113502657972,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.514892578125,0.0,0.0,0.000117257462989,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,8.660606545163319e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,0.000117257302918,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,0.0005562126170843,285.5311279296875,294.1499938964844,301.1018371582031,297.4081115722656,300.7484130859375,301.1132507324219,285.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186491921544,2.7672568236880586e-08,0.0011864642146974,-0.0713859051465988,0.0,0.0,0.0,-0.0185312330722808,60.0,27.52324867248535,0.0,-9.598122119314213e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5100402832031,0.0,0.0,0.0001109727891162,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,0.0001168599555967,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,8.631246600998566e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,0.0001168598028016,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083923339844,0.0,0.0,0.000554327154532,285.52276611328125,294.1499938964844,301.0888977050781,297.39617919921875,300.75543212890625,301.09991455078125,285.42486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824689572677,2.7202029073691847e-08,0.0011824417160823,-0.0701619386672973,0.0,0.0,0.0,-0.0182979721575975,60.0,27.33763694763184,0.0,-9.53314156504348e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5100402832031,0.0,0.0,0.0001109727891162,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,0.0001168599555967,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,8.631246600998566e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,0.0001168598028016,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083923339844,0.0,0.0,0.000554327154532,285.52276611328125,294.1499938964844,301.0888977050781,297.39617919921875,300.75543212890625,301.09991455078125,285.42486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824689572677,2.7202029073691847e-08,0.0011824417160823,-0.0701619386672973,0.0,0.0,0.0,-0.0182979721575975,60.0,27.33763694763184,0.0,-9.53314156504348e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,0.0001107744683395,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064697265625,0.0,0.0,0.0001166511137853,299.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,8.615821570856497e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072937011719,0.0,0.0,0.0001166509609902,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,0.0005533365183509,285.5187072753906,294.1499938964844,301.0826721191406,297.39044189453125,300.7587890625,301.0934753417969,285.4374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803525267168,2.695482059777987e-08,0.0011803255183622,-0.0695187747478485,0.0,0.0,0.0,-0.0181754101067781,60.0,27.24407386779785,0.0,-9.499090936060385e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,0.0001105698684114,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,0.0001164356581284,299.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,8.599908323958516e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,0.0001164355126093,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028991699219,0.0,0.0,0.0005523145664483,285.51470947265625,294.1499938964844,301.0765991210937,297.38482666015625,300.7620544433594,301.08721923828125,285.4498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781717184931,2.6699789046347178e-08,0.0011781450593844,-0.0688551738858223,0.0,0.0,0.0,-0.0180489812046289,60.0,27.14999771118164,0.0,-9.464026362593358e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992370605469,0.0,0.0,0.0001101500092772,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,0.0001159935200121,299.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,8.567251643398777e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.499267578125,0.0,0.0,0.0001159933744929,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49761962890625,0.0,0.0,0.0005502173444256,285.5069885253906,294.1499938964844,301.0648193359375,297.3739624023437,300.7682189941406,301.0751647949219,285.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737002059817,2.61764441233936e-08,0.0011736740125343,-0.0674931183457374,0.0,0.0,0.0,-0.0177895557135343,60.0,26.961814880371094,0.0,-9.39227291496536e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992370605469,0.0,0.0,0.0001101500092772,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,0.0001159935200121,299.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,8.567251643398777e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.499267578125,0.0,0.0,0.0001159933744929,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49761962890625,0.0,0.0,0.0005502173444256,285.5069885253906,294.1499938964844,301.0648193359375,297.3739624023437,300.7682189941406,301.0751647949219,285.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737002059817,2.61764441233936e-08,0.0011736740125343,-0.0674931183457374,0.0,0.0,0.0,-0.0177895557135343,60.0,26.961814880371094,0.0,-9.39227291496536e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,0.0001097217027563,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933776855469,0.0,0.0,0.0001155424906755,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932861328125,0.0,0.0,8.533938671462238e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941711425781,0.0,0.0,0.0001155423451564,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925231933594,0.0,0.0,0.0005480779800564,285.4995422363281,294.1499938964844,301.0534973144531,297.363525390625,300.7740478515625,301.0635681152344,285.4986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691347463056,2.564258139159392e-08,0.0011691091349348,-0.0661033168435096,0.0,0.0,0.0,-0.0175248980522155,60.0,26.773944854736328,0.0,-9.31935844050713e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,0.0001097217027563,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933776855469,0.0,0.0,0.0001155424906755,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932861328125,0.0,0.0,8.533938671462238e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941711425781,0.0,0.0,0.0001155423451564,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925231933594,0.0,0.0,0.0005480779800564,285.4995422363281,294.1499938964844,301.0534973144531,297.363525390625,300.7740478515625,301.0635681152344,285.4986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691347463056,2.564258139159392e-08,0.0011691091349348,-0.0661033168435096,0.0,0.0,0.0,-0.0175248980522155,60.0,26.773944854736328,0.0,-9.31935844050713e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,0.0001092994352802,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884338378906,0.0,0.0,0.00011509781325,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,8.501094998791814e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,0.0001150976750068,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48760986328125,0.0,0.0,0.0005459687090478,285.492431640625,294.1499938964844,301.0425720214844,297.3534240722656,300.7795104980469,301.0523986816406,285.5225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646342463791,2.5116241531009112e-08,0.0011646091006696,-0.0647327378392219,0.0,0.0,0.0,-0.0172639712691307,60.0,26.58851623535156,0.0,-9.247749943597229e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,0.0001092994352802,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884338378906,0.0,0.0,0.00011509781325,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,8.501094998791814e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,0.0001150976750068,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48760986328125,0.0,0.0,0.0005459687090478,285.492431640625,294.1499938964844,301.0425720214844,297.3534240722656,300.7795104980469,301.0523986816406,285.5225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646342463791,2.5116241531009112e-08,0.0011646091006696,-0.0647327378392219,0.0,0.0,0.0,-0.0172639712691307,60.0,26.58851623535156,0.0,-9.247749943597229e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,0.0001088965218514,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48370361328125,0.0,0.0,0.0001146735230577,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836120605469,0.0,0.0,8.469756721751764e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844665527344,0.0,0.0,0.0001146733848145,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,0.0005439561791718,285.485595703125,294.1499938964844,301.0319519042969,297.3436584472656,300.7846374511719,301.0416564941406,285.54620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603399179875,2.4614031701730723e-08,0.0011603153543546,-0.0634246543049812,0.0,0.0,0.0,-0.0170150082558393,60.0,26.40811538696289,0.0,-9.179680660054148e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,0.0001088965218514,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48370361328125,0.0,0.0,0.0001146735230577,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836120605469,0.0,0.0,8.469756721751764e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844665527344,0.0,0.0,0.0001146733848145,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,0.0005439561791718,285.485595703125,294.1499938964844,301.0319519042969,297.3436584472656,300.7846374511719,301.0416564941406,285.54620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603399179875,2.4614031701730723e-08,0.0011603153543546,-0.0634246543049812,0.0,0.0,0.0,-0.0170150082558393,60.0,26.40811538696289,0.0,-9.179680660054148e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48211669921875,0.0,0.0,0.0001087113414541,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814147949219,0.0,0.0,0.0001144785201177,299.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,8.455353236058727e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.482177734375,0.0,0.0,0.0001144783818745,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,0.0005430312012322,285.4823608398437,294.1499938964844,301.0267333984375,297.3388671875,300.7870178222656,301.03643798828125,285.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583631858229,2.438321367037588e-08,0.0011583387386053,-0.0628233477473259,0.0,0.0,0.0,-0.0169005673378705,60.0,26.32173538208008,0.0,-9.14848072852692e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,0.000108534724859,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,0.0001142925320891,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791259765625,0.0,0.0,8.44161695567891e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,0.0001142924011219,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783935546875,0.0,0.0,0.0005421490059234,285.47918701171875,294.1499938964844,301.0216064453125,297.3341064453125,300.7893371582031,301.03125,285.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564823798835,2.4163073319982693e-08,0.0011564581654965,-0.0622497871518135,0.0,0.0,0.0,-0.0167914424091577,60.0,26.23750686645508,0.0,-9.118772226202054e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,0.0001082021917682,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47479248046875,0.0,0.0,0.0001139423548011,299.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747314453125,0.0,0.0,8.415752381552011e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755249023437,0.0,0.0,0.0001139422238338,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739990234375,0.0,0.0,0.0005404880503192,285.4729309082031,294.1499938964844,301.01141357421875,297.32470703125,300.7938537597656,301.0209655761719,285.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529376497492,2.3748578215077032e-08,0.0011529139010235,-0.0611696988344192,0.0,0.0,0.0,-0.0165859591215848,60.0,26.07308006286621,0.0,-9.062966910278193e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,0.0001082021917682,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47479248046875,0.0,0.0,0.0001139423548011,299.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747314453125,0.0,0.0,8.415752381552011e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755249023437,0.0,0.0,0.0001139422238338,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739990234375,0.0,0.0,0.0005404880503192,285.4729309082031,294.1499938964844,301.01141357421875,297.32470703125,300.7938537597656,301.0209655761719,285.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529376497492,2.3748578215077032e-08,0.0011529139010235,-0.0611696988344192,0.0,0.0,0.0,-0.0165859591215848,60.0,26.07308006286621,0.0,-9.062966910278193e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,0.0001079321009456,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707336425781,0.0,0.0,0.000113657930342,299.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706726074219,0.0,0.0,8.394744509132579e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714660644531,0.0,0.0,0.0001136577993747,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,0.0005391389131546,285.4672241210937,294.1499938964844,301.0017395019531,297.3157958984375,300.7978820800781,301.01129150390625,285.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500586988404,2.3411901750591824e-08,0.0011500352993607,-0.0602922365069389,0.0,0.0,0.0,-0.016419056802988,60.0,25.925416946411133,0.0,-9.017765023600077e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,0.000107922583993,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705810546875,0.0,0.0,0.0001136479113483,299.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47052001953125,0.0,0.0,8.394004544243217e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,0.0001136477803811,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,0.0005390914157032,285.46697998046875,294.1499938964844,301.0013427734375,297.3154296875,300.79803466796875,301.0108947753906,285.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499573010951,2.3400042792331988e-08,0.0011499339016154,-0.0602613240480423,0.0,0.0,0.0,-0.0164131764322519,60.0,25.919607162475582,0.0,-9.016174828957446e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,0.0001077048000297,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665222167969,0.0,0.0,0.0001134185731643,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664611816406,0.0,0.0,8.377065387321636e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672546386719,0.0,0.0,0.0001134184421971,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657592773437,0.0,0.0,0.0005380035727284,285.4613342285156,294.1499938964844,300.9913024902344,297.30615234375,300.8019104003906,301.0008850097656,285.63775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476356303319,2.312855329478225e-08,0.0011476125800982,-0.0595536530017852,0.0,0.0,0.0,-0.016278589144349,60.0,25.77926445007324,0.0,-8.97980996228398e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,0.0001077048000297,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665222167969,0.0,0.0,0.0001134185731643,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664611816406,0.0,0.0,8.377065387321636e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672546386719,0.0,0.0,0.0001134184421971,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657592773437,0.0,0.0,0.0005380035727284,285.4613342285156,294.1499938964844,300.9913024902344,297.30615234375,300.8019104003906,301.0008850097656,285.63775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476356303319,2.312855329478225e-08,0.0011476125800982,-0.0595536530017852,0.0,0.0,0.0,-0.016278589144349,60.0,25.77926445007324,0.0,-8.97980996228398e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633483886719,0.0,0.0,0.0001075557593139,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626770019531,0.0,0.0,0.0001132616234826,299.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626159667969,0.0,0.0,8.365473331650719e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46337890625,0.0,0.0,0.0001132614925154,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619140625,0.0,0.0,0.000537259154953,285.4559631347656,294.1499938964844,300.981201171875,297.2968444824219,300.8055419921875,300.9908752441406,285.6600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460465611889,2.2942732158526272e-08,0.0011460236273705,-0.0590692348778247,0.0,0.0,0.0,-0.0161864701658487,60.0,25.653305053710938,0.0,-8.954962282814449e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633483886719,0.0,0.0,0.0001075557593139,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626770019531,0.0,0.0,0.0001132616234826,299.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626159667969,0.0,0.0,8.365473331650719e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46337890625,0.0,0.0,0.0001132614925154,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619140625,0.0,0.0,0.000537259154953,285.4559631347656,294.1499938964844,300.981201171875,297.2968444824219,300.8055419921875,300.9908752441406,285.6600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460465611889,2.2942732158526272e-08,0.0011460236273705,-0.0590692348778247,0.0,0.0,0.0,-0.0161864701658487,60.0,25.653305053710938,0.0,-8.954962282814449e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46148681640625,0.0,0.0,0.0001075135660357,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,0.0001132171819335,299.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,8.362191147170961e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,0.0001132170582422,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,0.0005370484432205,285.4533996582031,294.1499938964844,300.97613525390625,297.29217529296875,300.8072204589844,300.98583984375,285.6709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455977801233,2.28901058108022e-08,0.0011455748463049,-0.0589320324361324,0.0,0.0,0.0,-0.0161603856831789,60.0,25.59708023071289,0.0,-8.947931462444103e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,0.0001074836254701,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.458984375,0.0,0.0,0.0001131856552092,299.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589233398437,0.0,0.0,8.359862113138661e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0001131855315179,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.458251953125,0.0,0.0,0.0005368989077396,285.45086669921875,294.1499938964844,300.97100830078125,297.2874450683594,300.808837890625,300.98077392578125,285.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452785693109,2.2852750802826453e-08,0.0011452556354925,-0.05883464589715,0.0,0.0,0.0,-0.0161418691277503,60.0,25.54351043701172,0.0,-8.942942741896331e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45611572265625,0.0,0.0,0.0001074902975233,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554748535156,0.0,0.0,0.0001131926765083,299.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554138183594,0.0,0.0,8.360380888916552e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561767578125,0.0,0.0,0.000113192552817,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,0.0005369322607293,285.4460144042969,294.1499938964844,300.96063232421875,297.27789306640625,300.8118896484375,300.9705505371094,285.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453466722741,2.286097000592236e-08,0.001145323854871,-0.0588560737669467,0.0,0.0,0.0,-0.016145933419466,60.0,25.449604034423828,0.0,-8.944040530423082e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45611572265625,0.0,0.0,0.0001074902975233,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554748535156,0.0,0.0,0.0001131926765083,299.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554138183594,0.0,0.0,8.360380888916552e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561767578125,0.0,0.0,0.000113192552817,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,0.0005369322607293,285.4460144042969,294.1499938964844,300.96063232421875,297.27789306640625,300.8118896484375,300.9705505371094,285.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453466722741,2.286097000592236e-08,0.001145323854871,-0.0588560737669467,0.0,0.0,0.0,-0.016145933419466,60.0,25.449604034423828,0.0,-8.944040530423082e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527587890625,0.0,0.0,0.00010757943528,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,0.0001132865436375,299.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,8.367313421331346e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45281982421875,0.0,0.0,0.0001132864199462,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,0.000537377607543,285.44146728515625,294.1499938964844,300.95001220703125,297.2680969238281,300.8146667480469,300.96014404296875,285.72528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462952243164,2.297195855760492e-08,0.0011462721740826,-0.0591454282402992,0.0,0.0,0.0,-0.016200952231884,60.0,25.37310218811035,0.0,-8.958868136232925e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
