time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701200,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527587890625,0.0,0.0,0.00010757943528,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,0.0001132865436375,299.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,8.367313421331346e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45281982421875,0.0,0.0,0.0001132864199462,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,0.000537377607543,285.44146728515625,294.1499938964844,300.95001220703125,297.2680969238281,300.8146667480469,300.96014404296875,285.72528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462952243164,2.297195855760492e-08,0.0011462721740826,-0.0591454282402992,0.0,0.0,0.0,-0.016200952231884,60.0,25.37310218811035,0.0,-8.958868136232925e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,0.0001077295382856,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.448974609375,0.0,0.0,0.0001134446065407,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44891357421875,0.0,0.0,8.378987695323303e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,0.0001134444828494,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,0.0005381274386309,285.43719482421875,294.1499938964844,300.9402770996094,297.2591247558594,300.81719970703125,300.9500732421875,285.7466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147894305177,2.3158923667665483e-08,0.0011478711385279,-0.0596328191459178,0.0,0.0,0.0,-0.0162936393171548,60.0,25.31348991394043,0.0,-8.98387426673253e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,0.0001077295382856,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.448974609375,0.0,0.0,0.0001134446065407,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44891357421875,0.0,0.0,8.378987695323303e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,0.0001134444828494,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,0.0005381274386309,285.43719482421875,294.1499938964844,300.9402770996094,297.2591247558594,300.81719970703125,300.9500732421875,285.7466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147894305177,2.3158923667665483e-08,0.0011478711385279,-0.0596328191459178,0.0,0.0,0.0,-0.0162936393171548,60.0,25.31348991394043,0.0,-8.98387426673253e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,0.0001079073990695,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44598388671875,0.0,0.0,0.0001136318969656,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,8.39282147353515e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466552734375,0.0,0.0,0.0001136317805503,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452819824219,0.0,0.0,0.0005390159785747,285.4331970214844,294.1499938964844,300.9326477050781,297.2520751953125,300.8194885253906,300.9412841796875,285.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497887317091,2.3380476221746e-08,0.0011497653322294,-0.0602103285491466,0.0,0.0,0.0,-0.0164034701883792,60.0,25.26754379272461,0.0,-9.01355150517702e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,0.0001079073990695,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44598388671875,0.0,0.0,0.0001136318969656,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,8.39282147353515e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466552734375,0.0,0.0,0.0001136317805503,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452819824219,0.0,0.0,0.0005390159785747,285.4331970214844,294.1499938964844,300.9326477050781,297.2520751953125,300.8194885253906,300.9412841796875,285.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497887317091,2.3380476221746e-08,0.0011497653322294,-0.0602103285491466,0.0,0.0,0.0,-0.0164034701883792,60.0,25.26754379272461,0.0,-9.01355150517702e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0001080066649592,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.444580078125,0.0,0.0,0.0001137364306487,299.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44451904296875,0.0,0.0,8.40054199215956e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0001137363142333,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,0.000539511849638,285.43133544921875,294.1499938964844,300.9295349121094,297.24920654296875,300.820556640625,300.9376525878906,285.7781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508468305692,2.3504137303120842e-08,0.0011508233146741,-0.0605326369404792,0.0,0.0,0.0,-0.016464777290821,60.0,25.24979782104492,0.0,-9.030137704257869e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0001081077425624,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,0.0001138428706326,299.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,8.408402936765924e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44384765625,0.0,0.0,0.0001138427542173,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425048828125,0.0,0.0,0.0005400167428888,285.42950439453125,294.1499938964844,300.9268798828125,297.24676513671875,300.8216247558594,300.9342041015625,285.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519236722961,2.3630052581324893e-08,0.0011519000399857,-0.0608608052134513,0.0,0.0,0.0,-0.0165272001177072,60.0,25.23357391357422,0.0,-9.047040805398865e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,0.0001083225652109,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,0.0001140690801548,299.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44049072265625,0.0,0.0,8.425111445831135e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,0.0001140689637395,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,0.0005410898593254,285.426025390625,294.1499938964844,300.9228820800781,297.2431030273437,300.8236694335937,300.9283752441406,285.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542100692167,2.3897664291894216e-08,0.0011541862040758,-0.0615582130849361,0.0,0.0,0.0,-0.0166598558425903,60.0,25.20718574523925,0.0,-9.083019847366813e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,0.0001083225652109,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,0.0001140690801548,299.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44049072265625,0.0,0.0,8.425111445831135e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,0.0001140689637395,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,0.0005410898593254,285.426025390625,294.1499938964844,300.9228820800781,297.2431030273437,300.8236694335937,300.9283752441406,285.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542100692167,2.3897664291894216e-08,0.0011541862040758,-0.0615582130849361,0.0,0.0,0.0,-0.0166598558425903,60.0,25.20718574523925,0.0,-9.083019847366813e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,0.0001085582625819,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381103515625,0.0,0.0,0.000114317277621,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,8.443442493444309e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4387512207031,0.0,0.0,0.0001143171612056,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,0.0005422672838903,285.4228820800781,294.1499938964844,300.9205017089844,297.24090576171875,300.8255920410156,300.9247131347656,285.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567211477085,2.4191290748376573e-08,0.0011566969333216,-0.0623233132064342,0.0,0.0,0.0,-0.0168054196983575,60.0,25.19181632995605,0.0,-9.122577893094785e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,0.0001085582625819,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381103515625,0.0,0.0,0.000114317277621,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,8.443442493444309e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4387512207031,0.0,0.0,0.0001143171612056,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,0.0005422672838903,285.4228820800781,294.1499938964844,300.9205017089844,297.24090576171875,300.8255920410156,300.9247131347656,285.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567211477085,2.4191290748376573e-08,0.0011566969333216,-0.0623233132064342,0.0,0.0,0.0,-0.0168054196983575,60.0,25.19181632995605,0.0,-9.122577893094785e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364318847656,0.0,0.0,0.0001088009375962,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358215332031,0.0,0.0,0.0001145728238043,299.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.435791015625,0.0,0.0,8.462317055091262e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364624023437,0.0,0.0,0.0001145727146649,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,0.0005434795166365,285.4199523925781,294.1499938964844,300.9195861816406,297.24005126953125,300.8275146484375,300.9223022460937,285.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593061499297,2.4493623129728803e-08,0.0011592815862968,-0.0631109848618507,0.0,0.0,0.0,-0.0169552955776453,60.0,25.18233299255371,0.0,-9.163398573264204e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364318847656,0.0,0.0,0.0001088009375962,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358215332031,0.0,0.0,0.0001145728238043,299.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.435791015625,0.0,0.0,8.462317055091262e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364624023437,0.0,0.0,0.0001145727146649,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,0.0005434795166365,285.4199523925781,294.1499938964844,300.9195861816406,297.24005126953125,300.8275146484375,300.9223022460937,285.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593061499297,2.4493623129728803e-08,0.0011592815862968,-0.0631109848618507,0.0,0.0,0.0,-0.0169552955776453,60.0,25.18233299255371,0.0,-9.163398573264204e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4343566894531,0.0,0.0,0.0001090515361283,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43377685546875,0.0,0.0,0.000114836715511,299.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337158203125,0.0,0.0,8.481808617943898e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43438720703125,0.0,0.0,0.0001148366063716,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43310546875,0.0,0.0,0.0005447313887998,285.4173278808594,294.1499938964844,300.91998291015625,297.2403869628906,300.8293762207031,300.92156982421875,285.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619760189205,2.4805830278751283e-08,0.0011619512224569,-0.0639242604374885,0.0,0.0,0.0,-0.0171100702136755,60.0,25.180679321289062,0.0,-9.205647444332501e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4343566894531,0.0,0.0,0.0001090515361283,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43377685546875,0.0,0.0,0.000114836715511,299.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337158203125,0.0,0.0,8.481808617943898e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43438720703125,0.0,0.0,0.0001148366063716,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43310546875,0.0,0.0,0.0005447313887998,285.4173278808594,294.1499938964844,300.91998291015625,297.2403869628906,300.8293762207031,300.92156982421875,285.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619760189205,2.4805830278751283e-08,0.0011619512224569,-0.0639242604374885,0.0,0.0,0.0,-0.0171100702136755,60.0,25.180679321289062,0.0,-9.205647444332501e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,0.0001091775411623,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.00011496940715,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327697753906,0.0,0.0,8.491608605254441e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334411621094,0.0,0.0,0.0001149692907347,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43218994140625,0.0,0.0,0.0005453608464449,285.4161682128906,294.1499938964844,300.9206237792969,297.2409973144531,300.830322265625,300.9218139648437,285.8804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633186368271,2.4962810485362752e-08,0.0011632937239482,-0.0643331408500671,0.0,0.0,0.0,-0.0171878915280103,60.0,25.18220329284668,0.0,-9.22692748872578e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325256347656,0.0,0.0,0.0001093032697099,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,0.0001151018077507,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.431884765625,0.0,0.0,8.501387492287904e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,0.0001151016913354,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,0.0005459889071062,285.4150695800781,294.1499938964844,300.9215393066406,297.2418212890625,300.8312683105469,300.92236328125,285.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646577622741,2.5119451407817905e-08,0.0011646326165646,-0.0647410973906517,0.0,0.0,0.0,-0.0172655433416366,60.0,25.1848201751709,0.0,-9.248186216836984e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,0.0001095534025807,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,0.0001153652046923,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,8.520841947756708e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,0.0001153650955529,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0005472383927553,285.4130554199219,294.1499938964844,300.9241027832031,297.24420166015625,300.83319091796875,300.9239501953125,285.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673219269141,2.543107768815389e-08,0.0011672964319586,-0.0655526146292686,0.0,0.0,0.0,-0.0174200255423784,60.0,25.191713333129883,0.0,-9.290550906371209e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,0.0001095534025807,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,0.0001153652046923,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,8.520841947756708e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,0.0001153650955529,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0005472383927553,285.4130554199219,294.1499938964844,300.9241027832031,297.24420166015625,300.83319091796875,300.9239501953125,285.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673219269141,2.543107768815389e-08,0.0011672964319586,-0.0655526146292686,0.0,0.0,0.0,-0.0174200255423784,60.0,25.191713333129883,0.0,-9.290550906371209e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,0.0001098016000469,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287109375,0.0,0.0,0.0001156265643658,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286804199219,0.0,0.0,8.540145790902898e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0001156264552264,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281005859375,0.0,0.0,0.0005484782159328,285.4112243652344,294.1499938964844,300.9275207519531,297.24737548828125,300.83514404296875,300.9263610839844,285.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699664173647,2.5740289899545132e-08,0.0011699406895786,-0.0663577169179916,0.0,0.0,0.0,-0.0175733175128698,60.0,25.2005615234375,0.0,-9.33268324843084e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,0.0001098016000469,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287109375,0.0,0.0,0.0001156265643658,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286804199219,0.0,0.0,8.540145790902898e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0001156264552264,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281005859375,0.0,0.0,0.0005484782159328,285.4112243652344,294.1499938964844,300.9275207519531,297.24737548828125,300.83514404296875,300.9263610839844,285.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699664173647,2.5740289899545132e-08,0.0011699406895786,-0.0663577169179916,0.0,0.0,0.0,-0.0175733175128698,60.0,25.2005615234375,0.0,-9.33268324843084e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,0.0001100337249226,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4274597167969,0.0,0.0,0.0001158710001618,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42742919921875,0.0,0.0,8.558199624530971e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,0.0001158708910224,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,0.0005496377707459,285.4097900390625,294.1499938964844,300.93170166015625,297.2511901855469,300.8371887207031,300.92999267578125,285.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172438613139,2.6029482569356333e-08,0.001172412536107,-0.067110575735569,0.0,0.0,0.0,-0.0177166759967803,60.0,25.211694717407227,0.0,-9.37217308205618e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,0.0001100337249226,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4274597167969,0.0,0.0,0.0001158710001618,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42742919921875,0.0,0.0,8.558199624530971e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,0.0001158708910224,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,0.0005496377707459,285.4097900390625,294.1499938964844,300.93170166015625,297.2511901855469,300.8371887207031,300.92999267578125,285.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172438613139,2.6029482569356333e-08,0.001172412536107,-0.067110575735569,0.0,0.0,0.0,-0.0177166759967803,60.0,25.211694717407227,0.0,-9.37217308205618e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267883300781,0.0,0.0,0.0001102673195418,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262390136719,0.0,0.0,0.0001161169857368,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,8.576367690693587e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0001161168765975,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256286621094,0.0,0.0,0.0005508047179318,285.4084167480469,294.1499938964844,300.9364013671875,297.25555419921875,300.8392333984375,300.93365478515625,285.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749300174415,2.63205084394258e-08,0.0011749037075787,-0.0678680986166,0.0,0.0,0.0,-0.0178609639406204,60.0,25.22286796569824,0.0,-9.411997581310061e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267883300781,0.0,0.0,0.0001102673195418,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262390136719,0.0,0.0,0.0001161169857368,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,8.576367690693587e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0001161168765975,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256286621094,0.0,0.0,0.0005508047179318,285.4084167480469,294.1499938964844,300.9364013671875,297.25555419921875,300.8392333984375,300.93365478515625,285.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749300174415,2.63205084394258e-08,0.0011749037075787,-0.0678680986166,0.0,0.0,0.0,-0.0178609639406204,60.0,25.22286796569824,0.0,-9.411997581310061e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,0.0001103689719457,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42578125,0.0,0.0,0.0001162240223493,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257202148437,0.0,0.0,8.584273746237159e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42633056640625,0.0,0.0,0.0001162239204859,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251708984375,0.0,0.0,0.000551312463358,285.4079284667969,294.1499938964844,300.9389343261719,297.25787353515625,300.84033203125,300.9359741210937,285.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176010351628,2.6447139589436133e-08,0.0011759838089346,-0.0681976750493049,0.0,0.0,0.0,-0.0179237276315689,60.0,25.22813606262207,0.0,-9.429352587631001e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42578125,0.0,0.0,0.0001104771217796,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252624511719,0.0,0.0,0.0001163379056379,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252014160156,0.0,0.0,8.592685480834916e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258117675781,0.0,0.0,0.0001163378037745,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246520996094,0.0,0.0,0.0005518526886589,285.4073791503906,294.1499938964844,300.9415588378906,297.2602844238281,300.8414001464844,300.938232421875,285.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771614663302,2.6581872702990963e-08,0.0011771349236369,-0.0685483217239379,0.0,0.0,0.0,-0.0179905146360397,60.0,25.23377799987793,0.0,-9.447835935816329e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42498779296875,0.0,0.0,0.0001106726413127,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,0.0001165438006864,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,8.60789223224856e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250183105469,0.0,0.0,0.000116543698823,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,0.0005528294132091,285.4066162109375,294.1499938964844,300.9469909667969,297.2652893066406,300.8436279296875,300.9432678222656,286.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179244951345,2.6825455634593712e-08,0.0011792180594056,-0.0691821798682212,0.0,0.0,0.0,-0.0181112717837095,60.0,25.243816375732425,0.0,-9.481296103786009e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42498779296875,0.0,0.0,0.0001106726413127,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,0.0001165438006864,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,8.60789223224856e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250183105469,0.0,0.0,0.000116543698823,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,0.0005528294132091,285.4066162109375,294.1499938964844,300.9469909667969,297.2652893066406,300.8436279296875,300.9432678222656,286.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179244951345,2.6825455634593712e-08,0.0011792180594056,-0.0691821798682212,0.0,0.0,0.0,-0.0181112717837095,60.0,25.243816375732425,0.0,-9.481296103786009e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,0.0001108582437154,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,0.0001167392474599,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,8.6223277321551e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0001167391455965,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,0.0005537566030398,285.406005859375,294.1499938964844,300.9525146484375,297.2704162597656,300.84588623046875,300.9484558105469,286.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812229640781,2.7056676898951082e-08,0.0011811959557235,-0.069783791899681,0.0,0.0,0.0,-0.0182259008288383,60.0,25.25279235839844,0.0,-9.513113496950609e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,0.0001108582437154,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,0.0001167392474599,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,8.6223277321551e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0001167391455965,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,0.0005537566030398,285.406005859375,294.1499938964844,300.9525146484375,297.2704162597656,300.84588623046875,300.9484558105469,286.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812229640781,2.7056676898951082e-08,0.0011811959557235,-0.069783791899681,0.0,0.0,0.0,-0.0182259008288383,60.0,25.25279235839844,0.0,-9.513113496950609e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,0.0001110187295125,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232788085937,0.0,0.0,0.0001169082461274,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232177734375,0.0,0.0,8.634809637442231e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.423828125,0.0,0.0,0.000116908144264,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,0.0005545582971535,285.4056701660156,294.1499938964844,300.9580383300781,297.2755126953125,300.8482360839844,300.9537658691406,286.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829307768493,2.7256595203084544e-08,0.001182903535664,-0.0703039020299911,0.0,0.0,0.0,-0.0183249991387128,60.0,25.25862503051757,0.0,-9.540666212615181e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,0.0001110187295125,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232788085937,0.0,0.0,0.0001169082461274,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232177734375,0.0,0.0,8.634809637442231e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.423828125,0.0,0.0,0.000116908144264,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,0.0005545582971535,285.4056701660156,294.1499938964844,300.9580383300781,297.2755126953125,300.8482360839844,300.9537658691406,286.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829307768493,2.7256595203084544e-08,0.001182903535664,-0.0703039020299911,0.0,0.0,0.0,-0.0183249991387128,60.0,25.25862503051757,0.0,-9.540666212615181e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,0.0001111735327867,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,0.0001170712566818,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,8.64684916450642e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,0.0001170711548184,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,0.0005553315859287,285.4055480957031,294.1499938964844,300.9634094238281,297.28045654296875,300.85064697265625,300.9591064453125,286.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845813132822,2.7449431172499323e-08,0.0011845538392663,-0.0708055198192596,0.0,0.0,0.0,-0.0184206031262874,60.0,25.26292991638184,0.0,-9.567280301325809e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,0.0001111735327867,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,0.0001170712566818,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,8.64684916450642e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,0.0001170711548184,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,0.0005553315859287,285.4055480957031,294.1499938964844,300.9634094238281,297.28045654296875,300.85064697265625,300.9591064453125,286.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845813132822,2.7449431172499323e-08,0.0011845538392663,-0.0708055198192596,0.0,0.0,0.0,-0.0184206031262874,60.0,25.26292991638184,0.0,-9.567280301325809e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,0.0001112391983042,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,0.000117140400107,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,8.651956886751577e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,0.0001171403055195,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,0.0005556596443057,285.4057006835937,294.1499938964844,300.9659729003906,297.2828063964844,300.85186767578125,300.96160888671875,286.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852796887978,2.75312235231695e-08,0.0011852522147819,-0.0710182785987854,0.0,0.0,0.0,-0.0184611473232507,60.0,25.26301002502441,0.0,-9.578580062452604e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,0.0001113073012675,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,0.0001172121192212,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228210449219,0.0,0.0,8.657253056298941e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,0.0001172120173578,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,0.0005559998680837,285.40582275390625,294.1499938964844,300.96844482421875,297.2850952148437,300.8531188964844,300.9641418457031,286.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860037920996,2.76160552203919e-08,0.0011859762016683,-0.0712389275431633,0.0,0.0,0.0,-0.0185031946748495,60.0,25.263490676879883,0.0,-9.590306859763589e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,0.0001114356491598,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,0.0001173472701339,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,8.667235670145601e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,0.0001173471755464,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,0.0005566410254687,285.40625,294.1499938964844,300.9730224609375,297.289306640625,300.8556213378906,300.96893310546875,286.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873722542077,2.777592911229476e-08,0.0011873444309458,-0.071654736995697,0.0,0.0,0.0,-0.0185824576765298,60.0,25.262571334838867,0.0,-9.612426765670534e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,0.0001114356491598,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,0.0001173472701339,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,8.667235670145601e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,0.0001173471755464,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,0.0005566410254687,285.40625,294.1499938964844,300.9730224609375,297.289306640625,300.8556213378906,300.96893310546875,286.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873722542077,2.777592911229476e-08,0.0011873444309458,-0.071654736995697,0.0,0.0,0.0,-0.0185824576765298,60.0,25.262571334838867,0.0,-9.612426765670534e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
