time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703540,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,0.0001115525883506,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232482910156,0.0,0.0,0.0001174704157165,299.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,8.676331344759092e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,0.000117470321129,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,0.0005572251975536,285.40704345703125,294.1499938964844,300.9769592285156,297.2929382324219,300.858154296875,300.9730224609375,286.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886165011674,2.7921590373125585e-08,0.0011885885614901,-0.0720335394144058,0.0,0.0,0.0,-0.0186546593904495,60.0,25.258039474487305,0.0,-9.632601916109709e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,0.0001115525883506,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232482910156,0.0,0.0,0.0001174704157165,299.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,8.676331344759092e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,0.000117470321129,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,0.0005572251975536,285.40704345703125,294.1499938964844,300.9769592285156,297.2929382324219,300.858154296875,300.9730224609375,286.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886165011674,2.7921590373125585e-08,0.0011885885614901,-0.0720335394144058,0.0,0.0,0.0,-0.0186546593904495,60.0,25.258039474487305,0.0,-9.632601916109709e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241027832031,0.0,0.0,0.000111668210593,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,0.0001175921643152,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.423583984375,0.0,0.0,8.685323700774461e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,0.0001175920697278,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.423095703125,0.0,0.0,0.0005578027921728,285.4079284667969,294.1499938964844,300.98016357421875,297.2958679199219,300.8606872558594,300.976806640625,286.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898493394255,2.8065604951166282e-08,0.001189821283333,-0.0724080428481102,0.0,0.0,0.0,-0.0187260601669549,60.0,25.252559661865234,0.0,-9.652569588070037e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241027832031,0.0,0.0,0.000111668210593,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,0.0001175921643152,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.423583984375,0.0,0.0,8.685323700774461e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,0.0001175920697278,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.423095703125,0.0,0.0,0.0005578027921728,285.4079284667969,294.1499938964844,300.98016357421875,297.2958679199219,300.8606872558594,300.976806640625,286.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898493394255,2.8065604951166282e-08,0.001189821283333,-0.0724080428481102,0.0,0.0,0.0,-0.0187260601669549,60.0,25.252559661865234,0.0,-9.652569588070037e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0001117717401939,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,0.0001177011872641,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242248535156,0.0,0.0,8.693375275470316e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0001177010926767,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,0.00055831996724,285.4091796875,294.1499938964844,300.982421875,297.2979736328125,300.8632202148437,300.9794006347656,286.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119095062837,2.8194548917781503e-08,0.0011909224558621,-0.0727433264255523,0.0,0.0,0.0,-0.0187899768352508,60.0,25.2421932220459,0.0,-9.670466027955626e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0001117717401939,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,0.0001177011872641,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242248535156,0.0,0.0,8.693375275470316e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0001177010926767,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,0.00055831996724,285.4091796875,294.1499938964844,300.982421875,297.2979736328125,300.8632202148437,300.9794006347656,286.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119095062837,2.8194548917781503e-08,0.0011909224558621,-0.0727433264255523,0.0,0.0,0.0,-0.0187899768352508,60.0,25.2421932220459,0.0,-9.670466027955626e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,0.0001118226937251,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246520996094,0.0,0.0,0.0001177548474515,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,8.697338489582762e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,0.0001177547528641,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,0.0005585745675489,285.40985107421875,294.1499938964844,300.9831848144531,297.2986755371094,300.8644714355469,300.98046875,286.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914927745237,2.825801814765328e-08,0.0011914646020159,-0.0729083493351936,0.0,0.0,0.0,-0.0188214387744665,60.0,25.23634529113769,0.0,-9.679281021135466e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255065917969,0.0,0.0,0.0001118709187721,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.425048828125,0.0,0.0,0.0001178056263597,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250183105469,0.0,0.0,8.701089245732874e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.425537109375,0.0,0.0,0.0001178055317723,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245300292969,0.0,0.0,0.0005588154308497,285.4105834960937,294.1499938964844,300.983642578125,297.2991027832031,300.86572265625,300.9812927246094,286.1796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920057004317,2.83180767723934e-08,0.0011919774115085,-0.0730645060539245,0.0,0.0,0.0,-0.0188512075692415,60.0,25.229434967041016,0.0,-9.687625635024233e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,0.0001119636654038,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42596435546875,0.0,0.0,0.0001179032842628,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259338378906,0.0,0.0,8.708302630111575e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,0.0001179031969513,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,0.0005592787638306,285.41217041015625,294.1499938964844,300.983642578125,297.2991027832031,300.8681640625,300.9823913574219,286.1984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929941829293,2.843358615223224e-08,0.0011929656611755,-0.0733648091554641,0.0,0.0,0.0,-0.0189084745943546,60.0,25.21381950378418,0.0,-9.703685321937885e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,0.0001119636654038,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42596435546875,0.0,0.0,0.0001179032842628,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259338378906,0.0,0.0,8.708302630111575e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,0.0001179031969513,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,0.0005592787638306,285.41217041015625,294.1499938964844,300.983642578125,297.2991027832031,300.8681640625,300.9823913574219,286.1984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929941829293,2.843358615223224e-08,0.0011929656611755,-0.0733648091554641,0.0,0.0,0.0,-0.0189084745943546,60.0,25.21381950378418,0.0,-9.703685321937885e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42755126953125,0.0,0.0,0.0001120458400691,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270935058594,0.0,0.0,0.0001179898245027,299.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,8.714693831279874e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,0.0001179897371912,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42657470703125,0.0,0.0,0.000559689302463,285.4140625,294.1499938964844,300.9822998046875,297.2978515625,300.8705139160156,300.9818725585937,286.2171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938692769035,2.8535930951534283e-08,0.0011938407551497,-0.0736308768391609,0.0,0.0,0.0,-0.0189592093229293,60.0,25.19261741638184,0.0,-9.717925308905252e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42755126953125,0.0,0.0,0.0001120458400691,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270935058594,0.0,0.0,0.0001179898245027,299.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,8.714693831279874e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,0.0001179897371912,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42657470703125,0.0,0.0,0.000559689302463,285.4140625,294.1499938964844,300.9822998046875,297.2978515625,300.8705139160156,300.9818725585937,286.2171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938692769035,2.8535930951534283e-08,0.0011938407551497,-0.0736308768391609,0.0,0.0,0.0,-0.0189592093229293,60.0,25.19261741638184,0.0,-9.717925308905252e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288024902344,0.0,0.0,0.0001121209279517,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,0.0001180688923341,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,8.720533514861017e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288330078125,0.0,0.0,0.0001180688050226,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278564453125,0.0,0.0,0.0005600644508376,285.4161071777344,294.1499938964844,300.9794311523437,297.29522705078125,300.87274169921875,300.980224609375,286.23583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946688173338,2.8629438375560312e-08,0.0011946401791647,-0.0738739520311355,0.0,0.0,0.0,-0.0190055649727582,60.0,25.167591094970703,0.0,-9.73094529399532e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288024902344,0.0,0.0,0.0001121209279517,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,0.0001180688923341,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,8.720533514861017e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288330078125,0.0,0.0,0.0001180688050226,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278564453125,0.0,0.0,0.0005600644508376,285.4161071777344,294.1499938964844,300.9794311523437,297.29522705078125,300.87274169921875,300.980224609375,286.23583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946688173338,2.8629438375560312e-08,0.0011946401791647,-0.0738739520311355,0.0,0.0,0.0,-0.0190055649727582,60.0,25.167591094970703,0.0,-9.73094529399532e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43023681640625,0.0,0.0,0.0001121853129006,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0001181366897071,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,8.72554155648686e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,0.0001181366023956,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0005603861063718,285.4184265136719,294.1499938964844,300.9749450683594,297.29107666015625,300.8748474121094,300.976806640625,286.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953542707487,2.8709607136079285e-08,0.0011953256325796,-0.0740823522210121,0.0,0.0,0.0,-0.0190453082323074,60.0,25.13657569885254,0.0,-9.742115025801469e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43023681640625,0.0,0.0,0.0001121853129006,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0001181366897071,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,8.72554155648686e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,0.0001181366023956,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0005603861063718,285.4184265136719,294.1499938964844,300.9749450683594,297.29107666015625,300.8748474121094,300.976806640625,286.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953542707487,2.8709607136079285e-08,0.0011953256325796,-0.0740823522210121,0.0,0.0,0.0,-0.0190453082323074,60.0,25.13657569885254,0.0,-9.742115025801469e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,0.0001122131288866,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306030273437,0.0,0.0,0.0001181659754365,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305725097656,0.0,0.0,8.727703971089795e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,0.000118165888125,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301147460937,0.0,0.0,0.0005605250480584,285.419677734375,294.1499938964844,300.9720153808594,297.28839111328125,300.87579345703125,300.9743347167969,286.2637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956497328355,2.874423188359288e-08,0.001195620978251,-0.0741723477840423,0.0,0.0,0.0,-0.0190624687820673,60.0,25.11851119995117,0.0,-9.74694103206275e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.431884765625,0.0,0.0,0.0001122391986427,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,0.0001181934349006,299.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314270019531,0.0,0.0,8.72973250807263e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319152832031,0.0,0.0,0.0001181933475891,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43096923828125,0.0,0.0,0.0005606553168036,285.4209899902344,294.1499938964844,300.9686279296875,297.2852478027344,300.876708984375,300.9715270996094,286.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959269177168,2.877669302847608e-08,0.0011958981631323,-0.0742567256093025,0.0,0.0,0.0,-0.0190785601735115,60.0,25.099409103393555,0.0,-9.751466478746806e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336242675781,0.0,0.0,0.0001122857502195,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,0.000118242453027,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43316650390625,0.0,0.0,8.733352296985686e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43365478515625,0.0,0.0,0.0001182423657155,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,0.0005608878564089,285.4237060546875,294.1499938964844,300.9603576660156,297.27764892578125,300.8784484863281,300.96502685546875,286.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964234290644,2.8834639564934163e-08,0.0011963945580646,-0.0744073465466499,0.0,0.0,0.0,-0.0191072914749383,60.0,25.05813407897949,0.0,-9.759548191823344e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336242675781,0.0,0.0,0.0001122857502195,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,0.000118242453027,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43316650390625,0.0,0.0,8.733352296985686e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43365478515625,0.0,0.0,0.0001182423657155,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,0.0005608878564089,285.4237060546875,294.1499938964844,300.9603576660156,297.27764892578125,300.8784484863281,300.96502685546875,286.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964234290644,2.8834639564934163e-08,0.0011963945580646,-0.0744073465466499,0.0,0.0,0.0,-0.0191072914749383,60.0,25.05813407897949,0.0,-9.759548191823344e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,0.0001123180918511,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,0.0001182765045086,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43511962890625,0.0,0.0,8.735867595532909e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43560791015625,0.0,0.0,0.0001182764244731,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,0.0005610494408756,285.4266967773437,294.1499938964844,300.95001220703125,297.2680969238281,300.8798522949219,300.9560241699219,286.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196767669171,2.8874879376417084e-08,0.0011967387981712,-0.0745119377970695,0.0,0.0,0.0,-0.0191272404044866,60.0,25.008760452270508,0.0,-9.765162189978582e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,0.0001123180918511,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,0.0001182765045086,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43511962890625,0.0,0.0,8.735867595532909e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43560791015625,0.0,0.0,0.0001182764244731,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,0.0005610494408756,285.4266967773437,294.1499938964844,300.95001220703125,297.2680969238281,300.8798522949219,300.9560241699219,286.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196767669171,2.8874879376417084e-08,0.0011967387981712,-0.0745119377970695,0.0,0.0,0.0,-0.0191272404044866,60.0,25.008760452270508,0.0,-9.765162189978582e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377136230469,0.0,0.0,0.0001123433903558,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372863769531,0.0,0.0,0.0001183031417895,298.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.437255859375,0.0,0.0,8.737835014471784e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377136230469,0.0,0.0,0.0001183030617539,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43682861328125,0.0,0.0,0.0005611758679151,285.42987060546875,294.1499938964844,300.9363098144531,297.2593994140625,300.8809814453125,300.9443054199219,286.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970365885645,2.8906338656042866e-08,0.0011970076011493,-0.0745937004685401,0.0,0.0,0.0,-0.0191428363323211,60.0,24.95824813842773,0.0,-9.769551923000108e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377136230469,0.0,0.0,0.0001123433903558,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372863769531,0.0,0.0,0.0001183031417895,298.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.437255859375,0.0,0.0,8.737835014471784e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377136230469,0.0,0.0,0.0001183030617539,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43682861328125,0.0,0.0,0.0005611758679151,285.42987060546875,294.1499938964844,300.9363098144531,297.2593994140625,300.8809814453125,300.9443054199219,286.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970365885645,2.8906338656042866e-08,0.0011970076011493,-0.0745937004685401,0.0,0.0,0.0,-0.0191428363323211,60.0,24.95824813842773,0.0,-9.769551923000108e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399719238281,0.0,0.0,0.0001123628753703,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395751953125,0.0,0.0,0.0001183236599899,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395446777344,0.0,0.0,8.739350596442819e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44000244140625,0.0,0.0,0.0001183235799544,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,0.0005612732493318,285.4332580566406,294.1499938964844,300.9183044433594,297.2543334960937,300.88165283203125,300.9289245605469,286.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972438078373,2.8930562834261764e-08,0.0011972148204222,-0.0746566578745842,0.0,0.0,0.0,-0.0191548448055982,60.0,24.91092872619629,0.0,-9.772932685336857e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399719238281,0.0,0.0,0.0001123628753703,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395751953125,0.0,0.0,0.0001183236599899,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395446777344,0.0,0.0,8.739350596442819e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44000244140625,0.0,0.0,0.0001183235799544,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,0.0005612732493318,285.4332580566406,294.1499938964844,300.9183044433594,297.2543334960937,300.88165283203125,300.9289245605469,286.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972438078373,2.8930562834261764e-08,0.0011972148204222,-0.0746566578745842,0.0,0.0,0.0,-0.0191548448055982,60.0,24.91092872619629,0.0,-9.772932685336857e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,0.0001123703113989,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407958984375,0.0,0.0,0.0001183314889203,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,8.739929035073146e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44122314453125,0.0,0.0,0.0001183314088848,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,0.0005613103858195,285.43505859375,294.1499938964844,300.90777587890625,297.2530822753906,300.8817749023437,300.9194030761719,286.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973226210102,2.8939798113469812e-08,0.0011972936335951,-0.0746806636452674,0.0,0.0,0.0,-0.0191594213247299,60.0,24.8897705078125,0.0,-9.774221609859525e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424743652344,0.0,0.0,0.0001123769252444,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,0.0001183384520118,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,8.740442717680708e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424743652344,0.0,0.0,0.0001183383719762,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416198730469,0.0,0.0,0.0005613434477709,285.4369201660156,294.1499938964844,300.89630126953125,297.2525939941406,300.8817443847656,300.9091186523437,286.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973925866186,2.8948004882067835e-08,0.0011973635992035,-0.0747019946575164,0.0,0.0,0.0,-0.0191634893417358,60.0,24.86984634399414,0.0,-9.775367715292305e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,0.0001123881156672,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,0.0001183502390631,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44464111328125,0.0,0.0,8.741313649807125e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450988769531,0.0,0.0,0.0001183501590276,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,0.000561399385333,285.4407043457031,294.1499938964844,300.87060546875,297.2538146972656,300.8814392089844,300.8868713378906,286.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975116794928,2.8961894216195105e-08,0.0011974826920777,-0.0747380927205085,0.0,0.0,0.0,-0.0191703774034976,60.0,24.83264541625977,0.0,-9.777306786418197e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,0.0001123881156672,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,0.0001183502390631,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44464111328125,0.0,0.0,8.741313649807125e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450988769531,0.0,0.0,0.0001183501590276,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,0.000561399385333,285.4407043457031,294.1499938964844,300.87060546875,297.2538146972656,300.8814392089844,300.8868713378906,286.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975116794928,2.8961894216195105e-08,0.0011974826920777,-0.0747380927205085,0.0,0.0,0.0,-0.0191703774034976,60.0,24.83264541625977,0.0,-9.777306786418197e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,0.0001123945767176,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44744873046875,0.0,0.0,0.0001183570420835,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474182128906,0.0,0.0,8.741815690882504e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478454589844,0.0,0.0,0.0001183569620479,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.447021484375,0.0,0.0,0.0005614317487925,285.4447326660156,294.1499938964844,300.8414611816406,297.2577514648437,300.8805236816406,300.8607177734375,286.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975801317021,2.8969887821972413e-08,0.0011975511442869,-0.0747588649392128,0.0,0.0,0.0,-0.0191743392497301,60.0,24.80158424377441,0.0,-9.778422338513337e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,0.0001123945767176,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44744873046875,0.0,0.0,0.0001183570420835,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474182128906,0.0,0.0,8.741815690882504e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478454589844,0.0,0.0,0.0001183569620479,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.447021484375,0.0,0.0,0.0005614317487925,285.4447326660156,294.1499938964844,300.8414611816406,297.2577514648437,300.8805236816406,300.8607177734375,286.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975801317021,2.8969887821972413e-08,0.0011975511442869,-0.0747588649392128,0.0,0.0,0.0,-0.0191743392497301,60.0,24.80158424377441,0.0,-9.778422338513337e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45074462890625,0.0,0.0,0.0001123974434449,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45037841796875,0.0,0.0,0.0001183600543299,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503479003906,0.0,0.0,8.742038335185498e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,0.0001183599815703,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.449951171875,0.0,0.0,0.0005614460678771,285.4489440917969,294.1499938964844,300.8092041015625,297.2640991210937,300.87896728515625,300.8311767578125,286.4205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976101668551,2.897339790308706e-08,0.00119758117944,-0.074767991900444,0.0,0.0,0.0,-0.0191760808229446,60.0,24.77619171142578,0.0,-9.778912613001013e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45074462890625,0.0,0.0,0.0001123974434449,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45037841796875,0.0,0.0,0.0001183600543299,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503479003906,0.0,0.0,8.742038335185498e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,0.0001183599815703,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.449951171875,0.0,0.0,0.0005614460678771,285.4489440917969,294.1499938964844,300.8092041015625,297.2640991210937,300.87896728515625,300.8311767578125,286.4205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976101668551,2.897339790308706e-08,0.00119758117944,-0.074767991900444,0.0,0.0,0.0,-0.0191760808229446,60.0,24.77619171142578,0.0,-9.778912613001013e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.0,0.0,0.000112397079647,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534606933594,0.0,0.0,0.0001183596614282,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.0,8.742009231355041e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.0,0.0,0.0001183595886686,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,0.0005614442634396,285.453369140625,294.1499938964844,300.77410888671875,297.27252197265625,300.8766784667969,300.79852294921875,286.4388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976057430729,2.8972879206889963e-08,0.0011975767556577,-0.0747666433453559,0.0,0.0,0.0,-0.0191758219152688,60.0,24.755931854248047,0.0,-9.778840137641964e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.0,0.0,0.000112397079647,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534606933594,0.0,0.0,0.0001183596614282,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.0,8.742009231355041e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.0,0.0,0.0001183595886686,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,0.0005614442634396,285.453369140625,294.1499938964844,300.77410888671875,297.27252197265625,300.8766784667969,300.79852294921875,286.4388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976057430729,2.8972879206889963e-08,0.0011975767556577,-0.0747666433453559,0.0,0.0,0.0,-0.0191758219152688,60.0,24.755931854248047,0.0,-9.778840137641964e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554748535156,0.0,0.0,0.0001123954716604,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551086425781,0.0,0.0,0.000118357973406,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550476074219,0.0,0.0,8.741884084884077e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.0,0.0,0.0001183578933705,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,0.0005614362307824,285.4556884765625,294.1499938964844,300.75555419921875,297.27740478515625,300.87518310546875,300.7807922363281,286.44793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975882807746,2.8970845278308843e-08,0.0011975592933595,-0.0747613534331321,0.0,0.0,0.0,-0.0191748142242431,60.0,24.74805450439453,0.0,-9.778556631090397e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571228027344,0.0,0.0,0.0001123933834605,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,0.0001183557687909,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45672607421875,0.0,0.0,8.741721831029281e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,0.0001183556960313,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563293457031,0.0,0.0,0.0005614258116111,285.4580383300781,294.1499938964844,300.7364501953125,297.28271484375,300.8735046386719,300.7625427246094,286.4570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975656962022,2.896821627018653e-08,0.001197536708787,-0.0747545212507247,0.0,0.0,0.0,-0.0191735103726387,60.0,24.741107940673828,0.0,-9.778189280496009e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,0.0001123880720115,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601745605469,0.0,0.0,0.0001183501808554,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,8.741308556636795e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,0.0001183501080959,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4597473144531,0.0,0.0,0.0005613993271254,285.4628295898437,294.1499938964844,300.696533203125,297.2943725585937,300.8697204589844,300.72491455078125,286.47528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975087691098,2.8961540721184065e-08,0.00119747989811,-0.0747371762990951,0.0,0.0,0.0,-0.0191702023148536,60.0,24.72894096374512,0.0,-9.777257758969429e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
