time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705880,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,0.0001123880720115,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601745605469,0.0,0.0,0.0001183501808554,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,8.741308556636795e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,0.0001183501080959,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4597473144531,0.0,0.0,0.0005613993271254,285.4628295898437,294.1499938964844,300.696533203125,297.2943725585937,300.8697204589844,300.72491455078125,286.47528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975087691098,2.8961540721184065e-08,0.00119747989811,-0.0747371762990951,0.0,0.0,0.0,-0.0191702023148536,60.0,24.72894096374512,0.0,-9.777257758969429e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640808105469,0.0,0.0,0.0001123801703215,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637145996094,0.0,0.0,0.0001183418571599,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46368408203125,0.0,0.0,8.740693738218397e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.464111328125,0.0,0.0,0.0001183417844003,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633178710937,0.0,0.0,0.0005613599205389,285.46783447265625,294.1499938964844,300.6546325683594,297.3072204589844,300.8651733398437,300.6849060058594,286.49346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974242515861,2.8951641084518087e-08,0.001197395264171,-0.0747114419937133,0.0,0.0,0.0,-0.0191652942448854,60.0,24.720048904418945,0.0,-9.775875042805637e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640808105469,0.0,0.0,0.0001123801703215,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637145996094,0.0,0.0,0.0001183418571599,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46368408203125,0.0,0.0,8.740693738218397e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.464111328125,0.0,0.0,0.0001183417844003,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633178710937,0.0,0.0,0.0005613599205389,285.46783447265625,294.1499938964844,300.6546325683594,297.3072204589844,300.8651733398437,300.6849060058594,286.49346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974242515861,2.8951641084518087e-08,0.001197395264171,-0.0747114419937133,0.0,0.0,0.0,-0.0191652942448854,60.0,24.720048904418945,0.0,-9.775875042805637e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678039550781,0.0,0.0,0.0001123704496421,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674377441406,0.0,0.0,0.0001183316126116,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674072265625,0.0,0.0,8.739937766222283e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46783447265625,0.0,0.0,0.000118331547128,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,0.0005613113753497,285.4730224609375,294.1499938964844,300.6110534667969,297.3209533691406,300.8598022460937,300.6429138183594,286.5116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973200598731,2.893946593474084e-08,0.0011972911888733,-0.0746797993779182,0.0,0.0,0.0,-0.0191592592746019,60.0,24.71394920349121,0.0,-9.7741754245817e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678039550781,0.0,0.0,0.0001123704496421,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674377441406,0.0,0.0,0.0001183316126116,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674072265625,0.0,0.0,8.739937766222283e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46783447265625,0.0,0.0,0.000118331547128,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,0.0005613113753497,285.4730224609375,294.1499938964844,300.6110534667969,297.3209533691406,300.8598022460937,300.6429138183594,286.5116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973200598731,2.893946593474084e-08,0.0011972911888733,-0.0746797993779182,0.0,0.0,0.0,-0.0191592592746019,60.0,24.71394920349121,0.0,-9.7741754245817e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716796875,0.0,0.0,0.0001123592664953,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,0.0001183198401122,298.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,8.739067561691627e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716796875,0.0,0.0,0.0001183197673526,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,0.0005612555542029,285.4784240722656,294.1499938964844,300.56610107421875,297.3352966308594,300.8536376953125,300.5992736816406,286.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972005013376,2.892547534827372e-08,0.0011971715139225,-0.0746434330940246,0.0,0.0,0.0,-0.0191523227840662,60.0,24.70992851257324,0.0,-9.77222285314383e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716796875,0.0,0.0,0.0001123592664953,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,0.0001183198401122,298.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,8.739067561691627e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716796875,0.0,0.0,0.0001183197673526,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,0.0005612555542029,285.4784240722656,294.1499938964844,300.56610107421875,297.3352966308594,300.8536376953125,300.5992736816406,286.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972005013376,2.892547534827372e-08,0.0011971715139225,-0.0746434330940246,0.0,0.0,0.0,-0.0191523227840662,60.0,24.70992851257324,0.0,-9.77222285314383e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736633300781,0.0,0.0,0.0001123531255871,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,0.0001183133717859,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732971191406,0.0,0.0,8.738589531276375e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47369384765625,0.0,0.0,0.0001183132990263,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,0.0005612248787656,285.481201171875,294.1499938964844,300.5431823730469,297.34259033203125,300.8501281738281,300.5767822265625,286.538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971348430961,2.8917792604943315e-08,0.001197105855681,-0.0746234729886055,0.0,0.0,0.0,-0.0191485155373811,60.0,24.708620071411133,0.0,-9.771150644155568e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0001123468318837,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,0.0001183067433885,298.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.475341796875,0.0,0.0,8.738100586924702e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0001183066779049,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,0.0005611935048364,285.4840087890625,294.1499938964844,300.5200500488281,297.3499450683594,300.8464050292969,300.5540466308594,286.5478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970675550401,2.8909928673215294e-08,0.0011970385676249,-0.0746030285954475,0.0,0.0,0.0,-0.0191446151584386,60.0,24.70758628845215,0.0,-9.77005285562882e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,0.0001123339388868,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47955322265625,0.0,0.0,0.0001182931664516,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795227050781,0.0,0.0,8.737097232369706e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.000118293093692,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,0.0005611291271634,285.4897766113281,294.1499938964844,300.4731750488281,297.3646240234375,300.8385925292969,300.5081481933594,286.5659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.889380468218405e-08,0.0011969008482992,-0.0745611265301704,0.0,0.0,0.0,-0.0191366244107484,60.0,24.70583724975586,0.0,-9.767802566784668e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,0.0001123339388868,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47955322265625,0.0,0.0,0.0001182931664516,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795227050781,0.0,0.0,8.737097232369706e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.000118293093692,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,0.0005611291271634,285.4897766113281,294.1499938964844,300.4731750488281,297.3646240234375,300.8385925292969,300.5081481933594,286.5659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.889380468218405e-08,0.0011969008482992,-0.0745611265301704,0.0,0.0,0.0,-0.0191366244107484,60.0,24.70583724975586,0.0,-9.767802566784668e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,0.000112320514745,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48388671875,0.0,0.0,0.00011827902199,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838562011719,0.0,0.0,8.736052404856309e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842529296875,0.0,0.0,0.0001182789565064,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835205078125,0.0,0.0,0.000561062071938,285.4956970214844,294.1499938964844,300.42578125,297.37908935546875,300.8299255371094,300.46142578125,286.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967861792072,2.88770216627654e-08,0.0011967573082074,-0.0745175033807754,0.0,0.0,0.0,-0.0191283039748668,60.0,24.7039852142334,0.0,-9.765460617927604e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,0.000112320514745,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48388671875,0.0,0.0,0.00011827902199,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838562011719,0.0,0.0,8.736052404856309e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842529296875,0.0,0.0,0.0001182789565064,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835205078125,0.0,0.0,0.000561062071938,285.4956970214844,294.1499938964844,300.42578125,297.37908935546875,300.8299255371094,300.46142578125,286.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967861792072,2.88770216627654e-08,0.0011967573082074,-0.0745175033807754,0.0,0.0,0.0,-0.0191283039748668,60.0,24.7039852142334,0.0,-9.765460617927604e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,0.0001123070542234,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,0.0001182648484245,298.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48834228515625,0.0,0.0,8.735005394555628e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,0.0001182647829409,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48797607421875,0.0,0.0,0.0005609949002973,285.5018005371094,294.1499938964844,300.378173828125,297.3930969238281,300.82049560546875,300.4142150878906,286.60205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966424062848,2.886019778713944e-08,0.0011966135352849,-0.0744737684726715,0.0,0.0,0.0,-0.0191199630498886,60.0,24.701772689819336,0.0,-9.76311298472865e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,0.0001123070542234,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,0.0001182648484245,298.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48834228515625,0.0,0.0,8.735005394555628e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,0.0001182647829409,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48797607421875,0.0,0.0,0.0005609949002973,285.5018005371094,294.1499938964844,300.378173828125,297.3930969238281,300.82049560546875,300.4142150878906,286.60205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966424062848,2.886019778713944e-08,0.0011966135352849,-0.0744737684726715,0.0,0.0,0.0,-0.0191199630498886,60.0,24.701772689819336,0.0,-9.76311298472865e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933166503906,0.0,0.0,0.0001122939283959,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49298095703125,0.0,0.0,0.0001182510241051,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,8.733984577702358e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933166503906,0.0,0.0,0.0001182509658974,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,0.0005609293584711,285.5080871582031,294.1499938964844,300.3305969238281,297.4063720703125,300.81024169921875,300.3668212890625,286.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196502125822,2.8843791355370744e-08,0.0011964732548221,-0.0744311287999153,0.0,0.0,0.0,-0.019111830741167,60.0,24.69857406616211,0.0,-9.760824326576768e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933166503906,0.0,0.0,0.0001122939283959,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49298095703125,0.0,0.0,0.0001182510241051,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,8.733984577702358e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933166503906,0.0,0.0,0.0001182509658974,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,0.0005609293584711,285.5080871582031,294.1499938964844,300.3305969238281,297.4063720703125,300.81024169921875,300.3668212890625,286.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196502125822,2.8843791355370744e-08,0.0011964732548221,-0.0744311287999153,0.0,0.0,0.0,-0.019111830741167,60.0,24.69857406616211,0.0,-9.760824326576768e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956970214844,0.0,0.0,0.0001122877074521,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.495361328125,0.0,0.0,0.0001182444757432,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,8.733500726521015e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956970214844,0.0,0.0,0.0001182444102596,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949951171875,0.0,0.0,0.0005608982755802,285.51129150390625,294.1499938964844,300.30694580078125,297.4126892089844,300.8047180175781,300.3431701660156,286.6290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964356526732,2.8836014465127853e-08,0.0011964067816734,-0.0744109153747558,0.0,0.0,0.0,-0.0191079750657081,60.0,24.69620704650879,0.0,-9.759739327819261e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49810791015625,0.0,0.0,0.0001122816684073,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977722167969,0.0,0.0,0.0001182381165563,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49774169921875,0.0,0.0,8.7330314272549e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981384277344,0.0,0.0,0.0001182380583486,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974365234375,0.0,0.0,0.0005608681822195,285.5145874023437,294.1499938964844,300.28338623046875,297.418701171875,300.79901123046875,300.3196105957031,286.6380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963711585849,2.882846672491724e-08,0.0011963422875851,-0.0743912979960441,0.0,0.0,0.0,-0.0191042330116033,60.0,24.6934871673584,0.0,-9.7586870140276e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,0.0001122701651183,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027160644531,0.0,0.0,0.0001182260020868,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,8.732135756872594e-05,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,0.0001182259366032,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,0.0005608107312582,285.5212097167969,294.1499938964844,300.2368469238281,297.4298400878906,300.7872619628906,300.2727355957031,286.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962479911744,2.8814076458161253e-08,0.0011962192365899,-0.0743538960814476,0.0,0.0,0.0,-0.0190970990806818,60.0,24.686967849731445,0.0,-9.756679730799078e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,0.0001122701651183,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027160644531,0.0,0.0,0.0001182260020868,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,8.732135756872594e-05,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,0.0001182259366032,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,0.0005608107312582,285.5212097167969,294.1499938964844,300.2368469238281,297.4298400878906,300.7872619628906,300.2727355957031,286.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962479911744,2.8814076458161253e-08,0.0011962192365899,-0.0743538960814476,0.0,0.0,0.0,-0.0190970990806818,60.0,24.686967849731445,0.0,-9.756679730799078e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.508056640625,0.0,0.0,0.00011226026254,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,0.0001182155756396,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077209472656,0.0,0.0,8.731365960557014e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,0.000118215510156,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,0.0005607613129541,285.5279846191406,294.1499938964844,300.1911926269531,297.4395751953125,300.7747802734375,300.2265625,286.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961421696469,2.880169169827696e-08,0.0011961132986471,-0.0743217021226883,0.0,0.0,0.0,-0.0190909598022699,60.0,24.677330017089844,0.0,-9.754952401408445e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.508056640625,0.0,0.0,0.00011226026254,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,0.0001182155756396,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077209472656,0.0,0.0,8.731365960557014e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,0.000118215510156,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,0.0005607613129541,285.5279846191406,294.1499938964844,300.1911926269531,297.4395751953125,300.7747802734375,300.2265625,286.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961421696469,2.880169169827696e-08,0.0011961132986471,-0.0743217021226883,0.0,0.0,0.0,-0.0190909598022699,60.0,24.677330017089844,0.0,-9.754952401408445e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132751464844,0.0,0.0,0.0001122521643992,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129699707031,0.0,0.0,0.0001182070409413,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,8.730735862627625e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133056640625,0.0,0.0,0.0001182069827336,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126342773437,0.0,0.0,0.0005607208586297,285.53497314453125,294.1499938964844,300.14678955078125,297.4476928710937,300.7616271972656,300.1814270019531,286.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960554402321,2.8791550477080825e-08,0.0011960266856476,-0.0742953419685363,0.0,0.0,0.0,-0.0190859325230121,60.0,24.664535522460938,0.0,-9.753538421364284e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132751464844,0.0,0.0,0.0001122521643992,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129699707031,0.0,0.0,0.0001182070409413,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,8.730735862627625e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133056640625,0.0,0.0,0.0001182069827336,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126342773437,0.0,0.0,0.0005607208586297,285.53497314453125,294.1499938964844,300.14678955078125,297.4476928710937,300.7616271972656,300.1814270019531,286.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960554402321,2.8791550477080825e-08,0.0011960266856476,-0.0742953419685363,0.0,0.0,0.0,-0.0190859325230121,60.0,24.664535522460938,0.0,-9.753538421364284e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,0.0001122462490457,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,0.0001182008054456,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182800292969,0.0,0.0,8.730275294510648e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186462402344,0.0,0.0,0.000118200747238,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,0.000560691289138,285.5420837402344,294.1499938964844,300.1038818359375,297.4539794921875,300.74786376953125,300.1375427246094,286.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959918774664,2.8784125305492125e-08,0.0011959631228819,-0.0742760449647903,0.0,0.0,0.0,-0.0190822519361972,60.0,24.648067474365234,0.0,-9.75250316059828e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,0.0001122462490457,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,0.0001182008054456,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182800292969,0.0,0.0,8.730275294510648e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186462402344,0.0,0.0,0.000118200747238,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,0.000560691289138,285.5420837402344,294.1499938964844,300.1038818359375,297.4539794921875,300.74786376953125,300.1375427246094,286.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959918774664,2.8784125305492125e-08,0.0011959631228819,-0.0742760449647903,0.0,0.0,0.0,-0.0190822519361972,60.0,24.648067474365234,0.0,-9.75250316059828e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213623046875,0.0,0.0,0.000112244473712,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52105712890625,0.0,0.0,0.0001181989428005,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210266113281,0.0,0.0,8.730137051315978e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213623046875,0.0,0.0,0.0001181988845928,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207214355469,0.0,0.0,0.0005606824997812,285.5457458496094,294.1499938964844,300.0830993652344,297.45635986328125,300.74072265625,300.1163635253906,286.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959729017689,2.8781894201301842e-08,0.0011959441471844,-0.0742702484130859,0.0,0.0,0.0,-0.0190811455249786,60.0,24.637880325317383,0.0,-9.752191942880017e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5241394042969,0.0,0.0,0.0001122432513511,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238342285156,0.0,0.0,0.000118197654956,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238037109375,0.0,0.0,8.730042463866994e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5241394042969,0.0,0.0,0.0001181975967483,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,0.0005606763879768,285.5494079589844,294.1499938964844,300.06280517578125,297.4582214355469,300.7334289550781,300.0955505371094,286.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959597468376,2.87803505472084e-08,0.0011959309922531,-0.0742662325501442,0.0,0.0,0.0,-0.0190803799778223,60.0,24.62676048278809,0.0,-9.751976648431085e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.0001122423855122,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0001181967381853,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,8.729974797461182e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.0001181966799777,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52911376953125,0.0,0.0,0.0005606720806099,285.5568542480469,294.1499938964844,300.0238037109375,297.4602355957031,300.7185974121094,300.054931640625,286.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959499679505,2.8779224336972223e-08,0.001195921213366,-0.0742633044719696,0.0,0.0,0.0,-0.0190798211842775,60.0,24.602088928222656,0.0,-9.75181961848648e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.0001122423855122,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0001181967381853,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,8.729974797461182e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.0001181966799777,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52911376953125,0.0,0.0,0.0005606720806099,285.5568542480469,294.1499938964844,300.0238037109375,297.4602355957031,300.7185974121094,300.054931640625,286.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959499679505,2.8779224336972223e-08,0.001195921213366,-0.0742633044719696,0.0,0.0,0.0,-0.0190798211842775,60.0,24.602088928222656,0.0,-9.75181961848648e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,0.0001122452740673,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,0.0001181997722596,298.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,8.730198896955699e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,0.0001181997213279,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.534912109375,0.0,0.0,0.0005606865161098,285.5644836425781,294.1499938964844,299.9871826171875,297.4598083496094,300.7032775878906,300.0166320800781,286.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959803523495,2.8782773497937345e-08,0.001195951597765,-0.0742725282907486,0.0,0.0,0.0,-0.0190815813839435,60.0,24.57168769836425,0.0,-9.752314156230568e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,0.0001122452740673,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,0.0001181997722596,298.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,8.730198896955699e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,0.0001181997213279,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.534912109375,0.0,0.0,0.0005606865161098,285.5644836425781,294.1499938964844,299.9871826171875,297.4598083496094,300.7032775878906,300.0166320800781,286.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959803523495,2.8782773497937345e-08,0.001195951597765,-0.0742725282907486,0.0,0.0,0.0,-0.0190815813839435,60.0,24.57168769836425,0.0,-9.752314156230568e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414123535156,0.0,0.0,0.0001122517569456,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,0.0001182066043838,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,8.730703120818362e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414123535156,0.0,0.0,0.0001182065534521,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408020019531,0.0,0.0,0.0005607189959846,285.5722351074219,294.1499938964844,299.9532470703125,297.45672607421875,300.6875915527344,299.98077392578125,286.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960490373894,2.8790815065349323e-08,0.0011960202828049,-0.0742934346199035,0.0,0.0,0.0,-0.0190855674445629,60.0,24.53569984436035,0.0,-9.753436103210333e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414123535156,0.0,0.0,0.0001122517569456,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,0.0001182066043838,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,8.730703120818362e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414123535156,0.0,0.0,0.0001182065534521,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408020019531,0.0,0.0,0.0005607189959846,285.5722351074219,294.1499938964844,299.9532470703125,297.45672607421875,300.6875915527344,299.98077392578125,286.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960490373894,2.8790815065349323e-08,0.0011960202828049,-0.0742934346199035,0.0,0.0,0.0,-0.0190855674445629,60.0,24.53569984436035,0.0,-9.753436103210333e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,0.0001122622488765,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5471496582031,0.0,0.0,0.0001182176492875,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5471496582031,0.0,0.0,8.731518755666912e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,0.0001182175983558,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,0.0005607713828794,285.5801696777344,294.1499938964844,299.9222412109375,297.4508361816406,300.67156982421875,299.9476928710937,286.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961604468524,2.8803842866409468e-08,0.0011961316922679,-0.0743272975087165,0.0,0.0,0.0,-0.0190920270979404,60.0,24.493656158447266,0.0,-9.755252960985673e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,0.0001122622488765,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5471496582031,0.0,0.0,0.0001182176492875,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5471496582031,0.0,0.0,8.731518755666912e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,0.0001182175983558,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,0.0005607713828794,285.5801696777344,294.1499938964844,299.9222412109375,297.4508361816406,300.67156982421875,299.9476928710937,286.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961604468524,2.8803842866409468e-08,0.0011961316922679,-0.0743272975087165,0.0,0.0,0.0,-0.0190920270979404,60.0,24.493656158447266,0.0,-9.755252960985673e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0001122695030062,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,0.000118225289043,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,8.732083369977772e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.550537109375,0.0,0.0,0.0001182252308353,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499267578125,0.0,0.0,0.0005608076462522,285.5841979980469,294.1499938964844,299.907958984375,297.44677734375,300.6634521484375,299.9325561523437,286.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962376302108,2.8812857877369424e-08,0.001196208759211,-0.0743507295846939,0.0,0.0,0.0,-0.0190964955836534,60.0,24.46961212158203,0.0,-9.756509911085233e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536193847656,0.0,0.0,0.0001122776520787,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,0.000118233874673,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533447265625,0.0,0.0,8.732717105885968e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536499023437,0.0,0.0,0.0001182338164653,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55303955078125,0.0,0.0,0.0005608483916148,285.5882568359375,294.1499938964844,299.89453125,297.4419250488281,300.6552734375,299.9181213378906,286.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963244760408,2.882299732220872e-08,0.001196295605041,-0.0743770822882652,0.0,0.0,0.0,-0.0191015228629112,60.0,24.444107055664062,0.0,-9.757923891129394e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
