time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708220,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599365234375,0.0,0.0,0.0001122963803936,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596618652344,0.0,0.0,0.0001182535925181,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55963134765625,0.0,0.0,8.734173752600327e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,0.0001182535343104,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5593566894531,0.0,0.0,0.0005609419313259,285.59649658203125,294.1499938964844,299.870361328125,297.42974853515625,300.63885498046875,299.8910217285156,286.8348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965234298259,2.8846292465800616e-08,0.001196494558826,-0.0744376331567764,0.0,0.0,0.0,-0.0191130694001913,60.0,24.38944625854492,0.0,-9.761173913602761e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599365234375,0.0,0.0,0.0001122963803936,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596618652344,0.0,0.0,0.0001182535925181,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55963134765625,0.0,0.0,8.734173752600327e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,0.0001182535343104,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5593566894531,0.0,0.0,0.0005609419313259,285.59649658203125,294.1499938964844,299.870361328125,297.42974853515625,300.63885498046875,299.8910217285156,286.8348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965234298259,2.8846292465800616e-08,0.001196494558826,-0.0744376331567764,0.0,0.0,0.0,-0.0191130694001913,60.0,24.38944625854492,0.0,-9.761173913602761e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663452148437,0.0,0.0,0.0001123197071137,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,0.000118278156151,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,8.735987648833543e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663452148437,0.0,0.0,0.0001182781052193,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657653808594,0.0,0.0,0.0005610585212707,285.6048278808594,294.1499938964844,299.8500061035156,297.4141540527344,300.6223449707031,299.8673400878906,286.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196771627292,2.887532168927009e-08,0.0011967427562922,-0.0745130851864814,0.0,0.0,0.0,-0.0191274601966142,60.0,24.327220916748047,0.0,-9.76522329665386e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663452148437,0.0,0.0,0.0001123197071137,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,0.000118278156151,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,8.735987648833543e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663452148437,0.0,0.0,0.0001182781052193,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657653808594,0.0,0.0,0.0005610585212707,285.6048278808594,294.1499938964844,299.8500061035156,297.4141540527344,300.6223449707031,299.8673400878906,286.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196771627292,2.887532168927009e-08,0.0011967427562922,-0.0745130851864814,0.0,0.0,0.0,-0.0191274601966142,60.0,24.327220916748047,0.0,-9.76522329665386e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728759765625,0.0,0.0,0.0001123368638218,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,0.0001182962223538,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57257080078125,0.0,0.0,8.737322059459984e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728759765625,0.0,0.0,0.0001182961641461,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,0.0005611442029476,285.6133117675781,294.1499938964844,299.8334655761719,297.3971862792969,300.6058349609375,299.8476257324219,286.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969542829319,2.8896659287624974e-08,0.0011969254119321,-0.0745685398578643,0.0,0.0,0.0,-0.0191380400210618,60.0,24.25823402404785,0.0,-9.768201181259428e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728759765625,0.0,0.0,0.0001123368638218,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,0.0001182962223538,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57257080078125,0.0,0.0,8.737322059459984e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728759765625,0.0,0.0,0.0001182961641461,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,0.0005611442029476,285.6133117675781,294.1499938964844,299.8334655761719,297.3971862792969,300.6058349609375,299.8476257324219,286.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969542829319,2.8896659287624974e-08,0.0011969254119321,-0.0745685398578643,0.0,0.0,0.0,-0.0191380400210618,60.0,24.25823402404785,0.0,-9.768201181259428e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,0.0001123316396842,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,0.0001182907144539,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792541503906,0.0,0.0,8.736915333429351e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,0.0001182906635222,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789794921875,0.0,0.0,0.0005611181259155,285.6219177246094,294.1499938964844,299.8203430175781,297.3810119628906,300.58935546875,299.8316955566406,286.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968981707468,2.8890106307244423e-08,0.001196869299747,-0.0745515078306198,0.0,0.0,0.0,-0.0191347897052764,60.0,24.18488502502441,0.0,-9.767286712758505e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,0.0001123316396842,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,0.0001182907144539,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792541503906,0.0,0.0,8.736915333429351e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,0.0001182906635222,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789794921875,0.0,0.0,0.0005611181259155,285.6219177246094,294.1499938964844,299.8203430175781,297.3810119628906,300.58935546875,299.8316955566406,286.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968981707468,2.8890106307244423e-08,0.001196869299747,-0.0745515078306198,0.0,0.0,0.0,-0.0191347897052764,60.0,24.18488502502441,0.0,-9.767286712758505e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829162597656,0.0,0.0,0.0001123218535212,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826721191406,0.0,0.0,0.0001182804116979,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826416015625,0.0,0.0,8.736154268262908e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829162597656,0.0,0.0,0.0001182803607662,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823669433594,0.0,0.0,0.000561069289688,285.62628173828125,294.1499938964844,299.81500244140625,297.3731689453125,300.5811462402344,299.8250732421875,286.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967936297878,2.8877890301259868e-08,0.001196764758788,-0.0745197609066963,0.0,0.0,0.0,-0.0191287342458963,60.0,24.147096633911133,0.0,-9.765582120735417e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863342285156,0.0,0.0,0.0001123066831496,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860900878906,0.0,0.0,0.0001182644409709,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860595703125,0.0,0.0,8.734974107937887e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863342285156,0.0,0.0,0.0001182643900392,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857849121094,0.0,0.0,0.0005609935033135,285.6307067871094,294.1499938964844,299.8103942871094,297.36553955078125,300.572998046875,299.8193054199219,286.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966319289058,2.885897032456341e-08,0.001196603057906,-0.0744705870747566,0.0,0.0,0.0,-0.0191193558275699,60.0,24.10860061645508,0.0,-9.762942454472069e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,0.000112261805043,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0001182171763502,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929870605469,0.0,0.0,8.731483103474602e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,0.0001182171254185,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927124023437,0.0,0.0,0.0005607693456113,285.6396179199219,294.1499938964844,299.80340576171875,297.3507080078125,300.5568542480469,299.8100891113281,286.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961534619331,2.8802999096910763e-08,0.0011961247073486,-0.074325107038021,0.0,0.0,0.0,-0.019091609865427,60.0,24.02973365783692,0.0,-9.755135010891537e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,0.000112261805043,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0001182171763502,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929870605469,0.0,0.0,8.731483103474602e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,0.0001182171254185,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927124023437,0.0,0.0,0.0005607693456113,285.6396179199219,294.1499938964844,299.80340576171875,297.3507080078125,300.5568542480469,299.8100891113281,286.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961534619331,2.8802999096910763e-08,0.0011961247073486,-0.074325107038021,0.0,0.0,0.0,-0.019091609865427,60.0,24.02973365783692,0.0,-9.755135010891537e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0001121991808759,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,0.0001181512270704,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,8.726612577447668e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0001181511761387,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,0.0005604565376415,285.6486511230469,294.1499938964844,299.799072265625,297.33648681640625,300.5409851074219,299.8037414550781,286.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954859364777,2.8724919332034915e-08,0.0011954572983086,-0.0741221532225608,0.0,0.0,0.0,-0.0190529022365808,60.0,23.948596954345703,0.0,-9.744248785636957e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0001121991808759,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,0.0001181512270704,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,8.726612577447668e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0001181511761387,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,0.0005604565376415,285.6486511230469,294.1499938964844,299.799072265625,297.33648681640625,300.5409851074219,299.8037414550781,286.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954859364777,2.8724919332034915e-08,0.0011954572983086,-0.0741221532225608,0.0,0.0,0.0,-0.0190529022365808,60.0,23.948596954345703,0.0,-9.744248785636957e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,0.0001121590394177,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037902832031,0.0,0.0,0.0001181089537567,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037902832031,0.0,0.0,8.723490464035422e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,0.000118108902825,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,0.0005602560704573,285.6534423828125,294.1499938964844,299.7978210449219,297.32928466796875,300.5328674316406,299.8016967773437,286.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950577609241,2.8674872254441652e-08,0.0011950291227549,-0.073992058634758,0.0,0.0,0.0,-0.019028091803193,60.0,23.90543556213379,0.0,-9.73727480868547e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60748291015625,0.0,0.0,0.0001121202949434,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072692871094,0.0,0.0,0.0001180681501864,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,8.720476762391627e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,0.0001180681065306,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60699462890625,0.0,0.0,0.0005600625299848,285.6578674316406,294.1499938964844,299.7972106933594,297.3227844238281,300.525390625,299.8000183105469,286.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946450686082,2.8626569559264684e-08,0.001194616430439,-0.0738665014505386,0.0,0.0,0.0,-0.0190041474997997,60.0,23.865381240844727,0.0,-9.730545968977824e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,0.0001120250526582,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61456298828125,0.0,0.0,0.0001179678583866,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61456298828125,0.0,0.0,8.713069109944627e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148376464844,0.0,0.0,0.0001179678074549,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.0005595867987722,285.66717529296875,294.1499938964844,299.7975158691406,297.3095397949219,300.5102233886719,299.7986755371094,286.9765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936299270018,2.8507844973546532e-08,0.0011936015216633,-0.073557861149311,0.0,0.0,0.0,-0.0189452916383743,60.0,23.78003120422364,0.0,-9.714016613315837e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,0.0001120250526582,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61456298828125,0.0,0.0,0.0001179678583866,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61456298828125,0.0,0.0,8.713069109944627e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148376464844,0.0,0.0,0.0001179678074549,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.0005595867987722,285.66717529296875,294.1499938964844,299.7975158691406,297.3095397949219,300.5102233886719,299.7986755371094,286.9765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936299270018,2.8507844973546532e-08,0.0011936015216633,-0.073557861149311,0.0,0.0,0.0,-0.0189452916383743,60.0,23.78003120422364,0.0,-9.714016613315837e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,0.0001119694134104,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182861328125,0.0,0.0,0.0001179092723759,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182861328125,0.0,0.0,8.70874137035571e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,0.0001179092214442,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,0.000559308915399,285.67193603515625,294.1499938964844,299.7984313964844,297.30303955078125,300.5028381347656,299.7991638183594,286.98541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930369073525,2.843849244982266e-08,0.0011930085020139,-0.0733775645494461,0.0,0.0,0.0,-0.0189109109342098,60.0,23.73627662658692,0.0,-9.704367442964212e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222839355469,0.0,0.0,0.0001119116932386,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,0.0001178484817501,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,8.704252104507759e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.622314453125,0.0,0.0,0.0001178484380943,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217956542969,0.0,0.0,0.0005590205546468,285.6766662597656,294.1499938964844,299.7998046875,297.2966613769531,300.4955749511719,299.79998779296875,286.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924211867153,2.8366537563329075e-08,0.0011923928977921,-0.0731904953718185,0.0,0.0,0.0,-0.0188752375543117,60.0,23.69214630126953,0.0,-9.694361580159241e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298217773437,0.0,0.0,0.0001117907086154,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,0.0001177210797322,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62957763671875,0.0,0.0,8.694842108525336e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,0.0001177210360765,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293334960937,0.0,0.0,0.0005584162427112,285.6862487792969,294.1499938964844,299.8038024902344,297.2841186523437,300.4811706542969,299.8023681640625,287.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911339825019,2.8215737302161883e-08,0.001191105809994,-0.072798416018486,0.0,0.0,0.0,-0.0188004914671182,60.0,23.60310173034668,0.0,-9.673407674881673e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298217773437,0.0,0.0,0.0001117907086154,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,0.0001177210797322,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62957763671875,0.0,0.0,8.694842108525336e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,0.0001177210360765,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293334960937,0.0,0.0,0.0005584162427112,285.6862487792969,294.1499938964844,299.8038024902344,297.2841186523437,300.4811706542969,299.8023681640625,287.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911339825019,2.8215737302161883e-08,0.001191105809994,-0.072798416018486,0.0,0.0,0.0,-0.0188004914671182,60.0,23.60310173034668,0.0,-9.673407674881673e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375427246094,0.0,0.0,0.0001116526618716,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,0.0001175757060991,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,8.684104250278324e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375427246094,0.0,0.0,0.0001175756624434,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,0.00055772671476,285.69598388671875,294.1499938964844,299.80926513671875,297.2718505859375,300.46746826171875,299.806884765625,287.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896609794348,2.8043665167842853e-08,0.0011896329233422,-0.0723509863018989,0.0,0.0,0.0,-0.0187151804566383,60.0,23.511892318725582,0.0,-9.649526333532776e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375427246094,0.0,0.0,0.0001116526618716,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,0.0001175757060991,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,8.684104250278324e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375427246094,0.0,0.0,0.0001175756624434,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,0.00055772671476,285.69598388671875,294.1499938964844,299.80926513671875,297.2718505859375,300.46746826171875,299.806884765625,287.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896609794348,2.8043665167842853e-08,0.0011896329233422,-0.0723509863018989,0.0,0.0,0.0,-0.0187151804566383,60.0,23.511892318725582,0.0,-9.649526333532776e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,0.0001115079430746,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64508056640625,0.0,0.0,0.0001174233111669,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6450500488281,0.0,0.0,8.672849071444944e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64532470703125,0.0,0.0,0.0001174232675111,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,0.0005570038338191,285.7057800292969,294.1499938964844,299.8159484863281,297.259765625,300.4539794921875,299.81219482421875,287.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881205718964,2.7863288565299623e-08,0.0011880926322191,-0.071881927549839,0.0,0.0,0.0,-0.0186257716268301,60.0,23.41943550109864,0.0,-9.62452375574685e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,0.0001115079430746,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64508056640625,0.0,0.0,0.0001174233111669,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6450500488281,0.0,0.0,8.672849071444944e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64532470703125,0.0,0.0,0.0001174232675111,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,0.0005570038338191,285.7057800292969,294.1499938964844,299.8159484863281,297.259765625,300.4539794921875,299.81219482421875,287.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881205718964,2.7863288565299623e-08,0.0011880926322191,-0.071881927549839,0.0,0.0,0.0,-0.0186257716268301,60.0,23.41943550109864,0.0,-9.62452375574685e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532287597656,0.0,0.0,0.0001113499383791,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,0.0001172569245682,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,8.660559251438826e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532287597656,0.0,0.0,0.0001172568809124,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527404785156,0.0,0.0,0.0005562145379371,285.7157592773437,294.1499938964844,299.8236083984375,297.247802734375,300.441162109375,299.819091796875,287.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864354601129,2.7666347435229e-08,0.0011864077532663,-0.0713697299361229,0.0,0.0,0.0,-0.0185281336307525,60.0,23.324960708618164,0.0,-9.597262362603942e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532287597656,0.0,0.0,0.0001113499383791,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,0.0001172569245682,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,8.660559251438826e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532287597656,0.0,0.0,0.0001172568809124,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527404785156,0.0,0.0,0.0005562145379371,285.7157592773437,294.1499938964844,299.8236083984375,297.247802734375,300.441162109375,299.819091796875,287.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864354601129,2.7666347435229e-08,0.0011864077532663,-0.0713697299361229,0.0,0.0,0.0,-0.0185281336307525,60.0,23.324960708618164,0.0,-9.597262362603942e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571960449219,0.0,0.0,0.0001112693571485,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.656982421875,0.0,0.0,0.0001171720650745,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6569519042969,0.0,0.0,8.654291741549969e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571960449219,0.0,0.0,0.0001171720214188,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65673828125,0.0,0.0,0.0005558120901696,285.72076416015625,294.1499938964844,299.8277282714844,297.2418518066406,300.43487548828125,299.8227233886719,287.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855758493766,2.7565913995886152e-08,0.0011855482589453,-0.0711085125803947,0.0,0.0,0.0,-0.0184783414006233,60.0,23.27743148803711,0.0,-9.583374804833512e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,0.0001111866149585,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609802246094,0.0,0.0,0.0001170849354821,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,8.647856157040223e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,0.0001170848991023,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,0.0005553987575694,285.72576904296875,294.1499938964844,299.8320007324219,297.23590087890625,300.4287109375,299.8265991210937,287.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846941197291,2.7462789375931613e-08,0.0011846666457131,-0.0708402767777443,0.0,0.0,0.0,-0.0184272192418575,60.0,23.229490280151367,0.0,-9.56912558081058e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692810058594,0.0,0.0,0.0001110175726353,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690673828125,0.0,0.0,0.000116906929179,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690368652344,0.0,0.0,8.634708501631394e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692810058594,0.0,0.0,0.0001169068855233,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688232421875,0.0,0.0,0.0005545543972402,285.73590087890625,294.1499938964844,299.84088134765625,297.2239990234375,300.4166259765625,299.83465576171875,287.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828945716843,2.72521027966377e-08,0.0011828673304989,-0.0702922120690345,0.0,0.0,0.0,-0.0183227844536304,60.0,23.132923126220703,0.0,-9.540046619349597e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692810058594,0.0,0.0,0.0001110175726353,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690673828125,0.0,0.0,0.000116906929179,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690368652344,0.0,0.0,8.634708501631394e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692810058594,0.0,0.0,0.0001169068855233,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688232421875,0.0,0.0,0.0005545543972402,285.73590087890625,294.1499938964844,299.84088134765625,297.2239990234375,300.4166259765625,299.83465576171875,287.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828945716843,2.72521027966377e-08,0.0011828673304989,-0.0702922120690345,0.0,0.0,0.0,-0.0183227844536304,60.0,23.132923126220703,0.0,-9.540046619349597e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,0.0001108690048567,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772766113281,0.0,0.0,0.0001167504742625,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67724609375,0.0,0.0,8.623152825748548e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,0.0001167504378827,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770324707031,0.0,0.0,0.0005538123077712,285.74615478515625,294.1499938964844,299.8500061035156,297.2120056152344,300.4051513671875,299.8432922363281,287.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813103919848,2.706692825427126e-08,0.0011812832672148,-0.0698104575276374,0.0,0.0,0.0,-0.0182309821248054,60.0,23.03824806213379,0.0,-9.514525345366565e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,0.0001108690048567,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772766113281,0.0,0.0,0.0001167504742625,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67724609375,0.0,0.0,8.623152825748548e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,0.0001167504378827,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770324707031,0.0,0.0,0.0005538123077712,285.74615478515625,294.1499938964844,299.8500061035156,297.2120056152344,300.4051513671875,299.8432922363281,287.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813103919848,2.706692825427126e-08,0.0011812832672148,-0.0698104575276374,0.0,0.0,0.0,-0.0182309821248054,60.0,23.03824806213379,0.0,-9.514525345366565e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,0.0001107854113797,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,0.0001166624497273,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,8.616651030024514e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68243408203125,0.0,0.0,0.0001166624060715,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819763183594,0.0,0.0,0.0005533947260119,285.7523193359375,294.1499938964844,299.8554992675781,297.20477294921875,300.3983154296875,299.84844970703125,287.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804200476035,2.696273604385624e-08,0.0011803931556642,-0.069539375603199,0.0,0.0,0.0,-0.0181793328374624,60.0,22.982254028320312,0.0,-9.500180198074305e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.000110735745693,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,0.000116610142868,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,8.612788224127144e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0001166101064882,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853332519531,0.0,0.0,0.000553146644961,285.7564697265625,294.1499938964844,299.859130859375,297.1999206542969,300.39404296875,299.8518981933594,287.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798897758126,2.6900830008003144e-08,0.0011798628838732,-0.0693783015012741,0.0,0.0,0.0,-0.0181486383080482,60.0,22.94576072692871,0.0,-9.491662211758013e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941223144531,0.0,0.0,0.0001106190102291,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,0.0001164872155641,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,8.603708556620404e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69415283203125,0.0,0.0,0.0001164871719083,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936950683594,0.0,0.0,0.000552563520614,285.7668762207031,294.1499938964844,299.8680114746094,297.1876220703125,300.3832397460937,299.8607177734375,287.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755325066574187e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.855274200439453,0.0,-9.47165617048995e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941223144531,0.0,0.0,0.0001106190102291,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,0.0001164872155641,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,8.603708556620404e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69415283203125,0.0,0.0,0.0001164871719083,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936950683594,0.0,0.0,0.000552563520614,285.7668762207031,294.1499938964844,299.8680114746094,297.1876220703125,300.3832397460937,299.8607177734375,287.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755325066574187e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.855274200439453,0.0,-9.47165617048995e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983642578125,0.0,0.0,0.000110560307803,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981811523437,0.0,0.0,0.0001164253990282,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,8.599142893217504e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983947753906,0.0,0.0,0.0001164253626484,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69793701171875,0.0,0.0,0.000552270328626,285.77215576171875,294.1499938964844,299.8722839355469,297.181396484375,300.37811279296875,299.86492919921875,287.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020844236,2.668216225742981e-08,0.0011779941851273,-0.068809300661087,0.0,0.0,0.0,-0.0180402416735887,60.0,22.810203552246094,0.0,-9.46160483294989e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
