time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710560,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,0.0001104951734305,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025146484375,0.0,0.0,0.0001163568085758,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024841308594,0.0,0.0,8.594076643930748e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,0.00011635676492,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022705078125,0.0,0.0,0.0005519449478015,285.7774963378906,294.1499938964844,299.8764038085937,297.17510986328125,300.3733215332031,299.86865234375,287.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117732596118,2.66009774207987e-08,0.0011772993020713,-0.0685980319976806,0.0,0.0,0.0,-0.017999991774559,60.0,22.76409912109375,0.0,-9.450457838511285e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.000110374756332,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110900878906,0.0,0.0,0.0001162300031865,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110595703125,0.0,0.0,8.584711031289771e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113037109375,0.0,0.0,0.0001162299668067,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108459472656,0.0,0.0,0.0005513434880413,285.7881164550781,294.1499938964844,299.8840637207031,297.1622619628906,300.36334228515625,299.87677001953125,287.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760456254705,2.6450893031437772e-08,0.0011760191991925,-0.0682074427604675,0.0,0.0,0.0,-0.0179256051778793,60.0,22.67335700988769,0.0,-9.429867020571693e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.000110374756332,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110900878906,0.0,0.0,0.0001162300031865,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110595703125,0.0,0.0,8.584711031289771e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113037109375,0.0,0.0,0.0001162299668067,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108459472656,0.0,0.0,0.0005513434880413,285.7881164550781,294.1499938964844,299.8840637207031,297.1622619628906,300.36334228515625,299.87677001953125,287.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760456254705,2.6450893031437772e-08,0.0011760191991925,-0.0682074427604675,0.0,0.0,0.0,-0.0179256051778793,60.0,22.67335700988769,0.0,-9.429867020571693e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,0.0001102402093238,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,0.0001160883184638,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,8.574246021453291e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,0.000116088282084,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195129394531,0.0,0.0,0.0005506714223884,285.7987976074219,294.1499938964844,299.8907470703125,297.1490783691406,300.3536682128906,299.8841857910156,287.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746103409677,2.628319784037103e-08,0.001174584031105,-0.0677709877490997,0.0,0.0,0.0,-0.0178424641489982,60.0,22.580406188964844,0.0,-9.406887357954474e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,0.0001102402093238,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,0.0001160883184638,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,8.574246021453291e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,0.000116088282084,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195129394531,0.0,0.0,0.0005506714223884,285.7987976074219,294.1499938964844,299.8907470703125,297.1490783691406,300.3536682128906,299.8841857910156,287.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746103409677,2.628319784037103e-08,0.001174584031105,-0.0677709877490997,0.0,0.0,0.0,-0.0178424641489982,60.0,22.580406188964844,0.0,-9.406887357954474e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,0.0001100905647035,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284851074219,0.0,0.0,0.0001159307357738,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,8.562606672057882e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,0.0001159306921181,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.728271484375,0.0,0.0,0.0005499239196069,285.8096008300781,294.1499938964844,299.8962097167969,297.13543701171875,300.3443908691406,299.8902587890625,287.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730147525668,2.6096683924947683e-08,0.0011729886755347,-0.0672855079174041,0.0,0.0,0.0,-0.0177499987185001,60.0,22.48434257507324,0.0,-9.381361820715028e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,0.0001100905647035,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284851074219,0.0,0.0,0.0001159307357738,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,8.562606672057882e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,0.0001159306921181,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.728271484375,0.0,0.0,0.0005499239196069,285.8096008300781,294.1499938964844,299.8962097167969,297.13543701171875,300.3443908691406,299.8902587890625,287.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730147525668,2.6096683924947683e-08,0.0011729886755347,-0.0672855079174041,0.0,0.0,0.0,-0.0177499987185001,60.0,22.48434257507324,0.0,-9.381361820715028e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,0.0001099353685276,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0001157673032139,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,8.550535858375952e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375183105469,0.0,0.0,0.0001157672668341,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,0.0005491487099789,285.8204650878906,294.1499938964844,299.90020751953125,297.1213684082031,300.3353271484375,299.8954162597656,287.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713621206581,2.590325820506225e-08,0.0011713361600413,-0.0667819827795028,0.0,0.0,0.0,-0.0176541171967983,60.0,22.386688232421875,0.0,-9.354926078231077e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,0.0001099353685276,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0001157673032139,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,8.550535858375952e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375183105469,0.0,0.0,0.0001157672668341,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,0.0005491487099789,285.8204650878906,294.1499938964844,299.90020751953125,297.1213684082031,300.3353271484375,299.8954162597656,287.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713621206581,2.590325820506225e-08,0.0011713361600413,-0.0667819827795028,0.0,0.0,0.0,-0.0176541171967983,60.0,22.386688232421875,0.0,-9.354926078231077e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419738769531,0.0,0.0,0.0001098558132071,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74176025390625,0.0,0.0,0.000115683520562,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74176025390625,0.0,0.0,8.54434838402085e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419738769531,0.0,0.0,0.0001156834841822,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415466308594,0.0,0.0,0.0005487513262778,285.825927734375,294.1499938964844,299.90155029296875,297.1141357421875,300.3309326171875,299.8970031738281,287.2450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705119395628,2.5804103742643747e-08,0.0011704862117767,-0.0665238499641418,0.0,0.0,0.0,-0.0176049508154392,60.0,22.33668708801269,0.0,-9.341389528572108e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464599609375,0.0,0.0,0.0001097776548704,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74627685546875,0.0,0.0,0.0001156012222054,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,8.5382693214342e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464599609375,0.0,0.0,0.0001156011858256,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460632324219,0.0,0.0,0.0005483609274961,285.8314514160156,294.1499938964844,299.9024658203125,297.10675048828125,300.3266296386719,299.89801025390625,287.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696791043505,2.5706698991712084e-08,0.0011696534929797,-0.0662702545523643,0.0,0.0,0.0,-0.0175566636025905,60.0,22.28635025024414,0.0,-9.328100958327924e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75555419921875,0.0,0.0,0.0001096314736059,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,0.0001154472774942,298.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,8.526899182470515e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555847167969,0.0,0.0,0.0001154472483904,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7551574707031,0.0,0.0,0.0005476307123899,285.84259033203125,294.1499938964844,299.9028015136719,297.091552734375,300.3181457519531,299.8984069824219,287.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168122049421,2.5524503399765308e-08,0.0011680965544655,-0.0657958760857582,0.0,0.0,0.0,-0.0174663458019495,60.0,22.186193466186523,0.0,-9.30327033188405e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75555419921875,0.0,0.0,0.0001096314736059,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,0.0001154472774942,298.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,8.526899182470515e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555847167969,0.0,0.0,0.0001154472483904,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7551574707031,0.0,0.0,0.0005476307123899,285.84259033203125,294.1499938964844,299.9028015136719,297.091552734375,300.3181457519531,299.8984069824219,287.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168122049421,2.5524503399765308e-08,0.0011680965544655,-0.0657958760857582,0.0,0.0,0.0,-0.0174663458019495,60.0,22.186193466186523,0.0,-9.30327033188405e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,0.0001094890831154,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644958496094,0.0,0.0,0.0001152973418356,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,8.515824447385967e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,0.0001152973054558,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,0.0005469194729812,285.85369873046875,294.1499938964844,299.90093994140625,297.0757141113281,300.30963134765625,299.8987731933594,287.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666046921163,2.5347040022438705e-08,0.0011665793135762,-0.0653337836265564,0.0,0.0,0.0,-0.0173783730715513,60.0,22.08722305297852,0.0,-9.279116852667357e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,0.0001094890831154,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644958496094,0.0,0.0,0.0001152973418356,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,8.515824447385967e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,0.0001152973054558,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,0.0005469194729812,285.85369873046875,294.1499938964844,299.90093994140625,297.0757141113281,300.30963134765625,299.8987731933594,287.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666046921163,2.5347040022438705e-08,0.0011665793135762,-0.0653337836265564,0.0,0.0,0.0,-0.0173783730715513,60.0,22.08722305297852,0.0,-9.279116852667357e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708740234375,0.0,0.0,0.0001093959654099,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77069091796875,0.0,0.0,0.0001151992764789,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77069091796875,0.0,0.0,8.508581959176809e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709045410156,0.0,0.0,0.0001151992400991,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,0.0005464543355628,285.8612976074219,294.1499938964844,299.8982849121094,297.0645446777344,300.30389404296875,299.8983459472656,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656124843284,2.523098352469333e-08,0.0011655872222036,-0.0650315508246421,0.0,0.0,0.0,-0.0173208378255367,60.0,22.01895523071289,0.0,-9.263337119591597e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738647460937,0.0,0.0,0.0001093692699214,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,0.0001151711694546,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,8.506506128469482e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738952636719,0.0,0.0,0.0001151711403508,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77349853515625,0.0,0.0,0.0005463210400193,285.86492919921875,294.1499938964844,299.8966064453125,297.0592041015625,300.3012084960937,299.8963928222656,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653279652819,2.519771591380504e-08,0.001165302703157,-0.0649449229240417,0.0,0.0,0.0,-0.0173043478280305,60.0,21.98822021484375,0.0,-9.258816646706693e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831726074219,0.0,0.0,0.0001092765887733,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,0.0001150735697592,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,8.499297109665349e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831726074219,0.0,0.0,0.0001150735333794,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78277587890625,0.0,0.0,0.0005458580562844,285.8762512207031,294.1499938964844,299.8895874023437,297.0419311523437,300.2927551269531,299.8912048339844,287.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643404141068,2.5082194099468325e-08,0.0011643153848126,-0.0646440684795379,0.0,0.0,0.0,-0.0172470808029174,60.0,21.89154815673828,0.0,-9.243127152558372e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831726074219,0.0,0.0,0.0001092765887733,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,0.0001150735697592,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,8.499297109665349e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831726074219,0.0,0.0,0.0001150735333794,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78277587890625,0.0,0.0,0.0005458580562844,285.8762512207031,294.1499938964844,299.8895874023437,297.0419311523437,300.2927551269531,299.8912048339844,287.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643404141068,2.5082194099468325e-08,0.0011643153848126,-0.0646440684795379,0.0,0.0,0.0,-0.0172470808029174,60.0,21.89154815673828,0.0,-9.243127152558372e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,0.0001092246093321,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,0.0001150188327301,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,8.495253860019147e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,0.0001150187963503,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874450683594,0.0,0.0,0.0005455984501168,285.88189697265625,294.1499938964844,299.885009765625,297.0329895019531,300.2885437011719,299.8888854980469,287.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637869756668,2.501740858917856e-08,0.0011637619463726,-0.0644753351807594,0.0,0.0,0.0,-0.0172149650752544,60.0,21.84278106689453,0.0,-9.234334186203341e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925109863281,0.0,0.0,0.0001092020393116,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,0.0001149950621766,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,8.493498171446845e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925109863281,0.0,0.0,0.0001149950330727,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921142578125,0.0,0.0,0.0005454857018776,285.8876037597656,294.1499938964844,299.8796691894531,297.0238647460937,300.2843017578125,299.8847351074219,287.33740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635462287813,2.4989269320485625e-08,0.0011635213159024,-0.064402051270008,0.0,0.0,0.0,-0.0172010157257318,60.0,21.79593276977539,0.0,-9.230516440084102e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,0.0001091844096663,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017883300781,0.0,0.0,0.0001149765012087,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,8.492127381032333e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,0.0001149764648289,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80157470703125,0.0,0.0,0.0005453976336866,285.8990478515625,294.1499938964844,299.8665466308594,297.00494384765625,300.2756652832031,299.8739929199219,287.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163356937468,2.4967274470100165e-08,0.0011633319081738,-0.0643447637557983,0.0,0.0,0.0,-0.0171901062130928,60.0,21.70537376403809,0.0,-9.227532871136648e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,0.0001091844096663,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017883300781,0.0,0.0,0.0001149765012087,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,8.492127381032333e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,0.0001149764648289,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80157470703125,0.0,0.0,0.0005453976336866,285.8990478515625,294.1499938964844,299.8665466308594,297.00494384765625,300.2756652832031,299.8739929199219,287.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163356937468,2.4967274470100165e-08,0.0011633319081738,-0.0643447637557983,0.0,0.0,0.0,-0.0171901062130928,60.0,21.70537376403809,0.0,-9.227532871136648e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115234375,0.0,0.0,0.0001092102247639,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113708496094,0.0,0.0,0.0001150036841863,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81134033203125,0.0,0.0,8.494134817738086e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115539550781,0.0,0.0,0.0001150036478065,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111572265625,0.0,0.0,0.0005455266218632,285.91064453125,294.1499938964844,299.8500061035156,296.9851379394531,300.2667541503906,299.859375,287.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636323761194,2.499942297617963e-08,0.0011636073468253,-0.0644284933805465,0.0,0.0,0.0,-0.0172060448676347,60.0,21.619813919067383,0.0,-9.231894182448741e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115234375,0.0,0.0,0.0001092102247639,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113708496094,0.0,0.0,0.0001150036841863,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81134033203125,0.0,0.0,8.494134817738086e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115539550781,0.0,0.0,0.0001150036478065,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111572265625,0.0,0.0,0.0005455266218632,285.91064453125,294.1499938964844,299.8500061035156,296.9851379394531,300.2667541503906,299.859375,287.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636323761194,2.499942297617963e-08,0.0011636073468253,-0.0644284933805465,0.0,0.0,0.0,-0.0172060448676347,60.0,21.619813919067383,0.0,-9.231894182448741e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211975097656,0.0,0.0,0.0001092712627723,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210144042969,0.0,0.0,0.0001150679599959,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210144042969,0.0,0.0,8.49888238008134e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211975097656,0.0,0.0,0.0001150679236161,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208312988281,0.0,0.0,0.0005458315135911,285.9223327636719,294.1499938964844,299.830078125,296.96337890625,300.2575988769531,299.8419494628906,287.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642832541838,2.507545993069016e-08,0.0011642581084743,-0.0646265298128128,0.0,0.0,0.0,-0.01724374294281,60.0,21.53769874572754,0.0,-9.242213394600185e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211975097656,0.0,0.0,0.0001092712627723,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210144042969,0.0,0.0,0.0001150679599959,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210144042969,0.0,0.0,8.49888238008134e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211975097656,0.0,0.0,0.0001150679236161,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208312988281,0.0,0.0,0.0005458315135911,285.9223327636719,294.1499938964844,299.830078125,296.96337890625,300.2575988769531,299.8419494628906,287.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642832541838,2.507545993069016e-08,0.0011642581084743,-0.0646265298128128,0.0,0.0,0.0,-0.01724374294281,60.0,21.53769874572754,0.0,-9.242213394600185e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,0.0001093795726774,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,0.0001151820179075,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,8.507306483807042e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,0.0001151819815277,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,0.0005463725537993,285.93408203125,294.1499938964844,299.80712890625,296.9388427734375,300.2481994628906,299.82196044921875,287.40350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654365807771,2.5210407983422562e-08,0.0011654114350676,-0.0649779736995697,0.0,0.0,0.0,-0.0173106398433446,60.0,21.45786666870117,0.0,-9.260541133926381e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,0.0001093795726774,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,0.0001151820179075,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,8.507306483807042e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,0.0001151819815277,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,0.0005463725537993,285.93408203125,294.1499938964844,299.80712890625,296.9388427734375,300.2481994628906,299.82196044921875,287.40350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654365807771,2.5210407983422562e-08,0.0011654114350676,-0.0649779736995697,0.0,0.0,0.0,-0.0173106398433446,60.0,21.45786666870117,0.0,-9.260541133926381e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,0.0001094365652534,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,0.0001152420227299,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83563232421875,0.0,0.0,8.511738997185603e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358459472656,0.0,0.0,0.0001152419936261,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354797363281,0.0,0.0,0.0005466572474688,285.93994140625,294.1499938964844,299.7945861816406,296.92559814453125,300.24346923828125,299.81201171875,287.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660431046038,2.5281408966293384e-08,0.001166017842479,-0.0651628747582435,0.0,0.0,0.0,-0.0173458345234394,60.0,21.418004989624023,0.0,-9.270191725363477e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0001095369370887,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84063720703125,0.0,0.0,0.0001153477205662,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,8.51954537210986e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0001153476914623,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0005471586482599,285.9459228515625,294.1499938964844,299.7813415527344,296.9117431640625,300.2384338378906,299.79913330078125,287.4198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671117972582,2.54064751459282e-08,0.001167086418718,-0.0654885470867157,0.0,0.0,0.0,-0.0174078308045864,60.0,21.380041122436523,0.0,-9.287202829000309e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,0.0001097372951335,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,0.0001155587087851,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,8.535129018127918e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,0.0001155586796812,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,0.0005481594707816,285.9578552246094,294.1499938964844,299.7529296875,296.8822937011719,300.228271484375,299.7734069824219,287.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692462721839,2.5656127888851188e-08,0.0011692206608131,-0.0661385953426361,0.0,0.0,0.0,-0.0175315923988819,60.0,21.30402946472168,0.0,-9.321205851620108e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,0.0001097372951335,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,0.0001155587087851,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,8.535129018127918e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,0.0001155586796812,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,0.0005481594707816,285.9578552246094,294.1499938964844,299.7529296875,296.8822937011719,300.228271484375,299.7734069824219,287.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692462721839,2.5656127888851188e-08,0.0011692206608131,-0.0661385953426361,0.0,0.0,0.0,-0.0175315923988819,60.0,21.30402946472168,0.0,-9.321205851620108e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,0.0001099724322557,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,0.0001158063241746,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,8.55341786518693e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,0.0001158062950707,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,0.0005493341013789,285.96990966796875,294.1499938964844,299.7220764160156,296.85064697265625,300.2176818847656,299.7449951171875,287.4524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717510642483,2.5949125515012383e-08,0.0011717251036316,-0.0669013932347297,0.0,0.0,0.0,-0.0176768377423286,60.0,21.229162216186523,0.0,-9.361191644075006e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,0.0001099724322557,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,0.0001158063241746,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,8.55341786518693e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,0.0001158062950707,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,0.0005493341013789,285.96990966796875,294.1499938964844,299.7220764160156,296.85064697265625,300.2176818847656,299.7449951171875,287.4524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717510642483,2.5949125515012383e-08,0.0011717251036316,-0.0669013932347297,0.0,0.0,0.0,-0.0176768377423286,60.0,21.229162216186523,0.0,-9.361191644075006e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86846923828125,0.0,0.0,0.0001101666275644,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,0.0001160108149633,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,8.568521298002452e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86846923828125,0.0,0.0,0.0001160107858595,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681335449219,0.0,0.0,0.000550304132048,285.9790954589844,294.1499938964844,299.6971435546875,296.8252868652344,300.2095031738281,299.7222900390625,287.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738198809325,2.6191097290961813e-08,0.0011737936874851,-0.0675312653183937,0.0,0.0,0.0,-0.0177967920899391,60.0,21.17272186279297,0.0,-9.394278777108413e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87091064453125,0.0,0.0,0.0001102348396671,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707580566406,0.0,0.0,0.0001160826504928,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707580566406,0.0,0.0,8.573826926294714e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709411621094,0.0,0.0,0.0001160826141131,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,0.000550644879695,285.9820556640625,294.1499938964844,299.68902587890625,296.8170471191406,300.2066955566406,299.7143249511719,287.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745463125407,2.6276095965727112e-08,0.001174520002678,-0.0677525103092193,0.0,0.0,0.0,-0.0178389269858598,60.0,21.15477561950684,0.0,-9.405915335491954e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,0.0001105293049477,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.881103515625,0.0,0.0,0.0001163927372545,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810729980469,0.0,0.0,8.596730185672641e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,0.0001163927081506,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,0.0005521157872863,285.994384765625,294.1499938964844,299.6539001464844,296.7817077636719,300.1947631835937,299.6797180175781,287.48486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776844039559,2.664302911625782e-08,0.0011776577448472,-0.0687074661254882,0.0,0.0,0.0,-0.0180208310484886,60.0,21.07978057861328,0.0,-9.456230998239334e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,0.0001105293049477,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.881103515625,0.0,0.0,0.0001163927372545,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810729980469,0.0,0.0,8.596730185672641e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,0.0001163927081506,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,0.0005521157872863,285.994384765625,294.1499938964844,299.6539001464844,296.7817077636719,300.1947631835937,299.6797180175781,287.48486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776844039559,2.664302911625782e-08,0.0011776577448472,-0.0687074661254882,0.0,0.0,0.0,-0.0180208310484886,60.0,21.07978057861328,0.0,-9.456230998239334e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
