time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712900,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,0.000110673958261,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,0.0001165450594271,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,8.607980271335691e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,0.0001165450303233,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860778808594,0.0,0.0,0.0005528383771888,286.00054931640625,294.1499938964844,299.6356506347656,296.7634582519531,300.1888427734375,299.6627502441406,287.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792267905548,2.6823277821108604e-08,0.0011792000150308,-0.069176509976387,0.0,0.0,0.0,-0.0181101951748132,60.0,21.04254150390625,0.0,-9.480996965294253e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916320800781,0.0,0.0,0.0001108262731577,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914794921875,0.0,0.0,0.0001167054506368,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914794921875,0.0,0.0,8.619826985523105e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89166259765625,0.0,0.0,0.0001167054215329,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913269042969,0.0,0.0,0.0005535992095246,286.0067749023437,294.1499938964844,299.6169738769531,296.74481201171875,300.1825256347656,299.64434814453125,287.5009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808486888185,2.7013067338543812e-08,0.0011808216804638,-0.0696703270077705,0.0,0.0,0.0,-0.0182042755186557,60.0,21.0041561126709,0.0,-9.5071087002907e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90216064453125,0.0,0.0,0.0001111318488256,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0001170272444142,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019775390625,0.0,0.0,8.643593901069835e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90216064453125,0.0,0.0,0.0001170272153103,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018249511719,0.0,0.0,0.0005551256472244,286.019287109375,294.1499938964844,299.57843017578125,296.7065734863281,300.1696472167969,299.6069641113281,287.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393848966994483e-08,0.0011840765364468,-0.0706609413027763,0.0,0.0,0.0,-0.0183930397033691,60.0,20.92639541625977,0.0,-9.559605729236865e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90216064453125,0.0,0.0,0.0001111318488256,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0001170272444142,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019775390625,0.0,0.0,8.643593901069835e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90216064453125,0.0,0.0,0.0001170272153103,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018249511719,0.0,0.0,0.0005551256472244,286.019287109375,294.1499938964844,299.57843017578125,296.7065734863281,300.1696472167969,299.6069641113281,287.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393848966994483e-08,0.0011840765364468,-0.0706609413027763,0.0,0.0,0.0,-0.0183930397033691,60.0,20.92639541625977,0.0,-9.559605729236865e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128112792969,0.0,0.0,0.0001114381375373,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91265869140625,0.0,0.0,0.0001173497730633,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91265869140625,0.0,0.0,8.667416113894433e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,0.0001173497439594,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,0.0005566556355915,286.0319519042969,294.1499938964844,299.5384521484375,296.6672058105469,300.1559143066406,299.5673828125,287.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873674811795,2.7775511668437506e-08,0.0011873397743329,-0.0716536492109298,0.0,0.0,0.0,-0.0185822434723377,60.0,20.844905853271484,0.0,-9.612368501166205e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128112792969,0.0,0.0,0.0001114381375373,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91265869140625,0.0,0.0,0.0001173497730633,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91265869140625,0.0,0.0,8.667416113894433e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,0.0001173497439594,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,0.0005566556355915,286.0319519042969,294.1499938964844,299.5384521484375,296.6672058105469,300.1559143066406,299.5673828125,287.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873674811795,2.7775511668437506e-08,0.0011873397743329,-0.0716536492109298,0.0,0.0,0.0,-0.0185822434723377,60.0,20.844905853271484,0.0,-9.612368501166205e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92352294921875,0.0,0.0,0.00011174185056,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,0.0001176696023321,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233703613281,0.0,0.0,8.691038237884641e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9235534667969,0.0,0.0,0.0001176695732283,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,0.0005581727600656,286.0446472167969,294.1499938964844,299.49725341796875,296.6268615722656,300.14190673828125,299.5272827148437,287.5488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906038271263,2.8153969822142244e-08,0.0011905756546184,-0.0726378113031387,0.0,0.0,0.0,-0.0187698602676391,60.0,20.762075424194336,0.0,-9.664832134603785e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92352294921875,0.0,0.0,0.00011174185056,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,0.0001176696023321,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233703613281,0.0,0.0,8.691038237884641e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9235534667969,0.0,0.0,0.0001176695732283,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,0.0005581727600656,286.0446472167969,294.1499938964844,299.49725341796875,296.6268615722656,300.14190673828125,299.5272827148437,287.5488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906038271263,2.8153969822142244e-08,0.0011905756546184,-0.0726378113031387,0.0,0.0,0.0,-0.0187698602676391,60.0,20.762075424194336,0.0,-9.664832134603785e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,0.0001120335800806,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0001179768005385,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93426513671875,0.0,0.0,8.713728311704472e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,0.0001179767714347,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341125488281,0.0,0.0,0.0005596299888566,286.0575256347656,294.1499938964844,299.4550476074219,296.5858154296875,300.1268310546875,299.4852905273437,287.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937115341424,2.8517492367541308e-08,0.0011936830123886,-0.0735829472541809,0.0,0.0,0.0,-0.0189500693231821,60.0,20.67449951171875,0.0,-9.715359539086421e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,0.0001120335800806,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0001179768005385,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93426513671875,0.0,0.0,8.713728311704472e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,0.0001179767714347,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341125488281,0.0,0.0,0.0005596299888566,286.0575256347656,294.1499938964844,299.4550476074219,296.5858154296875,300.1268310546875,299.4852905273437,287.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937115341424,2.8517492367541308e-08,0.0011936830123886,-0.0735829472541809,0.0,0.0,0.0,-0.0189500693231821,60.0,20.67449951171875,0.0,-9.715359539086421e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398803710937,0.0,0.0,0.0001121805398724,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397277832031,0.0,0.0,0.000118131560157,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397277832031,0.0,0.0,8.725158841116354e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398803710937,0.0,0.0,0.0001181315310532,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395751953125,0.0,0.0,0.000560364103876,286.06396484375,294.1499938964844,299.43359375,296.5650939941406,300.1193542480469,299.4644470214844,287.5726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952767381444,2.87006223231856e-08,0.0011952480999752,-0.0740589946508407,0.0,0.0,0.0,-0.0190408509224653,60.0,20.6309814453125,0.0,-9.740863049501058e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94537353515625,0.0,0.0,0.0001123234760598,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,0.0001182820778922,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,8.736275776755065e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94537353515625,0.0,0.0,0.0001182820560643,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.945068359375,0.0,0.0,0.0005610781372524,286.0704650878906,294.1499938964844,299.4119873046875,296.54425048828125,300.1115417480469,299.44305419921875,287.5805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.8878741176185944e-08,0.0011967708123847,-0.0745219737291336,0.0,0.0,0.0,-0.0191291496157646,60.0,20.585803985595703,0.0,-9.765700781372288e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564208984375,0.0,0.0,0.0001126084825955,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.956298828125,0.0,0.0,0.0001185822038678,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562683105469,0.0,0.0,8.758442709222436e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564514160156,0.0,0.0,0.000118582174764,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,0.0005625017802231,286.08349609375,294.1499938964844,299.36834716796875,296.5023193359375,300.095458984375,299.3998107910156,287.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233888199087232e-08,0.0011998077388852,-0.0754449516534805,0.0,0.0,0.0,-0.0193052124232053,60.0,20.49437522888184,0.0,-9.815318691153153e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564208984375,0.0,0.0,0.0001126084825955,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.956298828125,0.0,0.0,0.0001185822038678,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562683105469,0.0,0.0,8.758442709222436e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564514160156,0.0,0.0,0.000118582174764,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,0.0005625017802231,286.08349609375,294.1499938964844,299.36834716796875,296.5023193359375,300.095458984375,299.3998107910156,287.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233888199087232e-08,0.0011998077388852,-0.0754449516534805,0.0,0.0,0.0,-0.0193052124232053,60.0,20.49437522888184,0.0,-9.815318691153153e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,0.0001128971780417,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96746826171875,0.0,0.0,0.0001188862152048,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96746826171875,0.0,0.0,8.780897042015567e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,0.000118886186101,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673156738281,0.0,0.0,0.0005639438750222,286.0966491699219,294.1499938964844,299.32427978515625,296.4602966308594,300.0787353515625,299.3560791015625,287.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029123026877,2.9593641315273093e-08,0.001202882733196,-0.0763797089457511,0.0,0.0,0.0,-0.0194835513830184,60.0,20.40289878845215,0.0,-9.865707539802317e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,0.0001128971780417,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96746826171875,0.0,0.0,0.0001188862152048,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96746826171875,0.0,0.0,8.780897042015567e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,0.000118886186101,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673156738281,0.0,0.0,0.0005639438750222,286.0966491699219,294.1499938964844,299.32427978515625,296.4602966308594,300.0787353515625,299.3560791015625,287.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029123026877,2.9593641315273093e-08,0.001202882733196,-0.0763797089457511,0.0,0.0,0.0,-0.0194835513830184,60.0,20.40289878845215,0.0,-9.865707539802317e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,0.0001131416138377,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,0.0001191436167573,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,8.799909119261429e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0001191435949294,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,0.0005651648971252,286.1076965332031,294.1499938964844,299.2870788574219,296.425048828125,300.0646057128906,299.3193054199219,287.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205516164191,2.9898242104309254e-08,0.0012054862454533,-0.0771710127592086,0.0,0.0,0.0,-0.019634548574686,60.0,20.32598876953125,0.0,-9.908472264896773e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97882080078125,0.0,0.0,0.0001131913959397,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97869873046875,0.0,0.0,0.0001191960400319,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786682128906,0.0,0.0,8.803780656307936e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97882080078125,0.0,0.0,0.0001191960109281,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,0.0005654135602526,286.1098327636719,294.1499938964844,299.27996826171875,296.4183349609375,300.0617370605469,299.312255859375,287.6275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060462031513,2.9960272485141104e-08,0.0012060161679983,-0.0773321464657783,0.0,0.0,0.0,-0.0196652989834547,60.0,20.311731338500977,0.0,-9.917192755892756e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903259277344,0.0,0.0,0.0001135237980633,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902038574219,0.0,0.0,0.0001195460718008,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902038574219,0.0,0.0,8.829634316498414e-05,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903564453125,0.0,0.0,0.000119546042697,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99005126953125,0.0,0.0,0.0005670739919878,286.1233215332031,294.1499938964844,299.23565673828125,296.3766784667969,300.0430908203125,299.2678527832031,287.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095886049792,3.037449403109349e-08,0.0012095582205802,-0.0784079506993293,0.0,0.0,0.0,-0.0198706462979316,60.0,20.22446250915528,0.0,-9.975521209071304e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903259277344,0.0,0.0,0.0001135237980633,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902038574219,0.0,0.0,0.0001195460718008,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902038574219,0.0,0.0,8.829634316498414e-05,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903564453125,0.0,0.0,0.000119546042697,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99005126953125,0.0,0.0,0.0005670739919878,286.1233215332031,294.1499938964844,299.23565673828125,296.3766784667969,300.0430908203125,299.2678527832031,287.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095886049792,3.037449403109349e-08,0.0012095582205802,-0.0784079506993293,0.0,0.0,0.0,-0.0198706462979316,60.0,20.22446250915528,0.0,-9.975521209071304e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960327148437,0.0,0.0,0.0001136896025855,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,0.0001197206729557,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958801269531,0.0,0.0,8.842530223773792e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960327148437,0.0,0.0,0.0001197206438519,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957580566406,0.0,0.0,0.0005679022287949,286.1299743652344,294.1499938964844,299.21356201171875,296.35601806640625,300.0340881347656,299.24560546875,287.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113561388105,3.058111275322517e-08,0.0012113255215808,-0.0789444744586944,0.0,0.0,0.0,-0.0199730787426233,60.0,20.180381774902344,0.0,-1.0004680461861429e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,0.0001138545048888,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,0.0001198943282361,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016784667969,0.0,0.0,8.855355554260314e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,0.0001198942991322,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,0.0005687259836122,286.1367492675781,294.1499938964844,299.1915588378906,296.3354797363281,300.0245361328125,299.2235412597656,287.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131122639402,3.078660526512067e-08,0.0012130814138799,-0.0794780179858207,0.0,0.0,0.0,-0.0200749449431896,60.0,20.137460708618164,0.0,-1.0033722475100149e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01336669921875,0.0,0.0,0.0001141906905104,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,0.0001202483399538,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,8.881503163138404e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01336669921875,0.0,0.0,0.00012024831085,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130920410156,0.0,0.0,0.0005704052746295,286.1502685546875,294.1499938964844,299.1478271484375,296.2950134277344,300.0057678222656,299.17919921875,287.67401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166954111307,3.1205544814838504e-08,0.0012166642118245,-0.0805655345320701,0.0,0.0,0.0,-0.020282631739974,60.0,20.05027961730957,0.0,-1.009306060950621e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01336669921875,0.0,0.0,0.0001141906905104,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,0.0001202483399538,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,8.881503163138404e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01336669921875,0.0,0.0,0.00012024831085,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130920410156,0.0,0.0,0.0005704052746295,286.1502685546875,294.1499938964844,299.1478271484375,296.2950134277344,300.0057678222656,299.17919921875,287.67401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166954111307,3.1205544814838504e-08,0.0012166642118245,-0.0805655345320701,0.0,0.0,0.0,-0.020282631739974,60.0,20.05027961730957,0.0,-1.009306060950621e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,0.0001145055648521,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249938964844,0.0,0.0,0.0001205799198942,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249938964844,0.0,0.0,8.905993308871984e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,0.0001205798980663,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,0.0005719781620427,286.1639709472656,294.1499938964844,299.10467529296875,296.2554016113281,299.98583984375,299.1358947753906,287.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200486380606,3.159793138252098e-08,0.0012200169730931,-0.0815838798880577,0.0,0.0,0.0,-0.0204771421849727,60.0,19.96573638916016,0.0,-1.0148797002784705e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,0.0001145055648521,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249938964844,0.0,0.0,0.0001205799198942,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249938964844,0.0,0.0,8.905993308871984e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,0.0001205798980663,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,0.0005719781620427,286.1639709472656,294.1499938964844,299.10467529296875,296.2554016113281,299.98583984375,299.1358947753906,287.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200486380606,3.159793138252098e-08,0.0012200169730931,-0.0815838798880577,0.0,0.0,0.0,-0.0204771421849727,60.0,19.96573638916016,0.0,-1.0148797002784705e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03692626953125,0.0,0.0,0.0001148213923443,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03680419921875,0.0,0.0,0.0001209124966408,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,8.930557669373229e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03692626953125,0.0,0.0,0.0001209124748129,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,0.0005735558224841,286.1776733398437,294.1499938964844,299.0623474121094,296.2168884277344,299.9657897949219,299.0928955078125,287.7046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223417231813,3.199150455657218e-08,0.0012233852175995,-0.0826050490140914,0.0,0.0,0.0,-0.0206722691655159,60.0,19.88067626953125,0.0,-1.0204855271922497e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03692626953125,0.0,0.0,0.0001148213923443,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03680419921875,0.0,0.0,0.0001209124966408,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,8.930557669373229e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03692626953125,0.0,0.0,0.0001209124748129,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,0.0005735558224841,286.1776733398437,294.1499938964844,299.0623474121094,296.2168884277344,299.9657897949219,299.0928955078125,287.7046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223417231813,3.199150455657218e-08,0.0012233852175995,-0.0826050490140914,0.0,0.0,0.0,-0.0206722691655159,60.0,19.88067626953125,0.0,-1.0204855271922497e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487365722656,0.0,0.0,0.0001151264441432,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486145019531,0.0,0.0,0.0001212337301694,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486145019531,0.0,0.0,8.95428383955732e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,0.0001212337083416,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484924316406,0.0,0.0,0.0005750795826315,286.19146728515625,294.1499938964844,299.0209655761719,296.1796875,299.9455261230469,299.0501708984375,287.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266660341992,3.2371648472917514e-08,0.0012266336707398,-0.0835911333560943,0.0,0.0,0.0,-0.0208607111126184,60.0,19.79593849182129,0.0,-1.0259147131819193e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487365722656,0.0,0.0,0.0001151264441432,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486145019531,0.0,0.0,0.0001212337301694,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486145019531,0.0,0.0,8.95428383955732e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,0.0001212337083416,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484924316406,0.0,0.0,0.0005750795826315,286.19146728515625,294.1499938964844,299.0209655761719,296.1796875,299.9455261230469,299.0501708984375,287.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266660341992,3.2371648472917514e-08,0.0012266336707398,-0.0835911333560943,0.0,0.0,0.0,-0.0208607111126184,60.0,19.79593849182129,0.0,-1.0259147131819193e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547180175781,0.0,0.0,0.0001152652039309,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545959472656,0.0,0.0,0.0001213798532262,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545959472656,0.0,0.0,8.965076267486438e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,0.0001213798313983,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544738769531,0.0,0.0,0.0005757727776654,286.1983947753906,294.1499938964844,299.000732421875,296.16162109375,299.9350280761719,299.0296630859375,287.72760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281427625566,3.254456970580577e-08,0.0012281101662665,-0.0840396136045456,0.0,0.0,0.0,-0.0209464244544506,60.0,19.754714965820312,0.0,-1.0283891782592041e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,0.0001154053024947,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06060791015625,0.0,0.0,0.0001215273805428,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605773925781,0.0,0.0,8.975972741609439e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,0.0001215273587149,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604553222656,0.0,0.0,0.0005764725501649,286.2053527832031,294.1499938964844,298.9808044433594,296.1439819335937,299.9245300292969,299.0092468261719,287.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296343920752,3.2719150055982034e-08,0.0012296016793698,-0.0844923555850982,0.0,0.0,0.0,-0.0210329666733741,60.0,19.71318817138672,0.0,-1.0308903597433529e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07275390625,0.0,0.0,0.0001156753060058,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726318359375,0.0,0.0,0.0001218117104144,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726318359375,0.0,0.0,8.996972610475495e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07275390625,0.0,0.0,0.0001218116813106,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.072509765625,0.0,0.0,0.0005778212798759,286.2193298339844,294.1499938964844,298.9420471191406,296.1099548339844,299.9032897949219,298.9691772460937,287.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325132265686,3.3055620463073865e-08,0.0012324801646173,-0.0853647589683532,0.0,0.0,0.0,-0.0211997777223587,60.0,19.63071250915528,0.0,-1.0357194213383992e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07275390625,0.0,0.0,0.0001156753060058,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726318359375,0.0,0.0,0.0001218117104144,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726318359375,0.0,0.0,8.996972610475495e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07275390625,0.0,0.0,0.0001218116813106,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.072509765625,0.0,0.0,0.0005778212798759,286.2193298339844,294.1499938964844,298.9420471191406,296.1099548339844,299.9032897949219,298.9691772460937,287.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325132265686,3.3055620463073865e-08,0.0012324801646173,-0.0853647589683532,0.0,0.0,0.0,-0.0211997777223587,60.0,19.63071250915528,0.0,-1.0357194213383992e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08502197265625,0.0,0.0,0.0001159054954769,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848999023437,0.0,0.0,0.0001220541162183,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848999023437,0.0,0.0,9.014876559376717e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08502197265625,0.0,0.0,0.0001220540871145,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08477783203125,0.0,0.0,0.0005789711722172,286.2334899902344,294.1499938964844,298.9048767089844,296.077880859375,299.8811950683594,298.9325561523437,287.7654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012349641183391,3.334248077635493e-08,0.001234930823557,-0.086108386516571,0.0,0.0,0.0,-0.0213419739156961,60.0,19.552698135375977,0.0,-1.0398454008964109e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08502197265625,0.0,0.0,0.0001159054954769,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848999023437,0.0,0.0,0.0001220541162183,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848999023437,0.0,0.0,9.014876559376717e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08502197265625,0.0,0.0,0.0001220540871145,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08477783203125,0.0,0.0,0.0005789711722172,286.2334899902344,294.1499938964844,298.9048767089844,296.077880859375,299.8811950683594,298.9325561523437,287.7654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012349641183391,3.334248077635493e-08,0.001234930823557,-0.086108386516571,0.0,0.0,0.0,-0.0213419739156961,60.0,19.552698135375977,0.0,-1.0398454008964109e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963134765625,0.0,0.0,0.0001161259569926,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,0.0001222862629219,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961608886719,0.0,0.0,9.032023808686064e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963134765625,0.0,0.0,0.00012228624837,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960388183594,0.0,0.0,0.0005800724611617,286.2464904785156,294.1499938964844,298.87225341796875,296.0502014160156,299.86090087890625,298.8985900878906,287.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373187346383,3.361721923056393e-08,0.0012372850906103,-0.0868204608559608,0.0,0.0,0.0,-0.0214781984686851,60.0,19.480602264404297,0.0,-1.0438046160743397e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972900390625,0.0,0.0,0.000116141840408,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,0.0001223029976245,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,9.033259266288952e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972900390625,0.0,0.0,0.0001223029685206,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,0.0005801517982035,286.2476501464844,294.1499938964844,298.8695068359375,296.0478820800781,299.8591003417969,298.8958435058594,287.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374877696856,3.363701139846853e-08,0.0012374541256576,-0.08687175065279,0.0,0.0,0.0,-0.0214880090206861,60.0,19.47452163696289,0.0,-1.0440901121455681e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,0.0001163493434432,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,0.0001225215091835,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,9.049398067872973e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,0.0001225214800797,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,0.0005811883020214,286.2618408203125,294.1499938964844,298.83612060546875,296.02020263671875,299.8368530273437,298.8607482910156,287.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396964011713,3.3895592110866346e-08,0.0012396625243127,-0.087541826069355,0.0,0.0,0.0,-0.0216161850839853,60.0,19.39759063720703,0.0,-1.0478239431677141e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
