time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715240,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,0.0001163493434432,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,0.0001225215091835,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,9.049398067872973e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,0.0001225214800797,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,0.0005811883020214,286.2618408203125,294.1499938964844,298.83612060546875,296.02020263671875,299.8368530273437,298.8607482910156,287.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396964011713,3.3895592110866346e-08,0.0012396625243127,-0.087541826069355,0.0,0.0,0.0,-0.0216161850839853,60.0,19.39759063720703,0.0,-1.0478239431677141e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11578369140625,0.0,0.0,0.0001164478671853,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,0.0001226252497872,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156616210937,0.0,0.0,9.057061106432228e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158142089844,0.0,0.0,0.0001226252352353,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11553955078125,0.0,0.0,0.0005816804477944,286.2689819335937,294.1499938964844,298.8202514648437,296.0072937011719,299.82568359375,298.84356689453125,287.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407428584992,3.4018363237464655e-08,0.0012407088652253,-0.08785992115736,0.0,0.0,0.0,-0.0216770302504301,60.0,19.35952377319336,0.0,-1.0495990920844633e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220092773437,0.0,0.0,0.0001165330031653,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12188720703125,0.0,0.0,0.0001227149041369,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12188720703125,0.0,0.0,9.063682955456898e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220092773437,0.0,0.0,0.000122714889585,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,0.0005821057129651,286.276123046875,294.1499938964844,298.8049621582031,295.9950256347656,299.8144226074219,298.82763671875,287.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241649268195,3.4124457926054674e-08,0.0012416151585057,-0.0881347954273223,0.0,0.0,0.0,-0.0217296220362186,60.0,19.32282066345215,0.0,-1.0511342907193469e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13446044921875,0.0,0.0,0.0001166955407825,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,0.0001228860637638,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,9.07632420421578e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.00012288603466,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,0.0005829176516272,286.2904357910156,294.1499938964844,298.77618408203125,295.9725952148437,299.7918395996094,298.796875,287.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433843221515,3.432699813288309e-08,0.0012433499796316,-0.0886594876646995,0.0,0.0,0.0,-0.0218300446867942,60.0,19.25115966796875,0.0,-1.0540681216753e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13446044921875,0.0,0.0,0.0001166955407825,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,0.0001228860637638,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,9.07632420421578e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.00012288603466,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,0.0005829176516272,286.2904357910156,294.1499938964844,298.77618408203125,295.9725952148437,299.7918395996094,298.796875,287.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433843221515,3.432699813288309e-08,0.0012433499796316,-0.0886594876646995,0.0,0.0,0.0,-0.0218300446867942,60.0,19.25115966796875,0.0,-1.0540681216753e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,0.0001168248927569,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14697265625,0.0,0.0,0.0001230222842423,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469421386719,0.0,0.0,9.086385398404671e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,0.0001230222551384,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468505859375,0.0,0.0,0.000583563814871,286.3049011230469,294.1499938964844,298.75,295.9530639648437,299.7691650390625,298.7707824707031,287.8399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447595363482,3.4488191857917634e-08,0.001244725077413,-0.0890770182013511,0.0,0.0,0.0,-0.0219099391251802,60.0,19.187477111816406,0.0,-1.0564060204387717e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,0.0001168248927569,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14697265625,0.0,0.0,0.0001230222842423,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469421386719,0.0,0.0,9.086385398404671e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,0.0001230222551384,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468505859375,0.0,0.0,0.000583563814871,286.3049011230469,294.1499938964844,298.75,295.9530639648437,299.7691650390625,298.7707824707031,287.8399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447595363482,3.4488191857917634e-08,0.001244725077413,-0.0890770182013511,0.0,0.0,0.0,-0.0219099391251802,60.0,19.187477111816406,0.0,-1.0564060204387717e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596984863281,0.0,0.0,0.0001169579554698,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,0.0001231623900821,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595764160156,0.0,0.0,9.096733992919326e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596984863281,0.0,0.0,0.0001231623755302,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15948486328125,0.0,0.0,0.0005842284881509,286.3193664550781,294.1499938964844,298.7276306152344,295.9375915527344,299.7464904785156,298.7460632324219,287.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461773585528,3.4653997005307247e-08,0.0012461427832022,-0.089506447315216,0.0,0.0,0.0,-0.0219921357929706,60.0,19.126541137695312,0.0,-1.058813481336074e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596984863281,0.0,0.0,0.0001169579554698,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,0.0001231623900821,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595764160156,0.0,0.0,9.096733992919326e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596984863281,0.0,0.0,0.0001231623755302,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15948486328125,0.0,0.0,0.0005842284881509,286.3193664550781,294.1499938964844,298.7276306152344,295.9375915527344,299.7464904785156,298.7460632324219,287.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461773585528,3.4653997005307247e-08,0.0012461427832022,-0.089506447315216,0.0,0.0,0.0,-0.0219921357929706,60.0,19.126541137695312,0.0,-1.058813481336074e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17236328125,0.0,0.0,0.0001171013282146,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,0.0001233133807545,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,9.107885125558823e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,0.0001233133516507,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0005849446752108,286.3338623046875,294.1499938964844,298.7098693847656,295.9269714355469,299.723876953125,298.72381591796875,287.8694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477037962526,3.4832659423500445e-08,0.0012476689880713,-0.0899691209197044,0.0,0.0,0.0,-0.0220806989818811,60.0,19.073442459106445,0.0,-1.0614106571438245e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17236328125,0.0,0.0,0.0001171013282146,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,0.0001233133807545,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,9.107885125558823e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,0.0001233133516507,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0005849446752108,286.3338623046875,294.1499938964844,298.7098693847656,295.9269714355469,299.723876953125,298.72381591796875,287.8694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477037962526,3.4832659423500445e-08,0.0012476689880713,-0.0899691209197044,0.0,0.0,0.0,-0.0220806989818811,60.0,19.073442459106445,0.0,-1.0614106571438245e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17877197265625,0.0,0.0,0.0001171863477793,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786804199219,0.0,0.0,0.000123402904137,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,9.114498243434356e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17877197265625,0.0,0.0,0.0001234028895851,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,0.0005853693583048,286.3411560058594,294.1499938964844,298.70263671875,295.9233703613281,299.7127380371094,298.7164001464844,287.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486104387789,3.493861200354331e-08,0.0012485755141824,-0.0902434736490249,0.0,0.0,0.0,-0.0221332274377346,60.0,19.05689239501953,0.0,-1.0629523217176029e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851501464844,0.0,0.0,0.0001172691845567,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18505859375,0.0,0.0,0.0001234901283169,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18505859375,0.0,0.0,9.120940376305953e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851806640625,0.0,0.0,0.000123490113765,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849365234375,0.0,0.0,0.0005857831565663,286.34844970703125,294.1499938964844,298.6964111328125,295.9208984375,299.7015686035156,298.70831298828125,287.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494940310716,3.504183609948086e-08,0.0012494589900597,-0.0905107408761978,0.0,0.0,0.0,-0.0221844036132097,60.0,19.03859138488769,0.0,-1.06445540382083e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,0.000117446972581,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,0.0001236773532582,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,9.134768333751708e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,0.0001236773387063,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977844238281,0.0,0.0,0.0005866712308488,286.36309814453125,294.1499938964844,298.6869506835937,295.9190673828125,299.6794128417969,298.6953125,287.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513863621279,3.5263390429918224e-08,0.0012513510882854,-0.091084323823452,0.0,0.0,0.0,-0.0222942251712083,60.0,19.0113525390625,0.0,-1.0676851758262277e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,0.000117446972581,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,0.0001236773532582,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,9.134768333751708e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,0.0001236773387063,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977844238281,0.0,0.0,0.0005866712308488,286.36309814453125,294.1499938964844,298.6869506835937,295.9190673828125,299.6794128417969,298.6953125,287.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513863621279,3.5263390429918224e-08,0.0012513510882854,-0.091084323823452,0.0,0.0,0.0,-0.0222942251712083,60.0,19.0113525390625,0.0,-1.0676851758262277e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,0.0001176444347947,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,0.0001238852855749,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,9.150126425083728e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109680175781,0.0,0.0,0.000123885271023,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,0.0005876576178707,286.3778381347656,294.1499938964844,298.6810913085937,295.9211730957031,299.6578063964844,298.6884155273437,287.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534905690699,3.5509465590166656e-08,0.0012534550623968,-0.0917212963104248,0.0,0.0,0.0,-0.0224162153899669,60.0,19.002992630004883,0.0,-1.0712780351695984e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,0.0001176444347947,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,0.0001238852855749,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,9.150126425083728e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109680175781,0.0,0.0,0.000123885271023,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,0.0005876576178707,286.3778381347656,294.1499938964844,298.6810913085937,295.9211730957031,299.6578063964844,298.6884155273437,287.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534905690699,3.5509465590166656e-08,0.0012534550623968,-0.0917212963104248,0.0,0.0,0.0,-0.0224162153899669,60.0,19.002992630004883,0.0,-1.0712780351695984e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22393798828125,0.0,0.0,0.0001178442835225,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,0.0001240957499248,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,9.165670780930668e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22393798828125,0.0,0.0,0.000124095720821,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,0.000588655937463,286.392578125,294.1499938964844,298.6785583496094,295.9269104003906,299.6363220214844,298.68212890625,287.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556188739836,3.5758521477191614e-08,0.0012555831344798,-0.0923658683896064,0.0,0.0,0.0,-0.0225396752357482,60.0,18.997201919555664,0.0,-1.0749205614501989e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22393798828125,0.0,0.0,0.0001178442835225,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,0.0001240957499248,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,9.165670780930668e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22393798828125,0.0,0.0,0.000124095720821,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,0.000588655937463,286.392578125,294.1499938964844,298.6785583496094,295.9269104003906,299.6363220214844,298.68212890625,287.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556188739836,3.5758521477191614e-08,0.0012555831344798,-0.0923658683896064,0.0,0.0,0.0,-0.0225396752357482,60.0,18.997201919555664,0.0,-1.0749205614501989e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,0.0001180593462777,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369079589844,0.0,0.0,0.0001243222068296,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369079589844,0.0,0.0,9.182397479889914e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,0.0001243221922777,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,0.0005897302180528,286.40740966796875,294.1499938964844,298.67901611328125,295.9360046386719,299.61553955078125,298.6811828613281,287.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.602652753897928e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.0226725377142429,60.0,19.007530212402344,0.0,-1.0788471627165565e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,0.0001180593462777,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369079589844,0.0,0.0,0.0001243222068296,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369079589844,0.0,0.0,9.182397479889914e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,0.0001243221922777,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,0.0005897302180528,286.40740966796875,294.1499938964844,298.67901611328125,295.9360046386719,299.61553955078125,298.6811828613281,287.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.602652753897928e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.0226725377142429,60.0,19.007530212402344,0.0,-1.0788471627165565e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,0.0001181681946036,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434997558594,0.0,0.0,0.0001244368322659,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434997558594,0.0,0.0,9.190863056574015e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,0.000124436817714,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433776855469,0.0,0.0,0.0005902739358134,286.41485595703125,294.1499938964844,298.68023681640625,295.94171142578125,299.6053771972656,298.6819152832031,287.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616217725266324e-08,0.0012590350816026,-0.093410313129425,0.0,0.0,0.0,-0.0227397866547107,60.0,19.017349243164062,0.0,-1.080837321865147e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25018310546875,0.0,0.0,0.0001182777632493,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500915527344,0.0,0.0,0.0001245522144017,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500915527344,0.0,0.0,9.19938538572751e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25018310546875,0.0,0.0,0.0001245521998498,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,0.000590821262449,286.4223327636719,294.1499938964844,298.6820983886719,295.9481506347656,299.5953369140625,298.6831359863281,287.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.629872935562162e-08,0.0012602023780345,-0.093763567507267,0.0,0.0,0.0,-0.0228074789047241,60.0,19.0288314819336,0.0,-1.082842473465462e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.263427734375,0.0,0.0,0.000118498406664,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633361816406,0.0,0.0,0.0001247845648322,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633361816406,0.0,0.0,9.216546459356324e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.263427734375,0.0,0.0,0.0001247845357283,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,0.0005919234245084,286.4372863769531,294.1499938964844,298.6875,295.9630126953125,299.5756225585937,298.6868896484375,287.970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,19.05608940124512,0.0,-1.086885959011852e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.263427734375,0.0,0.0,0.000118498406664,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633361816406,0.0,0.0,0.0001247845648322,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633361816406,0.0,0.0,9.216546459356324e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.263427734375,0.0,0.0,0.0001247845357283,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,0.0005919234245084,286.4372863769531,294.1499938964844,298.6875,295.9630126953125,299.5756225585937,298.6868896484375,287.970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,19.05608940124512,0.0,-1.086885959011852e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,0.0001187196467071,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27667236328125,0.0,0.0,0.000125017540995,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27667236328125,0.0,0.0,9.233754099113868e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,0.0001250175264431,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27655029296875,0.0,0.0,0.0005930286133661,286.45233154296875,294.1499938964844,298.69488525390625,295.9803466796875,299.5566101074219,298.6932373046875,287.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,19.09210777282715,0.0,-1.0909479897236453e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,0.0001187196467071,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27667236328125,0.0,0.0,0.000125017540995,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27667236328125,0.0,0.0,9.233754099113868e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,0.0001250175264431,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27655029296875,0.0,0.0,0.0005930286133661,286.45233154296875,294.1499938964844,298.69488525390625,295.9803466796875,299.5566101074219,298.6932373046875,287.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,19.09210777282715,0.0,-1.0909479897236453e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901306152344,0.0,0.0,0.0001189393660752,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900390625,0.0,0.0,0.0001252489164471,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900390625,0.0,0.0,9.2508431407623e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901611328125,0.0,0.0,0.0001252488873433,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,0.0005941261188127,286.4674072265625,294.1499938964844,298.70391845703125,295.9997863769531,299.5380554199219,298.7009582519531,287.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,19.13273429870605,0.0,-1.094989485750375e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901306152344,0.0,0.0,0.0001189393660752,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900390625,0.0,0.0,0.0001252489164471,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900390625,0.0,0.0,9.2508431407623e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901611328125,0.0,0.0,0.0001252488873433,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,0.0005941261188127,286.4674072265625,294.1499938964844,298.70391845703125,295.9997863769531,299.5380554199219,298.7009582519531,287.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,19.13273429870605,0.0,-1.094989485750375e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035888671875,0.0,0.0,0.000119154145068,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034973144531,0.0,0.0,0.0001254750823136,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034973144531,0.0,0.0,9.267548011848704e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035888671875,0.0,0.0,0.0001254750677617,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,0.0005951990024186,286.4825439453125,294.1499938964844,298.7142944335937,296.0210876464844,299.52008056640625,298.7101135253906,288.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695754412561,3.739089393661743e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488958328962,60.0,19.178543090820312,0.0,-1.0989474219513796e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035888671875,0.0,0.0,0.000119154145068,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034973144531,0.0,0.0,0.0001254750823136,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034973144531,0.0,0.0,9.267548011848704e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035888671875,0.0,0.0,0.0001254750677617,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,0.0005951990024186,286.4825439453125,294.1499938964844,298.7142944335937,296.0210876464844,299.52008056640625,298.7101135253906,288.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695754412561,3.739089393661743e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488958328962,60.0,19.178543090820312,0.0,-1.0989474219513796e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,0.0001192581039504,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102722167969,0.0,0.0,0.0001255845563719,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31024169921875,0.0,0.0,9.275633783545344e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,0.0001255845418199,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,0.0005957182729616,286.4901428222656,294.1499938964844,298.7198486328125,296.0323181152344,299.5113830566406,298.7152404785156,288.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226136803627,0.0,0.0,0.0,-0.0234131198376417,60.0,19.20346450805664,0.0,-1.1008657452293846e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171081542969,0.0,0.0,0.0001193608404719,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,0.0001256927498616,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,9.283624967793004e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171081542969,0.0,0.0,0.0001256927207577,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,0.0005962314899079,286.49774169921875,294.1499938964844,298.72564697265625,296.0438842773437,299.50274658203125,298.72052001953125,288.0276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717392528429,-0.0972535163164138,0.0,0.0,0.0,-0.0234765894711017,60.0,19.22897148132324,0.0,-1.1027631785509585e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,0.0001195600052597,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.0,0.0001259024720638,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33056640625,0.0,0.0,9.299114753957838e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,0.0001259024575119,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.0,0.0005972263752482,286.512939453125,294.1499938964844,298.7376403808594,296.06793212890625,299.48583984375,298.7315979003906,288.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.7896693783068265e-08,0.0012738625518977,-0.0978949069976806,0.0,0.0,0.0,-0.0235996395349502,60.0,19.281911849975582,0.0,-1.1064459926046768e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,0.0001195600052597,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.0,0.0001259024720638,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33056640625,0.0,0.0,9.299114753957838e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,0.0001259024575119,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.0,0.0005972263752482,286.512939453125,294.1499938964844,298.7376403808594,296.06793212890625,299.48583984375,298.7315979003906,288.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.7896693783068265e-08,0.0012738625518977,-0.0978949069976806,0.0,0.0,0.0,-0.0235996395349502,60.0,19.281911849975582,0.0,-1.1064459926046768e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,0.0001197383608086,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442687988281,0.0,0.0,0.0001260902936337,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34423828125,0.0,0.0,9.3129878223408e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,0.0001260902790818,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,0.0005981173017062,286.5282287597656,294.1499938964844,298.75,296.0929260253906,299.4699401855469,298.7435607910156,288.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811897286709609e-08,0.0012757616350427,-0.0984691977500915,0.0,0.0,0.0,-0.023709824308753,60.0,19.33837127685547,0.0,-1.1097494478917724e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,0.0001197383608086,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442687988281,0.0,0.0,0.0001260902936337,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34423828125,0.0,0.0,9.3129878223408e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,0.0001260902790818,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,0.0005981173017062,286.5282287597656,294.1499938964844,298.75,296.0929260253906,299.4699401855469,298.7435607910156,288.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811897286709609e-08,0.0012757616350427,-0.0984691977500915,0.0,0.0,0.0,-0.023709824308753,60.0,19.33837127685547,0.0,-1.1097494478917724e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,0.0001199089092551,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3579406738281,0.0,0.0,0.0001262698933715,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3579406738281,0.0,0.0,9.326251893071458e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,0.0001262698788195,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578491210937,0.0,0.0,0.0005989692290313,286.5435485839844,294.1499938964844,298.7623596191406,296.1185302734375,299.4543762207031,298.7554016113281,288.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277619623579,3.833151396293033e-08,0.0012775812065228,-0.09901824593544,0.0,0.0,0.0,-0.0238152034580707,60.0,19.39483070373535,0.0,-1.112912713097103e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,0.0001199089092551,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3579406738281,0.0,0.0,0.0001262698933715,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3579406738281,0.0,0.0,9.326251893071458e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,0.0001262698788195,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578491210937,0.0,0.0,0.0005989692290313,286.5435485839844,294.1499938964844,298.7623596191406,296.1185302734375,299.4543762207031,298.7554016113281,288.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277619623579,3.833151396293033e-08,0.0012775812065228,-0.09901824593544,0.0,0.0,0.0,-0.0238152034580707,60.0,19.39483070373535,0.0,-1.112912713097103e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
