time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717580,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717956542969,0.0,0.0,0.0001200587139464,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717041015625,0.0,0.0,0.0001264276361325,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717041015625,0.0,0.0,9.337903611594812e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717956542969,0.0,0.0,0.0001264276215806,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716125488281,0.0,0.0,0.00059971754672,286.55889892578125,294.1499938964844,298.7743530273437,296.1444396972656,299.4393310546875,298.76727294921875,288.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792131165042,3.851819840861026e-08,0.0012791745830327,-0.0995004251599311,0.0,0.0,0.0,-0.0239077340811491,60.0,19.45064163208008,0.0,-1.1156948431789716e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717956542969,0.0,0.0,0.0001200587139464,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717041015625,0.0,0.0,0.0001264276361325,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717041015625,0.0,0.0,9.337903611594812e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717956542969,0.0,0.0,0.0001264276215806,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716125488281,0.0,0.0,0.00059971754672,286.55889892578125,294.1499938964844,298.7743530273437,296.1444396972656,299.4393310546875,298.76727294921875,288.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792131165042,3.851819840861026e-08,0.0012791745830327,-0.0995004251599311,0.0,0.0,0.0,-0.0239077340811491,60.0,19.45064163208008,0.0,-1.1156948431789716e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.378662109375,0.0,0.0,0.0001201268241857,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37860107421875,0.0,0.0,0.0001264993625227,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785705566406,0.0,0.0,9.343201236333698e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786926269531,0.0,0.0,0.0001264993479708,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785095214844,0.0,0.0,0.000600057770498,286.56658935546875,294.1499938964844,298.7801513671875,296.1574401855469,299.4319763183594,298.7731628417969,288.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799380347132,3.860307984382416e-08,0.0012798995012417,-0.0997196435928344,0.0,0.0,0.0,-0.023949809372425,60.0,19.47900390625,0.0,-1.116961030334096e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855895996094,0.0,0.0,0.0001201876002596,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.385498046875,0.0,0.0,0.0001265633618459,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.385498046875,0.0,0.0,9.347927698399872e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855895996094,0.0,0.0,0.0001265633472939,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,0.0006003613816574,286.57427978515625,294.1499938964844,298.78570556640625,296.1703796386719,299.4248046875,298.77886962890625,288.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805854203179,3.867882014674252e-08,0.0012805467704311,-0.0999152287840843,0.0,0.0,0.0,-0.0239873547106981,60.0,19.50670051574707,0.0,-1.1180913617181433e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994140625,0.0,0.0,0.0001202959465445,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993225097656,0.0,0.0,0.0001266774488613,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993225097656,0.0,0.0,9.35635471250862e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994140625,0.0,0.0,0.0001266774343093,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39923095703125,0.0,0.0,0.0006009025964885,286.5896911621094,294.1499938964844,298.79608154296875,296.196044921875,299.4107666015625,298.78973388671875,288.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817424722015,3.881383392467797e-08,0.0012817037058994,-0.1002638712525367,0.0,0.0,0.0,-0.0240543000400066,60.0,19.560565948486328,0.0,-1.1201078109479569e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994140625,0.0,0.0,0.0001202959465445,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993225097656,0.0,0.0,0.0001266774488613,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993225097656,0.0,0.0,9.35635471250862e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994140625,0.0,0.0,0.0001266774343093,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39923095703125,0.0,0.0,0.0006009025964885,286.5896911621094,294.1499938964844,298.79608154296875,296.196044921875,299.4107666015625,298.78973388671875,288.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817424722015,3.881383392467797e-08,0.0012817037058994,-0.1002638712525367,0.0,0.0,0.0,-0.0240543000400066,60.0,19.560565948486328,0.0,-1.1201078109479569e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.413330078125,0.0,0.0,0.0001203582578455,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41326904296875,0.0,0.0,0.000126743063447,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41326904296875,0.0,0.0,9.361201227875426e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4133605957031,0.0,0.0,0.0001267430488951,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131774902344,0.0,0.0,0.0006012138328514,286.6051330566406,294.1499938964844,298.8051147460937,296.2210998535156,299.3976745605469,298.79852294921875,288.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824040604755,3.889147848212815e-08,0.001282365177758,-0.1004643514752388,0.0,0.0,0.0,-0.0240927785634994,60.0,19.60711669921875,0.0,-1.1212681982897268e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.413330078125,0.0,0.0,0.0001203582578455,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41326904296875,0.0,0.0,0.000126743063447,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41326904296875,0.0,0.0,9.361201227875426e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4133605957031,0.0,0.0,0.0001267430488951,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131774902344,0.0,0.0,0.0006012138328514,286.6051330566406,294.1499938964844,298.8051147460937,296.2210998535156,299.3976745605469,298.79852294921875,288.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824040604755,3.889147848212815e-08,0.001282365177758,-0.1004643514752388,0.0,0.0,0.0,-0.0240927785634994,60.0,19.60711669921875,0.0,-1.1212681982897268e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42730712890625,0.0,0.0,0.0001204044674523,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272155761719,0.0,0.0,0.0001267917396035,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272155761719,0.0,0.0,9.364795550936832e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42730712890625,0.0,0.0,0.0001267917250515,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271240234375,0.0,0.0,0.0006014447426423,286.62060546875,294.1499938964844,298.8125,296.2452697753906,299.3848876953125,298.8060302734375,288.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282901270315,3.894906441814784e-08,0.0012828623875975,-0.1006130278110504,0.0,0.0,0.0,-0.0241213515400886,60.0,19.649789810180664,0.0,-1.1221291629226473e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42730712890625,0.0,0.0,0.0001204044674523,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272155761719,0.0,0.0,0.0001267917396035,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272155761719,0.0,0.0,9.364795550936832e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42730712890625,0.0,0.0,0.0001267917250515,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271240234375,0.0,0.0,0.0006014447426423,286.62060546875,294.1499938964844,298.8125,296.2452697753906,299.3848876953125,298.8060302734375,288.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282901270315,3.894906441814784e-08,0.0012828623875975,-0.1006130278110504,0.0,0.0,0.0,-0.0241213515400886,60.0,19.649789810180664,0.0,-1.1221291629226473e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412841796875,0.0,0.0,0.0001204193758894,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411926269531,0.0,0.0,0.0001268074265681,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411926269531,0.0,0.0,9.365954610984772e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412841796875,0.0,0.0,0.0001268074120162,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,0.0006015191902406,286.6360778808594,294.1499938964844,298.8179016113281,296.2682189941406,299.3724365234375,298.8119201660156,288.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830602936446,3.896762734711956e-08,0.0012830212945118,-0.1006609573960304,0.0,0.0,0.0,-0.024130554869771,60.0,19.686492919921875,0.0,-1.1224068430237821e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412841796875,0.0,0.0,0.0001204193758894,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411926269531,0.0,0.0,0.0001268074265681,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411926269531,0.0,0.0,9.365954610984772e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412841796875,0.0,0.0,0.0001268074120162,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,0.0006015191902406,286.6360778808594,294.1499938964844,298.8179016113281,296.2682189941406,299.3724365234375,298.8119201660156,288.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830602936446,3.896762734711956e-08,0.0012830212945118,-0.1006609573960304,0.0,0.0,0.0,-0.024130554869771,60.0,19.686492919921875,0.0,-1.1224068430237821e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482727050781,0.0,0.0,0.0001204339787364,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481811523437,0.0,0.0,0.0001268228079425,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481811523437,0.0,0.0,9.367090387968346e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482727050781,0.0,0.0,0.0001268227933906,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480895996094,0.0,0.0,0.0006015921244397,286.6438293457031,294.1499938964844,298.8197631835937,296.2791442871094,299.3661804199219,298.8153076171875,288.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832167558372,3.898581724115503e-08,0.0012831777567043,-0.1007079109549522,0.0,0.0,0.0,-0.0241395756602287,60.0,19.7064266204834,0.0,-1.1226788387830312e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45526123046875,0.0,0.0,0.000120406060887,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552001953125,0.0,0.0,0.0001267934130737,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552001953125,0.0,0.0,9.364919242216274e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552917480469,0.0,0.0,0.0001267933985218,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551086425781,0.0,0.0,0.0006014526588842,286.65155029296875,294.1499938964844,298.82098388671875,296.2896728515625,299.3601989746094,298.8163757324219,288.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829132610931,3.895100775253013e-08,0.0012828743783757,-0.1006180495023727,0.0,0.0,0.0,-0.0241222903132438,60.0,19.71742248535156,0.0,-1.1221582951748132e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46929931640625,0.0,0.0,0.0001203429928864,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46923828125,0.0,0.0,0.0001267269981326,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692077636719,0.0,0.0,9.360013791592792e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46929931640625,0.0,0.0,0.0001267269835807,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691467285156,0.0,0.0,0.0006011376390233,286.66705322265625,294.1499938964844,298.8214416503906,296.3092956542969,299.3482360839844,298.81768798828125,288.1825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822456192225,3.887238619881828e-08,0.001282206736505,-0.1004150509834289,0.0,0.0,0.0,-0.0240833386778831,60.0,19.737533569335938,0.0,-1.1209827732727717e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46929931640625,0.0,0.0,0.0001203429928864,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46923828125,0.0,0.0,0.0001267269981326,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692077636719,0.0,0.0,9.360013791592792e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46929931640625,0.0,0.0,0.0001267269835807,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691467285156,0.0,0.0,0.0006011376390233,286.66705322265625,294.1499938964844,298.8214416503906,296.3092956542969,299.3482360839844,298.81768798828125,288.1825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822456192225,3.887238619881828e-08,0.001282206736505,-0.1004150509834289,0.0,0.0,0.0,-0.0240833386778831,60.0,19.737533569335938,0.0,-1.1209827732727717e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833374023437,0.0,0.0,0.0001202452694997,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832763671875,0.0,0.0,0.0001266240869881,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832458496094,0.0,0.0,9.352413326269016e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833374023437,0.0,0.0,0.0001266240724362,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831848144531,0.0,0.0,0.0006006495095789,286.6825256347656,294.1499938964844,298.81890869140625,296.3267822265625,299.3364562988281,298.8162536621094,288.1965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812052154913,3.8750574304913243e-08,0.0012811665656045,-0.1001005247235298,0.0,0.0,0.0,-0.0240229591727256,60.0,19.74773406982422,0.0,-1.1191627180551222e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833374023437,0.0,0.0,0.0001202452694997,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832763671875,0.0,0.0,0.0001266240869881,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832458496094,0.0,0.0,9.352413326269016e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833374023437,0.0,0.0,0.0001266240724362,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831848144531,0.0,0.0,0.0006006495095789,286.6825256347656,294.1499938964844,298.81890869140625,296.3267822265625,299.3364562988281,298.8162536621094,288.1965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812052154913,3.8750574304913243e-08,0.0012811665656045,-0.1001005247235298,0.0,0.0,0.0,-0.0240229591727256,60.0,19.74773406982422,0.0,-1.1191627180551222e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49737548828125,0.0,0.0,0.0001201065751956,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.497314453125,0.0,0.0,0.000126478029415,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.497314453125,0.0,0.0,9.341625263914466e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974060058594,0.0,0.0,0.000126478014863,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972229003906,0.0,0.0,0.0005999567219987,286.6979675292969,294.1499938964844,298.81304931640625,296.3418273925781,299.3247375488281,298.8119812011719,288.2106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.857769570458913e-08,0.0012796889059245,-0.0996540784835815,0.0,0.0,0.0,-0.0239372588694095,60.0,19.74744033813477,0.0,-1.1165821689473888e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49737548828125,0.0,0.0,0.0001201065751956,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.497314453125,0.0,0.0,0.000126478029415,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.497314453125,0.0,0.0,9.341625263914466e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974060058594,0.0,0.0,0.000126478014863,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972229003906,0.0,0.0,0.0005999567219987,286.6979675292969,294.1499938964844,298.81304931640625,296.3418273925781,299.3247375488281,298.8119812011719,288.2106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.857769570458913e-08,0.0012796889059245,-0.0996540784835815,0.0,0.0,0.0,-0.0239372588694095,60.0,19.74744033813477,0.0,-1.1165821689473888e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5114440917969,0.0,0.0,0.0001199220350827,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,0.000126283703139,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,9.327272709924728e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5114440917969,0.0,0.0,0.0001262836885871,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51129150390625,0.0,0.0,0.0005990348872728,286.7134094238281,294.1499938964844,298.8035888671875,296.3541259765625,299.31304931640625,298.8043518066406,288.22467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777592055499,3.834768236288255e-08,0.0012777207884937,-0.0990600064396858,0.0,0.0,0.0,-0.0238232240080833,60.0,19.734752655029297,0.0,-1.1131534449759785e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5114440917969,0.0,0.0,0.0001199220350827,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,0.000126283703139,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,9.327272709924728e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5114440917969,0.0,0.0,0.0001262836885871,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51129150390625,0.0,0.0,0.0005990348872728,286.7134094238281,294.1499938964844,298.8035888671875,296.3541259765625,299.31304931640625,298.8043518066406,288.22467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777592055499,3.834768236288255e-08,0.0012777207884937,-0.0990600064396858,0.0,0.0,0.0,-0.0238232240080833,60.0,19.734752655029297,0.0,-1.1131534449759785e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184631347656,0.0,0.0,0.0001198314566863,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184020996094,0.0,0.0,0.0001261883153347,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51837158203125,0.0,0.0,9.320227400166914e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184631347656,0.0,0.0,0.0001261883007828,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.518310546875,0.0,0.0,0.0005985824391245,286.7211608886719,294.1499938964844,298.79736328125,296.359130859375,299.3072204589844,298.8005676269531,288.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767969164997,3.823477712217027e-08,0.0012767587322741,-0.0987683534622192,0.0,0.0,0.0,-0.0237672701478004,60.0,19.72891426086425,0.0,-1.11147230086317e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254821777344,0.0,0.0,0.0001196994417114,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254211425781,0.0,0.0,0.0001260493008885,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254211425781,0.0,0.0,9.309959568781778e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254821777344,0.0,0.0,0.0001260492863366,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253295898437,0.0,0.0,0.000597923004534,286.7288513183594,294.1499938964844,298.7901306152344,296.36334228515625,299.3013610839844,298.7940673828125,288.2387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753836344927,3.807022963542296e-08,0.0012753455666825,-0.0983432754874229,0.0,0.0,0.0,-0.0236856658011674,60.0,19.71273422241211,0.0,-1.1090246232470237e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,0.0001194088035845,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394592285156,0.0,0.0,0.0001257432450074,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394592285156,0.0,0.0,9.287353896070272e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,0.0001257432304555,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53936767578125,0.0,0.0,0.0005964711890555,286.7442321777344,294.1499938964844,298.7723693847656,296.36920166015625,299.2894592285156,298.7782897949219,288.2527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722909450531,3.770798784330509e-08,0.0012722532264888,-0.0974072739481926,0.0,0.0,0.0,-0.0235061105340719,60.0,19.67083549499512,0.0,-1.1036453173574048e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,0.0001194088035845,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394592285156,0.0,0.0,0.0001257432450074,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394592285156,0.0,0.0,9.287353896070272e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,0.0001257432304555,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53936767578125,0.0,0.0,0.0005964711890555,286.7442321777344,294.1499938964844,298.7723693847656,296.36920166015625,299.2894592285156,298.7782897949219,288.2527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722909450531,3.770798784330509e-08,0.0012722532264888,-0.0974072739481926,0.0,0.0,0.0,-0.0235061105340719,60.0,19.67083549499512,0.0,-1.1036453173574048e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535583496094,0.0,0.0,0.0001190701877931,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.553466796875,0.0,0.0,0.0001253866648767,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.553466796875,0.0,0.0,9.261017112294212e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535583496094,0.0,0.0,0.0001253866503247,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55340576171875,0.0,0.0,0.0005947797326371,286.75958251953125,294.1499938964844,298.75,296.3713684082031,299.2772521972656,298.7573547363281,288.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686839327216,3.7285946774545664e-08,0.0012686466798186,-0.0963164493441581,0.0,0.0,0.0,-0.0232968982309103,60.0,19.611326217651367,0.0,-1.0973946018566497e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535583496094,0.0,0.0,0.0001190701877931,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.553466796875,0.0,0.0,0.0001253866648767,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.553466796875,0.0,0.0,9.261017112294212e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535583496094,0.0,0.0,0.0001253866503247,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55340576171875,0.0,0.0,0.0005947797326371,286.75958251953125,294.1499938964844,298.75,296.3713684082031,299.2772521972656,298.7573547363281,288.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686839327216,3.7285946774545664e-08,0.0012686466798186,-0.0963164493441581,0.0,0.0,0.0,-0.0232968982309103,60.0,19.611326217651367,0.0,-1.0973946018566497e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675354003906,0.0,0.0,0.0001186796216643,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5674743652344,0.0,0.0,0.0001249753840966,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5674743652344,0.0,0.0,9.230639989254996e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675354003906,0.0,0.0,0.0001249753695446,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5674133300781,0.0,0.0,0.0005928288446739,286.77490234375,294.1499938964844,298.7201232910156,296.3678283691406,299.2646789550781,298.7308654785156,288.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645225506275,3.6799164604417456e-08,0.0012644857633858,-0.0950578898191452,0.0,0.0,0.0,-0.0230555869638919,60.0,19.534046173095703,0.0,-1.0902070357587945e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675354003906,0.0,0.0,0.0001186796216643,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5674743652344,0.0,0.0,0.0001249753840966,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5674743652344,0.0,0.0,9.230639989254996e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675354003906,0.0,0.0,0.0001249753695446,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5674133300781,0.0,0.0,0.0005928288446739,286.77490234375,294.1499938964844,298.7201232910156,296.3678283691406,299.2646789550781,298.7308654785156,288.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645225506275,3.6799164604417456e-08,0.0012644857633858,-0.0950578898191452,0.0,0.0,0.0,-0.0230555869638919,60.0,19.534046173095703,0.0,-1.0902070357587945e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815124511719,0.0,0.0,0.0001182313571916,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814514160156,0.0,0.0,0.0001245033345185,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814514160156,0.0,0.0,9.195775055559352e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815124511719,0.0,0.0,0.0001245033199666,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58135986328125,0.0,0.0,0.0005905896541662,286.7901611328125,294.1499938964844,298.6805725097656,296.35711669921875,299.2515563964844,298.69677734375,288.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240475509430325e-08,0.0012597095919772,-0.0936128720641136,0.0,0.0,0.0,-0.0227786283940076,60.0,19.43510627746582,0.0,-1.081986766848786e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815124511719,0.0,0.0,0.0001182313571916,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814514160156,0.0,0.0,0.0001245033345185,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814514160156,0.0,0.0,9.195775055559352e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815124511719,0.0,0.0,0.0001245033199666,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58135986328125,0.0,0.0,0.0005905896541662,286.7901611328125,294.1499938964844,298.6805725097656,296.35711669921875,299.2515563964844,298.69677734375,288.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240475509430325e-08,0.0012597095919772,-0.0936128720641136,0.0,0.0,0.0,-0.0227786283940076,60.0,19.43510627746582,0.0,-1.081986766848786e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885009765625,0.0,0.0,0.000118000076327,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58843994140625,0.0,0.0,0.0001242597936652,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5884094238281,0.0,0.0,9.177786705549806e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885009765625,0.0,0.0,0.0001242597791133,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883483886719,0.0,0.0,0.0005894343485124,286.7977905273437,294.1499938964844,298.6573791503906,296.3492431640625,299.2449645996094,298.6786804199219,288.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572820996865,3.5952222532387175e-08,0.0012572461273521,-0.0928670987486839,0.0,0.0,0.0,-0.0226357355713844,60.0,19.382980346679688,0.0,-1.0777576875398156e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.595458984375,0.0,0.0,0.000117726434837,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953674316406,0.0,0.0,0.0001239716220879,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953674316406,0.0,0.0,9.156503074336796e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.595458984375,0.0,0.0,0.000123971607536,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953063964844,0.0,0.0,0.0005880674580112,286.80535888671875,294.1499938964844,298.63201904296875,296.3397521972656,299.2377624511719,298.654541015625,288.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543620541691,3.561117267736336e-08,0.001254326547496,-0.0919845253229141,0.0,0.0,0.0,-0.0224666446447372,60.0,19.3129997253418,0.0,-1.0727647747899029e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093444824219,0.0,0.0,0.0001171590265585,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092529296875,0.0,0.0,0.0001233741204487,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092529296875,0.0,0.0,9.112371481023727e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093444824219,0.0,0.0,0.0001233741058968,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60919189453125,0.0,0.0,0.0005852331523783,286.8204650878906,294.1499938964844,298.5751647949219,296.31622314453125,299.22296142578125,298.6035461425781,288.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248319982551,3.4904008572311795e-08,0.0012482850579544,-0.0901538655161857,0.0,0.0,0.0,-0.0221161004155874,60.0,19.165536880493164,0.0,-1.0624486179722228e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093444824219,0.0,0.0,0.0001171590265585,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092529296875,0.0,0.0,0.0001233741204487,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092529296875,0.0,0.0,9.112371481023727e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093444824219,0.0,0.0,0.0001233741058968,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60919189453125,0.0,0.0,0.0005852331523783,286.8204650878906,294.1499938964844,298.5751647949219,296.31622314453125,299.22296142578125,298.6035461425781,288.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248319982551,3.4904008572311795e-08,0.0012482850579544,-0.0901538655161857,0.0,0.0,0.0,-0.0221161004155874,60.0,19.165536880493164,0.0,-1.0624486179722228e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231689453125,0.0,0.0,0.00011653049296,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230773925781,0.0,0.0,0.0001227122411364,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230773925781,0.0,0.0,9.063485777005552e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231689453125,0.0,0.0,0.0001227122265845,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230163574219,0.0,0.0,0.0005820935475639,286.83551025390625,294.1499938964844,298.5107421875,296.2870178222656,299.2071228027344,298.5448303222656,288.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416235404089,3.412067783870043e-08,0.0012415894307196,-0.0881249979138374,0.0,0.0,0.0,-0.0217277817428112,60.0,18.994741439819336,0.0,-1.0510795078744196e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231689453125,0.0,0.0,0.00011653049296,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230773925781,0.0,0.0,0.0001227122411364,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230773925781,0.0,0.0,9.063485777005552e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231689453125,0.0,0.0,0.0001227122265845,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230163574219,0.0,0.0,0.0005820935475639,286.83551025390625,294.1499938964844,298.5107421875,296.2870178222656,299.2071228027344,298.5448303222656,288.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416235404089,3.412067783870043e-08,0.0012415894307196,-0.0881249979138374,0.0,0.0,0.0,-0.0217277817428112,60.0,18.994741439819336,0.0,-1.0510795078744196e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63690185546875,0.0,0.0,0.0001158326194854,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6368408203125,0.0,0.0,0.0001219773475895,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6368408203125,0.0,0.0,9.009206405607983e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369323730469,0.0,0.0,0.0001219773403136,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63677978515625,0.0,0.0,0.0005786074907518,286.8504638671875,294.1499938964844,298.4393615722656,296.25262451171875,299.19012451171875,298.47918701171875,288.3509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341884430497,3.32509344502796e-08,0.0012341551482677,-0.0858710780739784,0.0,0.0,0.0,-0.0212966259568929,60.0,18.801456451416016,0.0,-1.038527699392944e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
