time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719920,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63690185546875,0.0,0.0,0.0001158326194854,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6368408203125,0.0,0.0,0.0001219773475895,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6368408203125,0.0,0.0,9.009206405607983e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369323730469,0.0,0.0,0.0001219773403136,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63677978515625,0.0,0.0,0.0005786074907518,286.8504638671875,294.1499938964844,298.4393615722656,296.25262451171875,299.19012451171875,298.47918701171875,288.3509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341884430497,3.32509344502796e-08,0.0012341551482677,-0.0858710780739784,0.0,0.0,0.0,-0.0212966259568929,60.0,18.801456451416016,0.0,-1.038527699392944e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65057373046875,0.0,0.0,0.000115021932288,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505126953125,0.0,0.0,0.0001211236522067,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505126953125,0.0,0.0,8.94615295692347e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65057373046875,0.0,0.0,0.0001211236449307,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65045166015625,0.0,0.0,0.0005745579837821,286.86529541015625,294.1499938964844,298.3617858886719,296.21356201171875,299.1718444824219,298.40728759765625,288.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255505425855,3.2240606628874964e-08,0.0012255182955414,-0.0832512378692627,0.0,0.0,0.0,-0.0207957737147808,60.0,18.58280372619629,0.0,-1.0240415093676348e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65057373046875,0.0,0.0,0.000115021932288,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505126953125,0.0,0.0,0.0001211236522067,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505126953125,0.0,0.0,8.94615295692347e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65057373046875,0.0,0.0,0.0001211236449307,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65045166015625,0.0,0.0,0.0005745579837821,286.86529541015625,294.1499938964844,298.3617858886719,296.21356201171875,299.1718444824219,298.40728759765625,288.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255505425855,3.2240606628874964e-08,0.0012255182955414,-0.0832512378692627,0.0,0.0,0.0,-0.0207957737147808,60.0,18.58280372619629,0.0,-1.0240415093676348e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573791503906,0.0,0.0,0.0001145781570812,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573181152344,0.0,0.0,0.000120656339277,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573181152344,0.0,0.0,8.911637269193307e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573791503906,0.0,0.0,0.0001206563247251,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6572570800781,0.0,0.0,0.0005723412032239,286.8726501464844,294.1499938964844,298.32086181640625,296.1924133300781,299.16229248046875,298.3696594238281,288.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208314146846,3.168756634863712e-08,0.0012207997497171,-0.0818164572119712,0.0,0.0,0.0,-0.0205216612666845,60.0,18.4630184173584,0.0,-1.0161548402720657e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66412353515625,0.0,0.0,0.0001140461536124,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640625,0.0,0.0,0.0001200961123686,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640625,0.0,0.0,8.870258898241445e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66412353515625,0.0,0.0,0.0001200961050926,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640014648437,0.0,0.0,0.0005696837906725,286.8799743652344,294.1499938964844,298.2786560058594,296.1703186035156,299.1523742675781,298.3306579589844,288.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151645496487,3.1024569580040406e-08,0.0012151335831731,-0.0800957605242729,0.0,0.0,0.0,-0.0201929993927478,60.0,18.33250617980957,0.0,-1.0067403621860649e-07,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.677490234375,0.0,0.0,0.0001126440183725,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67742919921875,0.0,0.0,0.000118619595014,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67742919921875,0.0,0.0,8.761203935137019e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.677490234375,0.0,0.0,0.0001186195804621,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773681640625,0.0,0.0,0.0005626797792501,286.8944091796875,294.1499938964844,298.1907043457031,296.1233825683594,299.1314697265625,298.2489929199219,288.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200224738568,2.9277211766043365e-08,0.0012001955183222,-0.0755575150251388,0.0,0.0,0.0,-0.019326776266098,60.0,18.02996826171875,0.0,-9.821377489060978e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.677490234375,0.0,0.0,0.0001126440183725,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67742919921875,0.0,0.0,0.000118619595014,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67742919921875,0.0,0.0,8.761203935137019e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.677490234375,0.0,0.0,0.0001186195804621,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773681640625,0.0,0.0,0.0005626797792501,286.8944091796875,294.1499938964844,298.1907043457031,296.1233825683594,299.1314697265625,298.2489929199219,288.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200224738568,2.9277211766043365e-08,0.0012001955183222,-0.0755575150251388,0.0,0.0,0.0,-0.019326776266098,60.0,18.02996826171875,0.0,-9.821377489060978e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69073486328125,0.0,0.0,0.0001109861477743,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.690673828125,0.0,0.0,0.0001168737799162,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6906433105469,0.0,0.0,8.632257959106937e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69073486328125,0.0,0.0,0.0001168737653642,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905822753906,0.0,0.0,0.000554398400709,286.9087219238281,294.1499938964844,298.0985717773437,296.0732421875,299.1098327636719,298.1651611328125,288.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825589463114,2.7211211062194723e-08,0.0011825317051261,-0.0701858103275299,0.0,0.0,0.0,-0.0183025822043418,60.0,17.694355010986328,0.0,-9.534405620570396e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69073486328125,0.0,0.0,0.0001109861477743,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.690673828125,0.0,0.0,0.0001168737799162,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6906433105469,0.0,0.0,8.632257959106937e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69073486328125,0.0,0.0,0.0001168737653642,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905822753906,0.0,0.0,0.000554398400709,286.9087219238281,294.1499938964844,298.0985717773437,296.0732421875,299.1098327636719,298.1651611328125,288.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825589463114,2.7211211062194723e-08,0.0011825317051261,-0.0701858103275299,0.0,0.0,0.0,-0.0183025822043418,60.0,17.694355010986328,0.0,-9.534405620570396e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70361328125,0.0,0.0,0.0001089567304006,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035522460937,0.0,0.0,0.0001147367074736,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035522460937,0.0,0.0,8.474414789816365e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70361328125,0.0,0.0,0.0001147366929217,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034912109375,0.0,0.0,0.0005442610708996,286.9226379394531,294.1499938964844,298.0030212402344,296.0204772949219,299.08660888671875,298.07891845703125,288.4203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609385255724,2.4682279331500467e-08,0.0011609138455241,-0.0636024177074432,0.0,0.0,0.0,-0.0170489158481359,60.0,17.302480697631836,0.0,-9.188914162905348e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70361328125,0.0,0.0,0.0001089567304006,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035522460937,0.0,0.0,0.0001147367074736,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035522460937,0.0,0.0,8.474414789816365e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70361328125,0.0,0.0,0.0001147366929217,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034912109375,0.0,0.0,0.0005442610708996,286.9226379394531,294.1499938964844,298.0030212402344,296.0204772949219,299.08660888671875,298.07891845703125,288.4203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609385255724,2.4682279331500467e-08,0.0011609138455241,-0.0636024177074432,0.0,0.0,0.0,-0.0170489158481359,60.0,17.302480697631836,0.0,-9.188914162905348e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0001068492056219,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162170410156,0.0,0.0,0.0001125173803302,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162170410156,0.0,0.0,8.310496195917949e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0001125173730542,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161560058594,0.0,0.0,0.0005337335751391,286.9363098144531,294.1499938964844,297.9046936035156,295.9655456542969,299.0624694824219,297.9919128417969,288.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384797981008,2.2056086734778543e-08,0.0011384576791897,-0.0567572601139545,0.0,0.0,0.0,-0.0157469995319843,60.0,16.89127540588379,0.0,-8.8368736328448e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0001068492056219,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162170410156,0.0,0.0,0.0001125173803302,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162170410156,0.0,0.0,8.310496195917949e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0001125173730542,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161560058594,0.0,0.0,0.0005337335751391,286.9363098144531,294.1499938964844,297.9046936035156,295.9655456542969,299.0624694824219,297.9919128417969,288.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384797981008,2.2056086734778543e-08,0.0011384576791897,-0.0567572601139545,0.0,0.0,0.0,-0.0157469995319843,60.0,16.89127540588379,0.0,-8.8368736328448e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225952148437,0.0,0.0,0.0001057614863384,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225341796875,0.0,0.0,0.0001113719554268,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225341796875,0.0,0.0,8.225895726354793e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225952148437,0.0,0.0,0.0001113719481509,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72247314453125,0.0,0.0,0.0005283001810312,286.943115234375,294.1499938964844,297.8547058105469,295.9374084472656,299.05035400390625,297.9485778808594,288.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268852977082,2.0700701597320403e-08,0.0011268645757809,-0.053221333771944,0.0,0.0,0.0,-0.0150750605389475,60.0,16.683088302612305,0.0,-8.657870864681173e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288818359375,0.0,0.0,0.0001046984034474,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72882080078125,0.0,0.0,0.0001102524838643,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72882080078125,0.0,0.0,8.143211016431451e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288818359375,0.0,0.0,0.0001102524693123,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.728759765625,0.0,0.0,0.000522989896126,286.94989013671875,294.1499938964844,297.80426025390625,295.9089660644531,299.0380249023437,297.90509033203125,288.4476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155575048178,1.9376042104113367e-08,0.0011155381798744,-0.0497636720538139,0.0,0.0,0.0,-0.0144183728843927,60.0,16.470746994018555,0.0,-8.48469241532257e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7412414550781,0.0,0.0,0.0001027584803523,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411804199219,0.0,0.0,0.0001082096423488,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411804199219,0.0,0.0,7.992328028194606e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7412414550781,0.0,0.0,0.0001082096350728,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411193847656,0.0,0.0,0.0005132995429448,286.96319580078125,294.1499938964844,297.7024841308594,295.8512878417969,299.0124206542969,297.81817626953125,288.4612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948861017823,1.6958837889546885e-08,0.0010948692215606,-0.0434497781097888,0.0,0.0,0.0,-0.0132200624793767,60.0,16.053380966186523,0.0,-8.17318408508072e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7412414550781,0.0,0.0,0.0001027584803523,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411804199219,0.0,0.0,0.0001082096423488,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411804199219,0.0,0.0,7.992328028194606e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7412414550781,0.0,0.0,0.0001082096350728,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411193847656,0.0,0.0,0.0005132995429448,286.96319580078125,294.1499938964844,297.7024841308594,295.8512878417969,299.0124206542969,297.81817626953125,288.4612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948861017823,1.6958837889546885e-08,0.0010948692215606,-0.0434497781097888,0.0,0.0,0.0,-0.0132200624793767,60.0,16.053380966186523,0.0,-8.17318408508072e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533569335937,0.0,0.0,0.0001011522035696,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533264160156,0.0,0.0,0.0001065181568264,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533264160156,0.0,0.0,7.867395470384508e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533874511719,0.0,0.0,0.0001065181495505,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532653808594,0.0,0.0,0.0005052759079262,286.97625732421875,294.1499938964844,297.6000061035156,295.7929992675781,298.98553466796875,297.7320861816406,288.47467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777713032439,1.495742196766514e-08,0.0010777562856674,-0.0382180511951446,0.0,0.0,0.0,-0.0122278798371553,60.0,15.66731071472168,0.0,-7.919661726418782e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533569335937,0.0,0.0,0.0001011522035696,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533264160156,0.0,0.0,0.0001065181568264,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533264160156,0.0,0.0,7.867395470384508e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533874511719,0.0,0.0,0.0001065181495505,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532653808594,0.0,0.0,0.0005052759079262,286.97625732421875,294.1499938964844,297.6000061035156,295.7929992675781,298.98553466796875,297.7320861816406,288.47467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777713032439,1.495742196766514e-08,0.0010777562856674,-0.0382180511951446,0.0,0.0,0.0,-0.0122278798371553,60.0,15.66731071472168,0.0,-7.919661726418782e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7653503417969,0.0,0.0,9.98161340248771e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652893066406,0.0,0.0,0.0001051112121785,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652893066406,0.0,0.0,7.763478788547218e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7653503417969,0.0,0.0,0.0001051112049026,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652282714844,0.0,0.0,0.0004986019339412,286.9891052246094,294.1499938964844,297.4975280761719,295.73468017578125,298.9574279785156,297.6465759277344,288.48797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635372018441,1.3292710931978036e-08,0.0010635239304974,-0.0338641032576561,0.0,0.0,0.0,-0.011402622796595,60.0,15.314921379089355,0.0,-7.711829397294424e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7653503417969,0.0,0.0,9.98161340248771e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652893066406,0.0,0.0,0.0001051112121785,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652893066406,0.0,0.0,7.763478788547218e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7653503417969,0.0,0.0,0.0001051112049026,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652282714844,0.0,0.0,0.0004986019339412,286.9891052246094,294.1499938964844,297.4975280761719,295.73468017578125,298.9574279785156,297.6465759277344,288.48797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635372018441,1.3292710931978036e-08,0.0010635239304974,-0.0338641032576561,0.0,0.0,0.0,-0.011402622796595,60.0,15.314921379089355,0.0,-7.711829397294424e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772216796875,0.0,0.0,9.875720570562407e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77716064453125,0.0,0.0,0.0001039961134665,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77716064453125,0.0,0.0,7.681117858737707e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772216796875,0.0,0.0,0.0001039961061906,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.777099609375,0.0,0.0,0.000493312429171,287.0018615722656,294.1499938964844,297.3957214355469,295.6768493652344,298.9283752441406,297.5611877441406,288.501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522527154535,1.1973336100368216e-08,0.0010522407246753,-0.0304120033979415,0.0,0.0,0.0,-0.0107485465705394,60.0,14.994093894958496,0.0,-7.54907176769848e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772216796875,0.0,0.0,9.875720570562407e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77716064453125,0.0,0.0,0.0001039961134665,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77716064453125,0.0,0.0,7.681117858737707e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772216796875,0.0,0.0,0.0001039961061906,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.777099609375,0.0,0.0,0.000493312429171,287.0018615722656,294.1499938964844,297.3957214355469,295.6768493652344,298.9283752441406,297.5611877441406,288.501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522527154535,1.1973336100368216e-08,0.0010522407246753,-0.0304120033979415,0.0,0.0,0.0,-0.0107485465705394,60.0,14.994093894958496,0.0,-7.54907176769848e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831420898437,0.0,0.0,9.832669456955044e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7830810546875,0.0,0.0,0.0001035427630995,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7830810546875,0.0,0.0,7.647633901797235e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831420898437,0.0,0.0,0.0001035427558235,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78302001953125,0.0,0.0,0.0004911618889309,287.0082092285156,294.1499938964844,297.3453063964844,295.64825439453125,298.9134521484375,297.51837158203125,288.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476649040356,1.1436938507358718e-08,0.001047653495334,-0.0290082264691591,0.0,0.0,0.0,-0.0104826278984546,60.0,14.846092224121094,0.0,-7.483397723717644e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890319824219,0.0,0.0,9.796530503081158e-05,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890014648437,0.0,0.0,0.0001031622014124,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890014648437,0.0,0.0,7.619525422342122e-05,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890625,0.0,0.0,0.0001031621941365,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7889404296875,0.0,0.0,0.000489356694743,287.0145568847656,294.1499938964844,297.2953186035156,295.6199951171875,298.8983154296875,297.4756164550781,288.5143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438121389597,1.0986668463885962e-08,0.0010438011959195,-0.0278297178447246,0.0,0.0,0.0,-0.010259399190545,60.0,14.705759048461914,0.0,-7.428489823269049e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8008117675781,0.0,0.0,9.744074486661702e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007507324219,0.0,0.0,0.0001026098107104,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007507324219,0.0,0.0,7.57872621761635e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8008117675781,0.0,0.0,0.0001026098034344,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.0,0.0004867363895755,287.02716064453125,294.1499938964844,297.1969909667969,295.56475830078125,298.86700439453125,297.3900146484375,288.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382208274677,1.0333095268322268e-08,0.0010382105829194,-0.0261188931763172,0.0,0.0,0.0,-0.0099353846162557,60.0,14.459182739257812,0.0,-7.349149910851338e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8008117675781,0.0,0.0,9.744074486661702e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007507324219,0.0,0.0,0.0001026098107104,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007507324219,0.0,0.0,7.57872621761635e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8008117675781,0.0,0.0,0.0001026098034344,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.0,0.0004867363895755,287.02716064453125,294.1499938964844,297.1969909667969,295.56475830078125,298.86700439453125,297.3900146484375,288.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382208274677,1.0333095268322268e-08,0.0010382105829194,-0.0261188931763172,0.0,0.0,0.0,-0.0099353846162557,60.0,14.459182739257812,0.0,-7.349149910851338e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125305175781,0.0,0.0,9.703268733574076e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124694824219,0.0,0.0,0.0001021801072056,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124694824219,0.0,0.0,7.546988490503281e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125305175781,0.0,0.0,0.0001021800999296,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0004846980737056,287.0397033691406,294.1499938964844,297.1014099121094,295.5115966796875,298.83465576171875,297.3046264648437,288.54010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.82469128274488e-09,0.0010338637512177,-0.0247879121452569,0.0,0.0,0.0,-0.0096833501011133,60.0,14.238296508789062,0.0,-7.28772633351582e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125305175781,0.0,0.0,9.703268733574076e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124694824219,0.0,0.0,0.0001021801072056,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124694824219,0.0,0.0,7.546988490503281e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125305175781,0.0,0.0,0.0001021800999296,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0004846980737056,287.0397033691406,294.1499938964844,297.1014099121094,295.5115966796875,298.83465576171875,297.3046264648437,288.54010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.82469128274488e-09,0.0010338637512177,-0.0247879121452569,0.0,0.0,0.0,-0.0096833501011133,60.0,14.238296508789062,0.0,-7.28772633351582e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82421875,0.0,0.0,9.672756277723238e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0001018587936414,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241577148437,0.0,0.0,7.523256499553099e-05,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82421875,0.0,0.0,0.0001018587863654,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241271972656,0.0,0.0,0.0004831739061046,287.0522155761719,294.1499938964844,297.0093078613281,295.46112060546875,298.8013000488281,297.22003173828125,288.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306214680895,9.444526938295894e-09,0.0010306120384484,-0.0237925741821527,0.0,0.0,0.0,-0.0094948811456561,60.0,14.03909397125244,0.0,-7.241965249704664e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82421875,0.0,0.0,9.672756277723238e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0001018587936414,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241577148437,0.0,0.0,7.523256499553099e-05,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82421875,0.0,0.0,0.0001018587863654,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241271972656,0.0,0.0,0.0004831739061046,287.0522155761719,294.1499938964844,297.0093078613281,295.46112060546875,298.8013000488281,297.22003173828125,288.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306214680895,9.444526938295894e-09,0.0010306120384484,-0.0237925741821527,0.0,0.0,0.0,-0.0094948811456561,60.0,14.03909397125244,0.0,-7.241965249704664e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359069824219,0.0,0.0,9.64937498793006e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8358764648437,0.0,0.0,0.0001016125825117,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8358459472656,0.0,0.0,7.505070971092209e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359069824219,0.0,0.0,0.0001016125752357,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8358154296875,0.0,0.0,0.0004820059984922,287.064697265625,294.1499938964844,296.9213562011719,295.4138488769531,298.7670593261719,297.1367492675781,288.5653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281297145411,9.153216851132129e-09,0.0010281205177307,-0.0230298247188329,0.0,0.0,0.0,-0.0093504637479782,60.0,13.85865306854248,0.0,-7.206996599506965e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359069824219,0.0,0.0,9.64937498793006e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8358764648437,0.0,0.0,0.0001016125825117,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8358459472656,0.0,0.0,7.505070971092209e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359069824219,0.0,0.0,0.0001016125752357,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8358154296875,0.0,0.0,0.0004820059984922,287.064697265625,294.1499938964844,296.9213562011719,295.4138488769531,298.7670593261719,297.1367492675781,288.5653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281297145411,9.153216851132129e-09,0.0010281205177307,-0.0230298247188329,0.0,0.0,0.0,-0.0093504637479782,60.0,13.85865306854248,0.0,-7.206996599506965e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417663574219,0.0,0.0,9.63850470725447e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417053222656,0.0,0.0,0.0001014981171465,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417053222656,0.0,0.0,7.496616308344528e-05,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417663574219,0.0,0.0,0.0001014981025946,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8416442871094,0.0,0.0,0.0004814630083274,287.0709228515625,294.1499938964844,296.879150390625,295.3916015625,298.74981689453125,297.09521484375,288.57159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269714985042,9.017784741160996e-09,0.0010269625345245,-0.0226752050220966,0.0,0.0,0.0,-0.0092833247035741,60.0,13.770721435546877,0.0,-7.19076851396494e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475952148437,0.0,0.0,9.63071215664968e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475341796875,0.0,0.0,0.0001014160516206,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475341796875,0.0,0.0,7.490555435651913e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475952148437,0.0,0.0,0.0001014160443446,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84747314453125,0.0,0.0,0.000481073744595,287.0771789550781,294.1499938964844,296.8382263183594,295.370361328125,298.7323303222656,297.0542907714844,288.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261418065056,8.920693517211475e-09,0.0010261328425258,-0.0224209688603878,0.0,0.0,0.0,-0.0092351948842406,60.0,13.689894676208496,0.0,-7.179145455893376e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592834472656,0.0,0.0,9.618782496545464e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592224121094,0.0,0.0,0.0001012904322124,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592224121094,0.0,0.0,7.481277134502307e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592834472656,0.0,0.0,0.0001012904176604,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591613769531,0.0,0.0,0.0004804778436664,287.0896301269531,294.1499938964844,296.7606201171875,295.33123779296875,298.6967468261719,296.9750061035156,288.590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024869037792,8.772063075923597e-09,0.0010248601902276,-0.0220317766070365,0.0,0.0,0.0,-0.0091615039855241,60.0,13.543185234069824,0.0,-7.16137122935834e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592834472656,0.0,0.0,9.618782496545464e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592224121094,0.0,0.0,0.0001012904322124,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592224121094,0.0,0.0,7.481277134502307e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592834472656,0.0,0.0,0.0001012904176604,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591613769531,0.0,0.0,0.0004804778436664,287.0896301269531,294.1499938964844,296.7606201171875,295.33123779296875,298.6967468261719,296.9750061035156,288.590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024869037792,8.772063075923597e-09,0.0010248601902276,-0.0220317766070365,0.0,0.0,0.0,-0.0091615039855241,60.0,13.543185234069824,0.0,-7.16137122935834e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8709411621094,0.0,0.0,9.610863344278188e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87091064453125,0.0,0.0,0.0001012070351862,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8708801269531,0.0,0.0,7.4751180363819e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8709411621094,0.0,0.0,0.0001012070279102,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.870849609375,0.0,0.0,0.0004800822644028,287.1020812988281,294.1499938964844,296.68927001953125,295.2969970703125,298.6605224609375,296.8991394042969,288.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673400664349629e-09,0.0010240166448056,-0.0217734165489673,0.0,0.0,0.0,-0.009112593717873,60.0,13.41366958618164,0.0,-7.149584035914813e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8709411621094,0.0,0.0,9.610863344278188e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87091064453125,0.0,0.0,0.0001012070351862,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8708801269531,0.0,0.0,7.4751180363819e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8709411621094,0.0,0.0,0.0001012070279102,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.870849609375,0.0,0.0,0.0004800822644028,287.1020812988281,294.1499938964844,296.68927001953125,295.2969970703125,298.6605224609375,296.8991394042969,288.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673400664349629e-09,0.0010240166448056,-0.0217734165489673,0.0,0.0,0.0,-0.009112593717873,60.0,13.41366958618164,0.0,-7.149584035914813e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
