time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722260,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88262939453125,0.0,0.0,9.606070670997724e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.882568359375,0.0,0.0,0.0001011565618682,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.882568359375,0.0,0.0,7.471389835700393e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88262939453125,0.0,0.0,0.0001011565545923,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8825378417969,0.0,0.0,0.0004798428562935,287.1145324707031,294.1499938964844,296.62481689453125,295.2682800292969,298.6238708496094,296.826904296875,288.6141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.61368398830109e-09,0.0010235059307888,-0.0216170400381088,0.0,0.0,0.0,-0.0090829888358712,60.0,13.299253463745115,0.0,-7.142455160646932e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88262939453125,0.0,0.0,9.606070670997724e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.882568359375,0.0,0.0,0.0001011565618682,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.882568359375,0.0,0.0,7.471389835700393e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88262939453125,0.0,0.0,0.0001011565545923,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8825378417969,0.0,0.0,0.0004798428562935,287.1145324707031,294.1499938964844,296.62481689453125,295.2682800292969,298.6238708496094,296.826904296875,288.6141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.61368398830109e-09,0.0010235059307888,-0.0216170400381088,0.0,0.0,0.0,-0.0090829888358712,60.0,13.299253463745115,0.0,-7.142455160646932e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8943176269531,0.0,0.0,9.603910439182072e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.894287109375,0.0,0.0,0.0001011338172247,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8942565917969,0.0,0.0,7.469709817087278e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8943176269531,0.0,0.0,0.0001011338099488,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89422607421875,0.0,0.0,0.0004797349392902,287.126953125,294.1499938964844,296.5679626464844,295.2455749511719,298.5869140625,296.75897216796875,288.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586771294005757e-09,0.0010232756612822,-0.0215465649962425,0.0,0.0,0.0,-0.0090696467086672,60.0,13.199763298034668,0.0,-7.139243507481299e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8943176269531,0.0,0.0,9.603910439182072e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.894287109375,0.0,0.0,0.0001011338172247,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8942565917969,0.0,0.0,7.469709817087278e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8943176269531,0.0,0.0,0.0001011338099488,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89422607421875,0.0,0.0,0.0004797349392902,287.126953125,294.1499938964844,296.5679626464844,295.2455749511719,298.5869140625,296.75897216796875,288.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586771294005757e-09,0.0010232756612822,-0.0215465649962425,0.0,0.0,0.0,-0.0090696467086672,60.0,13.199763298034668,0.0,-7.139243507481299e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9001770019531,0.0,0.0,9.603484068065882e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9001159667969,0.0,0.0,0.0001011293206829,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9001159667969,0.0,0.0,7.469378033420071e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9001770019531,0.0,0.0,0.000101129313407,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90008544921875,0.0,0.0,0.0004797136352863,287.1331787109375,294.1499938964844,296.5426330566406,295.2366943359375,298.568359375,296.72564697265625,288.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581458210699111e-09,0.0010232315398752,-0.0215326510369777,0.0,0.0,0.0,-0.0090670194476842,60.0,13.153276443481444,0.0,-7.138608992818264e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9060363769531,0.0,0.0,9.603710350347684e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9059753417969,0.0,0.0,0.000101131714473,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9059753417969,0.0,0.0,7.469554111594334e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9060363769531,0.0,0.0,0.000101131699921,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9059143066406,0.0,0.0,0.0004797249857801,287.139404296875,294.1499938964844,296.5194396972656,295.22955322265625,298.5497741699219,296.6944580078125,288.6378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232642525807,8.584283506252177e-09,0.0010232556378468,-0.0215400494635105,0.0,0.0,0.0,-0.0090684192255139,60.0,13.113144874572754,0.0,-7.13894650061775e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.917724609375,0.0,0.0,9.604865044821054e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176940917969,0.0,0.0,0.0001011438653222,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176940917969,0.0,0.0,7.470451964763924e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.917724609375,0.0,0.0,0.0001011438580462,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176330566406,0.0,0.0,0.0004797826404683,287.15185546875,294.1499938964844,296.4798889160156,295.220703125,298.5126342773437,296.6363525390625,288.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598662226688703e-09,0.0010233769426122,-0.0215777028352022,0.0,0.0,0.0,-0.0090755391865968,60.0,13.043537139892578,0.0,-7.14066246132461e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.917724609375,0.0,0.0,9.604865044821054e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176940917969,0.0,0.0,0.0001011438653222,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176940917969,0.0,0.0,7.470451964763924e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.917724609375,0.0,0.0,0.0001011438580462,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176330566406,0.0,0.0,0.0004797826404683,287.15185546875,294.1499938964844,296.4798889160156,295.220703125,298.5126342773437,296.6363525390625,288.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598662226688703e-09,0.0010233769426122,-0.0215777028352022,0.0,0.0,0.0,-0.0090755391865968,60.0,13.043537139892578,0.0,-7.14066246132461e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.929443359375,0.0,0.0,9.606802632333712e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9294128417969,0.0,0.0,0.0001011642671073,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9294128417969,0.0,0.0,7.471958815585822e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.929443359375,0.0,0.0,0.0001011642598314,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9293518066406,0.0,0.0,0.0004798794398084,287.164306640625,294.1499938964844,296.45001220703125,295.2196350097656,298.4756164550781,296.5868530273437,288.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.62280646884983e-09,0.0010235836962237,-0.0216409284621477,0.0,0.0,0.0,-0.0090875104069709,60.0,12.9939603805542,0.0,-7.143543712118118e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.929443359375,0.0,0.0,9.606802632333712e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9294128417969,0.0,0.0,0.0001011642671073,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9294128417969,0.0,0.0,7.471958815585822e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.929443359375,0.0,0.0,0.0001011642598314,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9293518066406,0.0,0.0,0.0004798794398084,287.164306640625,294.1499938964844,296.45001220703125,295.2196350097656,298.4756164550781,296.5868530273437,288.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.62280646884983e-09,0.0010235836962237,-0.0216409284621477,0.0,0.0,0.0,-0.0090875104069709,60.0,12.9939603805542,0.0,-7.143543712118118e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9411926269531,0.0,0.0,9.609376866137608e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9411315917969,0.0,0.0,0.0001011913773254,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9411315917969,0.0,0.0,7.473961159121245e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9411926269531,0.0,0.0,0.0001011913700494,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.94110107421875,0.0,0.0,0.0004800080205313,287.1767578125,294.1499938964844,296.4277648925781,295.2248229980469,298.4388732910156,296.5443725585937,288.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238667018711,8.654880367942042e-09,0.001023857970722,-0.0217249188572168,0.0,0.0,0.0,-0.0091034108772873,60.0,12.958382606506348,0.0,-7.147372826921129e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9411926269531,0.0,0.0,9.609376866137608e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9411315917969,0.0,0.0,0.0001011913773254,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9411315917969,0.0,0.0,7.473961159121245e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9411926269531,0.0,0.0,0.0001011913700494,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.94110107421875,0.0,0.0,0.0004800080205313,287.1767578125,294.1499938964844,296.4277648925781,295.2248229980469,298.4388732910156,296.5443725585937,288.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238667018711,8.654880367942042e-09,0.001023857970722,-0.0217249188572168,0.0,0.0,0.0,-0.0091034108772873,60.0,12.958382606506348,0.0,-7.147372826921129e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95294189453125,0.0,0.0,9.613471775082873e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.952880859375,0.0,0.0,0.0001012345019262,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.952880859375,0.0,0.0,7.477146573364735e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95294189453125,0.0,0.0,0.0001012344946502,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9528503417969,0.0,0.0,0.0004802125913556,287.189208984375,294.1499938964844,296.410400390625,295.2341613769531,298.4024353027344,296.507568359375,288.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705901777261715e-09,0.0010242940625175,-0.0218585263937711,0.0,0.0,0.0,-0.0091287028044462,60.0,12.934389114379885,0.0,-7.153466441423006e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95294189453125,0.0,0.0,9.613471775082873e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.952880859375,0.0,0.0,0.0001012345019262,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.952880859375,0.0,0.0,7.477146573364735e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95294189453125,0.0,0.0,0.0001012344946502,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9528503417969,0.0,0.0,0.0004802125913556,287.189208984375,294.1499938964844,296.410400390625,295.2341613769531,298.4024353027344,296.507568359375,288.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705901777261715e-09,0.0010242940625175,-0.0218585263937711,0.0,0.0,0.0,-0.0091287028044462,60.0,12.934389114379885,0.0,-7.153466441423006e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588317871094,0.0,0.0,9.616649913368748e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9587707519531,0.0,0.0,0.0001012679640552,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9587707519531,0.0,0.0,7.479617488570511e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588317871094,0.0,0.0,0.0001012679567793,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.958740234375,0.0,0.0,0.0004803713236469,287.1954345703125,294.1499938964844,296.4034423828125,295.2402648925781,298.3843994140625,296.49176025390625,288.6890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246428428217,8.745496771211947e-09,0.0010246339952573,-0.0219622068107128,0.0,0.0,0.0,-0.0091483388096094,60.0,12.92781925201416,0.0,-7.158196524414961e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9646911621094,0.0,0.0,9.62027843343094e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96466064453125,0.0,0.0,0.0001013061773846,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96466064453125,0.0,0.0,7.482439832529053e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9646911621094,0.0,0.0,0.0001013061701087,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.964599609375,0.0,0.0,0.000480552582303,287.20166015625,294.1499938964844,296.3975830078125,295.24725341796875,298.36639404296875,296.4768981933594,288.6946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250294581055,8.790705052774683e-09,0.0010250206105411,-0.0220805890858173,0.0,0.0,0.0,-0.0091707510873675,60.0,12.923147201538086,0.0,-7.163598780834948e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765014648437,0.0,0.0,9.630878776079044e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764404296875,0.0,0.0,0.0001014177978504,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764404296875,0.0,0.0,7.490684947697446e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765014648437,0.0,0.0,0.0001014177905744,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764099121094,0.0,0.0,0.0004810820682905,287.2141418457031,294.1499938964844,296.388916015625,295.2637939453125,298.3310546875,296.45379638671875,288.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922774519248833e-09,0.0010261480929329,-0.0224264226853847,0.0,0.0,0.0,-0.0092362137511372,60.0,12.92733383178711,0.0,-7.179394856393628e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765014648437,0.0,0.0,9.630878776079044e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764404296875,0.0,0.0,0.0001014177978504,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764404296875,0.0,0.0,7.490684947697446e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765014648437,0.0,0.0,0.0001014177905744,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764099121094,0.0,0.0,0.0004810820682905,287.2141418457031,294.1499938964844,296.388916015625,295.2637939453125,298.3310546875,296.45379638671875,288.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922774519248833e-09,0.0010261480929329,-0.0224264226853847,0.0,0.0,0.0,-0.0092362137511372,60.0,12.92733383178711,0.0,-7.179394856393628e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9883117675781,0.0,0.0,9.64443024713546e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.98828125,0.0,0.0,0.0001015605012071,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.98828125,0.0,0.0,7.501224899897352e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98834228515625,0.0,0.0,0.0001015604939311,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9882507324219,0.0,0.0,0.0004817589942831,287.2266540527344,294.1499938964844,296.3840637207031,295.28338623046875,298.29638671875,296.43670654296875,288.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091615460476989e-09,0.0010275922250002,-0.0228685289621353,0.0,0.0,0.0,-0.0093199172988533,60.0,12.943897247314451,0.0,-7.199613349939683e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9883117675781,0.0,0.0,9.64443024713546e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.98828125,0.0,0.0,0.0001015605012071,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.98828125,0.0,0.0,7.501224899897352e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98834228515625,0.0,0.0,0.0001015604939311,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9882507324219,0.0,0.0,0.0004817589942831,287.2266540527344,294.1499938964844,296.3840637207031,295.28338623046875,298.29638671875,296.43670654296875,288.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091615460476989e-09,0.0010275922250002,-0.0228685289621353,0.0,0.0,0.0,-0.0093199172988533,60.0,12.943897247314451,0.0,-7.199613349939683e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.00018310546875,0.0,0.0,9.660465002525598e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0001525878906,0.0,0.0,0.0001017293616314,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0001525878906,0.0,0.0,7.513696618843824e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00018310546875,0.0,0.0,0.0001017293543554,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0000915527344,0.0,0.0,0.0004825600190088,287.2391967773437,294.1499938964844,296.3826599121094,295.3056945800781,298.2622985839844,296.4237670898437,288.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293100494891,9.291403202382751e-09,0.0010293007362633,-0.0233916509896516,0.0,0.0,0.0,-0.0094189615920186,60.0,12.96941089630127,0.0,-7.223573561532248e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.00018310546875,0.0,0.0,9.660465002525598e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0001525878906,0.0,0.0,0.0001017293616314,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0001525878906,0.0,0.0,7.513696618843824e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00018310546875,0.0,0.0,0.0001017293543554,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0000915527344,0.0,0.0,0.0004825600190088,287.2391967773437,294.1499938964844,296.3826599121094,295.3056945800781,298.2622985839844,296.4237670898437,288.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293100494891,9.291403202382751e-09,0.0010293007362633,-0.0233916509896516,0.0,0.0,0.0,-0.0094189615920186,60.0,12.96941089630127,0.0,-7.223573561532248e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0120849609375,0.0,0.0,9.679301001597196e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01202392578125,0.0,0.0,0.0001019277115119,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.01202392578125,0.0,0.0,7.528346759499982e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0120849609375,0.0,0.0,0.000101927704236,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0119934082031,0.0,0.0,0.0004835008876398,287.2517395019531,294.1499938964844,296.3843688964844,295.3303527832031,298.2287902832031,296.4147033691406,288.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.526083033506438e-09,0.0010313072707504,-0.0240061115473508,0.0,0.0,0.0,-0.0095353014767169,60.0,13.003849029541016,0.0,-7.251770028915416e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0120849609375,0.0,0.0,9.679301001597196e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01202392578125,0.0,0.0,0.0001019277115119,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.01202392578125,0.0,0.0,7.528346759499982e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0120849609375,0.0,0.0,0.000101927704236,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0119934082031,0.0,0.0,0.0004835008876398,287.2517395019531,294.1499938964844,296.3843688964844,295.3303527832031,298.2287902832031,296.4147033691406,288.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.526083033506438e-09,0.0010313072707504,-0.0240061115473508,0.0,0.0,0.0,-0.0095353014767169,60.0,13.003849029541016,0.0,-7.251770028915416e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0180053710937,0.0,0.0,9.688879799796268e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179748535156,0.0,0.0,0.0001020285853883,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179748535156,0.0,0.0,7.535796612501144e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0180053710937,0.0,0.0,0.0001020285781123,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179138183594,0.0,0.0,0.0004839793837163,287.2580261230469,294.1499938964844,296.3862609863281,295.3434753417969,298.2120361328125,296.4099426269531,288.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645425791404705e-09,0.0010323275346308,-0.0243185758590698,0.0,0.0,0.0,-0.0095944637432694,60.0,13.02101707458496,0.0,-7.266130097605128e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0239562988281,0.0,0.0,9.699718793854116e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02392578125,0.0,0.0,0.0001021427233354,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.02392578125,0.0,0.0,7.544227264588699e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0239562988281,0.0,0.0,0.0001021427160594,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238647460937,0.0,0.0,0.0004845208022743,287.2642822265625,294.1499938964844,296.3887939453125,295.3570251464844,298.1954040527344,296.4061584472656,288.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334928520023,9.780471543763273e-09,0.0010334830731153,-0.0246721450239419,0.0,0.0,0.0,-0.0096614155918359,60.0,13.04092788696289,0.0,-7.282396552454885e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0359191894531,0.0,0.0,9.723260154714808e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.035888671875,0.0,0.0,0.0001023906224872,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.035888671875,0.0,0.0,7.562537211924791e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0359191894531,0.0,0.0,0.0001023906152113,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03582763671875,0.0,0.0,0.0004856967425439,287.2768859863281,294.1499938964844,296.39556884765625,295.3853454589844,298.1631164550781,296.40411376953125,288.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359997395426,1.007377914419294e-08,0.0010359896114096,-0.0254400353878736,0.0,0.0,0.0,-0.0098068127408623,60.0,13.091785430908203,0.0,-7.317788686123097e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0359191894531,0.0,0.0,9.723260154714808e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.035888671875,0.0,0.0,0.0001023906224872,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.035888671875,0.0,0.0,7.562537211924791e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0359191894531,0.0,0.0,0.0001023906152113,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03582763671875,0.0,0.0,0.0004856967425439,287.2768859863281,294.1499938964844,296.39556884765625,295.3853454589844,298.1631164550781,296.40411376953125,288.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359997395426,1.007377914419294e-08,0.0010359896114096,-0.0254400353878736,0.0,0.0,0.0,-0.0098068127408623,60.0,13.091785430908203,0.0,-7.317788686123097e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04791259765625,0.0,0.0,9.747697913553566e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478820800781,0.0,0.0,0.0001026479658321,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478820800781,0.0,0.0,7.581544196000323e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.04791259765625,0.0,0.0,0.0001026479585561,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478210449219,0.0,0.0,0.0004869174736086,287.2895202636719,294.1499938964844,296.4043884277344,295.4149475097656,298.1316833496094,296.40557861328125,288.769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386036010459,1.0378256476428762e-08,0.0010385932400822,-0.0262371208518743,0.0,0.0,0.0,-0.0099577559158205,60.0,13.149243354797363,0.0,-7.354618958288486e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04791259765625,0.0,0.0,9.747697913553566e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478820800781,0.0,0.0,0.0001026479658321,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478820800781,0.0,0.0,7.581544196000323e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.04791259765625,0.0,0.0,0.0001026479585561,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478210449219,0.0,0.0,0.0004869174736086,287.2895202636719,294.1499938964844,296.4043884277344,295.4149475097656,298.1316833496094,296.40557861328125,288.769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386036010459,1.0378256476428762e-08,0.0010385932400822,-0.0262371208518743,0.0,0.0,0.0,-0.0099577559158205,60.0,13.149243354797363,0.0,-7.354618958288486e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599365234375,0.0,0.0,9.772814519237728e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599060058594,0.0,0.0,0.0001029124541673,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599060058594,0.0,0.0,7.601079414598644e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599365234375,0.0,0.0,0.0001029124468914,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0598449707031,0.0,0.0,0.0004881721106357,287.3021850585937,294.1499938964844,296.41485595703125,295.44549560546875,298.100830078125,296.4094543457031,288.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691195484469064e-08,0.0010412689298391,-0.0270563084632158,0.0,0.0,0.0,-0.0101128919050097,60.0,13.21079921722412,0.0,-7.39256904580543e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599365234375,0.0,0.0,9.772814519237728e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599060058594,0.0,0.0,0.0001029124541673,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599060058594,0.0,0.0,7.601079414598644e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599365234375,0.0,0.0,0.0001029124468914,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0598449707031,0.0,0.0,0.0004881721106357,287.3021850585937,294.1499938964844,296.41485595703125,295.44549560546875,298.100830078125,296.4094543457031,288.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691195484469064e-08,0.0010412689298391,-0.0270563084632158,0.0,0.0,0.0,-0.0101128919050097,60.0,13.21079921722412,0.0,-7.39256904580543e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0719909667969,0.0,0.0,9.79838368948549e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07196044921875,0.0,0.0,0.0001031817082548,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07196044921875,0.0,0.0,7.62096606194973e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0719909667969,0.0,0.0,0.0001031817009788,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0718994140625,0.0,0.0,0.0004894493031315,287.3148498535156,294.1499938964844,296.4266052246094,295.4765930175781,298.0704040527344,296.4151611328125,288.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009765543690264e-08,0.0010439928155392,-0.0278901774436235,0.0,0.0,0.0,-0.0102708199992775,60.0,13.275443077087402,0.0,-7.431302151417185e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0719909667969,0.0,0.0,9.79838368948549e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07196044921875,0.0,0.0,0.0001031817082548,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07196044921875,0.0,0.0,7.62096606194973e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0719909667969,0.0,0.0,0.0001031817009788,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0718994140625,0.0,0.0,0.0004894493031315,287.3148498535156,294.1499938964844,296.4266052246094,295.4765930175781,298.0704040527344,296.4151611328125,288.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009765543690264e-08,0.0010439928155392,-0.0278901774436235,0.0,0.0,0.0,-0.0102708199992775,60.0,13.275443077087402,0.0,-7.431302151417185e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780334472656,0.0,0.0,9.811190830077976e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0779724121094,0.0,0.0,0.0001033165754051,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0779724121094,0.0,0.0,7.630927575519308e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780334472656,0.0,0.0,0.0001033165681292,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07794189453125,0.0,0.0,0.0004900890635326,287.3211975097656,294.1499938964844,296.432861328125,295.4922180175781,298.0553894042969,296.4189758300781,288.7950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169341007644109e-08,0.0010453588329255,-0.0283078514039516,0.0,0.0,0.0,-0.0103499358519911,60.0,13.309170722961426,0.0,-7.450741890124847e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0840759277344,0.0,0.0,9.823876462178303e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0840148925781,0.0,0.0,0.0001034501619869,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0840148925781,0.0,0.0,7.640794501639903e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0840759277344,0.0,0.0,0.0001034501619869,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.083984375,0.0,0.0,0.000490722770337,287.3275451660156,294.1499938964844,296.4393005371094,295.50787353515625,298.04058837890625,296.42333984375,288.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467218235135,1.1327399462857102e-08,0.0010467104148119,-0.0287215411663055,0.0,0.0,0.0,-0.0104282926768064,60.0,13.343331336975098,0.0,-7.47002175671696e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0961608886719,0.0,0.0,9.848937042988835e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0961303710937,0.0,0.0,0.0001037140609696,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0961303710937,0.0,0.0,7.660285336896777e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0961608886719,0.0,0.0,0.0001037140536936,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0960998535156,0.0,0.0,0.0004919745842926,287.3402709960937,294.1499938964844,296.4525451660156,295.5390319824219,298.0113525390625,296.4330749511719,288.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639631480875325e-08,0.0010493785375729,-0.0295387115329504,0.0,0.0,0.0,-0.0105830701068043,60.0,13.412388801574709,0.0,-7.508181454340956e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0961608886719,0.0,0.0,9.848937042988835e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0961303710937,0.0,0.0,0.0001037140609696,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0961303710937,0.0,0.0,7.660285336896777e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0961608886719,0.0,0.0,0.0001037140536936,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0960998535156,0.0,0.0,0.0004919745842926,287.3402709960937,294.1499938964844,296.4525451660156,295.5390319824219,298.0113525390625,296.4330749511719,288.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639631480875325e-08,0.0010493785375729,-0.0295387115329504,0.0,0.0,0.0,-0.0105830701068043,60.0,13.412388801574709,0.0,-7.508181454340956e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083068847656,0.0,0.0,9.872781083686276e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1082763671875,0.0,0.0,0.0001039651469909,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1082763671875,0.0,0.0,7.678831025259569e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083068847656,0.0,0.0,0.000103965139715,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1082458496094,0.0,0.0,0.0004931656294502,287.3529968261719,294.1499938964844,296.4660339355469,295.5696716308594,297.9830017089844,296.4443054199219,288.820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936714727767141e-08,0.0010519188363105,-0.0303161777555942,0.0,0.0,0.0,-0.0107303466647863,60.0,13.481446266174316,0.0,-7.544579716523003e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
