time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724600,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083068847656,0.0,0.0,9.872781083686276e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1082763671875,0.0,0.0,0.0001039651469909,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1082763671875,0.0,0.0,7.678831025259569e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083068847656,0.0,0.0,0.000103965139715,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1082458496094,0.0,0.0,0.0004931656294502,287.3529968261719,294.1499938964844,296.4660339355469,295.5696716308594,297.9830017089844,296.4443054199219,288.820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936714727767141e-08,0.0010519188363105,-0.0303161777555942,0.0,0.0,0.0,-0.0107303466647863,60.0,13.481446266174316,0.0,-7.544579716523003e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1205139160156,0.0,0.0,9.895526454783976e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204528808594,0.0,0.0,0.0001042046715156,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204528808594,0.0,0.0,7.696521788602695e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1205139160156,0.0,0.0,0.0001042046642396,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12042236328125,0.0,0.0,0.0004943018429912,287.36578369140625,294.1499938964844,296.4793701171875,295.5993957519531,297.9555358886719,296.45672607421875,288.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220116474281896e-08,0.0010543428361415,-0.0310577899217605,0.0,0.0,0.0,-0.0108708450570702,60.0,13.549986839294434,0.0,-7.579383520806007e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1205139160156,0.0,0.0,9.895526454783976e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204528808594,0.0,0.0,0.0001042046715156,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204528808594,0.0,0.0,7.696521788602695e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1205139160156,0.0,0.0,0.0001042046642396,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12042236328125,0.0,0.0,0.0004943018429912,287.36578369140625,294.1499938964844,296.4793701171875,295.5993957519531,297.9555358886719,296.45672607421875,288.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220116474281896e-08,0.0010543428361415,-0.0310577899217605,0.0,0.0,0.0,-0.0108708450570702,60.0,13.549986839294434,0.0,-7.579383520806007e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273498535156,0.0,0.0,9.90717817330733e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273193359375,0.0,0.0,0.0001043273659888,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273193359375,0.0,0.0,7.70558399381116e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273498535156,0.0,0.0,0.0001043273587129,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12725830078125,0.0,0.0,0.0004948838613927,287.3729553222656,294.1499938964844,296.4866638183594,295.61553955078125,297.940673828125,296.4637756347656,288.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555962799116,1.2365284796089782e-08,0.0010555839398875,-0.0314376503229141,0.0,0.0,0.0,-0.0109428102150559,60.0,13.586591720581056,0.0,-7.5972423019266e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1327209472656,0.0,0.0,9.916323324432597e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1326904296875,0.0,0.0,0.0001044236705638,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1326904296875,0.0,0.0,7.712696969974786e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1327209472656,0.0,0.0,0.0001044236632878,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13262939453125,0.0,0.0,0.0004953406751155,287.3785705566406,294.1499938964844,296.4922180175781,295.6278991699219,297.9289855957031,296.46929931640625,288.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565711418166,1.2479234534623629e-08,0.0010565586853772,-0.0317358113825321,0.0,0.0,0.0,-0.0109993014484643,60.0,13.615349769592283,0.0,-7.611274810415125e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1388244628906,0.0,0.0,9.927083010552452e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387939453125,0.0,0.0,0.0001045369790517,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387939453125,0.0,0.0,7.72106577642262e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1388244628906,0.0,0.0,0.0001045369717758,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387634277344,0.0,0.0,0.0004958781646564,287.3849792480469,294.1499938964844,296.4983215332031,295.6415710449219,297.9156188964844,296.4755859375,288.84576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577191133052,1.2613296185293166e-08,0.0010577065404504,-0.0320865847170352,0.0,0.0,0.0,-0.0110657690092921,60.0,13.648632049560549,0.0,-7.627801323906169e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449584960937,0.0,0.0,9.936674177879468e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448974609375,0.0,0.0,0.0001046379693434,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448974609375,0.0,0.0,7.72852508816868e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449584960937,0.0,0.0,0.0001046379693434,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448669433594,0.0,0.0,0.0004963572137057,287.391357421875,294.1499938964844,296.5041809082031,295.65478515625,297.90252685546875,296.48175048828125,288.85076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587389115244,1.273279170987962e-08,0.0010587262222543,-0.0323992408812046,0.0,0.0,0.0,-0.0111249973997473,60.0,13.679638862609863,0.0,-7.6425472173014e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571960449219,0.0,0.0,9.954018605640158e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571655273437,0.0,0.0,0.0001048206177074,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571655273437,0.0,0.0,7.742015441181138e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571960449219,0.0,0.0,0.0001048206177074,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571350097656,0.0,0.0,0.0004972236347384,287.4041748046875,294.1499938964844,296.51495361328125,295.6797180175781,297.8769836425781,296.4931640625,288.8608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948903282961057e-08,0.0010605765273794,-0.0329646579921245,0.0,0.0,0.0,-0.0112321451306343,60.0,13.736479759216309,0.0,-7.669250834396736e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571960449219,0.0,0.0,9.954018605640158e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571655273437,0.0,0.0,0.0001048206177074,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571655273437,0.0,0.0,7.742015441181138e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571960449219,0.0,0.0,0.0001048206177074,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571350097656,0.0,0.0,0.0004972236347384,287.4041748046875,294.1499938964844,296.51495361328125,295.6797180175781,297.8769836425781,296.4931640625,288.8608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948903282961057e-08,0.0010605765273794,-0.0329646579921245,0.0,0.0,0.0,-0.0112321451306343,60.0,13.736479759216309,0.0,-7.669250834396736e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1694641113281,0.0,0.0,9.969261009246112e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16943359375,0.0,0.0,0.0001049811326083,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16943359375,0.0,0.0,7.753870886517689e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1694641113281,0.0,0.0,0.0001049811253324,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1694030761719,0.0,0.0,0.0004979850491508,287.4170227050781,294.1499938964844,296.5241394042969,295.7022705078125,297.8522644042969,296.5032653808594,288.87078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622143745422,1.3138819809910274e-08,0.0010622013360261,-0.0334615185856819,0.0,0.0,0.0,-0.0113262990489602,60.0,13.78647232055664,0.0,-7.69275700918115e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1694641113281,0.0,0.0,9.969261009246112e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16943359375,0.0,0.0,0.0001049811326083,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16943359375,0.0,0.0,7.753870886517689e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1694641113281,0.0,0.0,0.0001049811253324,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1694030761719,0.0,0.0,0.0004979850491508,287.4170227050781,294.1499938964844,296.5241394042969,295.7022705078125,297.8522644042969,296.5032653808594,288.87078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622143745422,1.3138819809910274e-08,0.0010622013360261,-0.0334615185856819,0.0,0.0,0.0,-0.0113262990489602,60.0,13.78647232055664,0.0,-7.69275700918115e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,9.982855408452453e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817321777344,0.0,0.0,0.0001051242870744,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817321777344,0.0,0.0,7.76444430812262e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,0.0001051242797984,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18170166015625,0.0,0.0,0.0004986640997231,287.4298400878906,294.1499938964844,296.5313720703125,295.7221374511719,297.8280029296875,296.51220703125,288.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636635124683,1.3308198987260766e-08,0.0010636502411216,-0.0339046232402324,0.0,0.0,0.0,-0.0114102708175778,60.0,13.831429481506348,0.0,-7.713750704851918e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,9.982855408452453e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817321777344,0.0,0.0,0.0001051242870744,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817321777344,0.0,0.0,7.76444430812262e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,0.0001051242797984,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18170166015625,0.0,0.0,0.0004986640997231,287.4298400878906,294.1499938964844,296.5313720703125,295.7221374511719,297.8280029296875,296.51220703125,288.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636635124683,1.3308198987260766e-08,0.0010636502411216,-0.0339046232402324,0.0,0.0,0.0,-0.0114102708175778,60.0,13.831429481506348,0.0,-7.713750704851918e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1940612792969,0.0,0.0,9.994111314881592e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.19403076171875,0.0,0.0,0.0001052428124239,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19403076171875,0.0,0.0,7.773198740324005e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1940612792969,0.0,0.0,0.000105242805148,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1940002441406,0.0,0.0,0.0004992263275198,287.4426574707031,294.1499938964844,296.53631591796875,295.73895263671875,297.8041687011719,296.5196228027344,288.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448438807017736e-08,0.0010648492025211,-0.034271489828825,0.0,0.0,0.0,-0.0114797931164503,60.0,13.86926555633545,0.0,-7.731155449164363e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1940612792969,0.0,0.0,9.994111314881592e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.19403076171875,0.0,0.0,0.0001052428124239,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19403076171875,0.0,0.0,7.773198740324005e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1940612792969,0.0,0.0,0.000105242805148,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1940002441406,0.0,0.0,0.0004992263275198,287.4426574707031,294.1499938964844,296.53631591796875,295.73895263671875,297.8041687011719,296.5196228027344,288.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448438807017736e-08,0.0010648492025211,-0.034271489828825,0.0,0.0,0.0,-0.0114797931164503,60.0,13.86926555633545,0.0,-7.731155449164363e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002258300781,0.0,0.0,9.999702160712332e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001953125,0.0,0.0,0.0001053016894729,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001953125,0.0,0.0,7.777547580190003e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002258300781,0.0,0.0,0.0001053016894729,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001342773437,0.0,0.0,0.0004995056660845,287.4490966796875,294.1499938964844,296.5378112792969,295.7460632324219,297.7922668457031,296.52349853515625,288.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654589859768,1.3518104857723756e-08,0.0010654454817995,-0.0344537273049354,0.0,0.0,0.0,-0.0115143312141299,60.0,13.888705253601074,0.0,-7.739807728057714e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20635986328125,0.0,0.0,0.0001000377596938,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2063293457031,0.0,0.0,0.000105344588519,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2063293457031,0.0,0.0,7.780715532135218e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20635986328125,0.0,0.0,0.0001053445812431,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.206298828125,0.0,0.0,0.0004997091018594,287.4555053710937,294.1499938964844,296.5386047363281,295.7522888183594,297.7804870605469,296.5264892578125,288.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658890241757,1.3568855372625421e-08,0.0010658755199983,-0.034586489200592,0.0,0.0,0.0,-0.011539471335709,60.0,13.903481483459473,0.0,-7.746115215923055e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186889648437,0.0,0.0,0.000100100209238,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186584472656,0.0,0.0,0.0001054103558999,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186584472656,0.0,0.0,7.785572961438447e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186889648437,0.0,0.0,0.0001054103486239,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186279296875,0.0,0.0,0.0005000210949219,287.46832275390625,294.1499938964844,296.5378723144531,295.7618408203125,297.7573547363281,296.5294189453125,288.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646672236689028e-08,0.0010665430454537,-0.0347900390625,0.0,0.0,0.0,-0.0115780588239431,60.0,13.921926498413086,0.0,-7.755789965813167e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186889648437,0.0,0.0,0.000100100209238,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186584472656,0.0,0.0,0.0001054103558999,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186584472656,0.0,0.0,7.785572961438447e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186889648437,0.0,0.0,0.0001054103486239,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186279296875,0.0,0.0,0.0005000210949219,287.46832275390625,294.1499938964844,296.5378723144531,295.7618408203125,297.7573547363281,296.5294189453125,288.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646672236689028e-08,0.0010665430454537,-0.0347900390625,0.0,0.0,0.0,-0.0115780588239431,60.0,13.921926498413086,0.0,-7.755789965813167e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,0.0001001452183118,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23095703125,0.0,0.0,0.0001054577442118,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23095703125,0.0,0.0,7.789073424646631e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,0.0001054577442118,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309265136719,0.0,0.0,0.0005002458929084,287.48114013671875,294.1499938964844,296.53375244140625,295.7672119140625,297.73455810546875,296.5290832519531,288.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702746493038376e-08,0.0010670230258256,-0.0349367186427116,0.0,0.0,0.0,-0.0116058606654405,60.0,13.929393768310549,0.0,-7.762765363850124e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,0.0001001452183118,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23095703125,0.0,0.0,0.0001054577442118,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23095703125,0.0,0.0,7.789073424646631e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,0.0001054577442118,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309265136719,0.0,0.0,0.0005002458929084,287.48114013671875,294.1499938964844,296.53375244140625,295.7672119140625,297.73455810546875,296.5290832519531,288.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702746493038376e-08,0.0010670230258256,-0.0349367186427116,0.0,0.0,0.0,-0.0116058606654405,60.0,13.929393768310549,0.0,-7.762765363850124e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2433166503906,0.0,0.0,0.000100175042462,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432861328125,0.0,0.0,0.0001054891472449,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432861328125,0.0,0.0,7.791392999934033e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2433166503906,0.0,0.0,0.0001054891472449,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432556152344,0.0,0.0,0.0005003949045203,287.49395751953125,294.1499938964844,296.5259094238281,295.7680358886719,297.7120056152344,296.5259094238281,288.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.373990343722653e-08,0.0010673409560695,-0.0350339077413082,0.0,0.0,0.0,-0.0116242803633213,60.0,13.927462577819824,0.0,-7.767388865431712e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2433166503906,0.0,0.0,0.000100175042462,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432861328125,0.0,0.0,0.0001054891472449,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432861328125,0.0,0.0,7.791392999934033e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2433166503906,0.0,0.0,0.0001054891472449,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432556152344,0.0,0.0,0.0005003949045203,287.49395751953125,294.1499938964844,296.5259094238281,295.7680358886719,297.7120056152344,296.5259094238281,288.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.373990343722653e-08,0.0010673409560695,-0.0350339077413082,0.0,0.0,0.0,-0.0116242803633213,60.0,13.927462577819824,0.0,-7.767388865431712e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2511901855469,0.0,0.0,0.0001001889831968,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25115966796875,0.0,0.0,0.0001055038374033,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25115966796875,0.0,0.0,7.792477845214307e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2511901855469,0.0,0.0,0.0001055038301274,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2511291503906,0.0,0.0,0.0005004645208828,287.50213623046875,294.1499938964844,296.5187683105469,295.7660217285156,297.6976318359375,296.5232849121094,288.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675033554434,1.3757278871651124e-08,0.0010674896184355,-0.0350793600082397,0.0,0.0,0.0,-0.011632896028459,60.0,13.924141883850098,0.0,-7.769551757519366e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2556457519531,0.0,0.0,0.0001001888012979,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555847167969,0.0,0.0,0.0001055036409525,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555847167969,0.0,0.0,7.792463293299079e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2556457519531,0.0,0.0,0.0001055036336765,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25555419921875,0.0,0.0,0.0005004636477679,287.5067443847656,294.1499938964844,296.51397705078125,295.76397705078125,297.6896057128906,296.5194702148437,288.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.3757047945262002e-08,0.0010674871737137,-0.0350787565112113,0.0,0.0,0.0,-0.0116327786818146,60.0,13.914654731750488,0.0,-7.769523335809937e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26177978515625,0.0,0.0,0.0001001928540063,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2617492675781,0.0,0.0,0.0001055079119396,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2617492675781,0.0,0.0,7.792779069859535e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26177978515625,0.0,0.0,0.0001055079046636,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26171875,0.0,0.0,0.0005004839040338,287.5131530761719,294.1499938964844,296.50634765625,295.7599792480469,297.6784362792969,296.5159606933594,288.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675429366528,1.3762101680470096e-08,0.0010675291996449,-0.0350919738411903,0.0,0.0,0.0,-0.0116352783516049,60.0,13.90725803375244,0.0,-7.770152166131086e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679443359375,0.0,0.0,0.0001001907658064,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679138183594,0.0,0.0,0.0001055057146004,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679138183594,0.0,0.0,7.792616816004738e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679443359375,0.0,0.0,0.0001055057073244,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26788330078125,0.0,0.0,0.0005004734848625,287.51953125,294.1499938964844,296.4975891113281,295.754638671875,297.6672668457031,296.51080322265625,288.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675194207578,1.3759498429521956e-08,0.0010675056837499,-0.0350851640105247,0.0,0.0,0.0,-0.0116339810192585,60.0,13.894241333007812,0.0,-7.769828869186315e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,0.0001001801792881,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802124023437,0.0,0.0,0.0001054945678333,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802124023437,0.0,0.0,7.791793177602813e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,0.0001054945605574,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801818847656,0.0,0.0,0.0005004205740988,287.5323181152344,294.1499938964844,296.47637939453125,295.7396545410156,297.6449279785156,296.49658203125,288.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746306315454149e-08,0.0010673948563635,-0.0350506603717803,0.0,0.0,0.0,-0.0116274515166878,60.0,13.856511116027832,0.0,-7.768186094381235e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,0.0001001801792881,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802124023437,0.0,0.0,0.0001054945678333,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802124023437,0.0,0.0,7.791793177602813e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,0.0001054945605574,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801818847656,0.0,0.0,0.0005004205740988,287.5323181152344,294.1499938964844,296.47637939453125,295.7396545410156,297.6449279785156,296.49658203125,288.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746306315454149e-08,0.0010673948563635,-0.0350506603717803,0.0,0.0,0.0,-0.0116274515166878,60.0,13.856511116027832,0.0,-7.768186094381235e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29254150390625,0.0,0.0,0.0001001588534563,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925109863281,0.0,0.0,0.0001054721069522,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925109863281,0.0,0.0,7.790134259266779e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29254150390625,0.0,0.0,0.0001054720996762,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29248046875,0.0,0.0,0.0005003140540793,287.5450744628906,294.1499938964844,296.45001220703125,295.7186889648437,297.62255859375,296.47833251953125,288.9703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.3719730240779882e-08,0.0010671670315787,-0.0349811427295208,0.0,0.0,0.0,-0.011614273302257,60.0,13.807615280151367,0.0,-7.764878517946272e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29254150390625,0.0,0.0,0.0001001588534563,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925109863281,0.0,0.0,0.0001054721069522,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925109863281,0.0,0.0,7.790134259266779e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29254150390625,0.0,0.0,0.0001054720996762,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29248046875,0.0,0.0,0.0005003140540793,287.5450744628906,294.1499938964844,296.45001220703125,295.7186889648437,297.62255859375,296.47833251953125,288.9703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.3719730240779882e-08,0.0010671670315787,-0.0349811427295208,0.0,0.0,0.0,-0.011614273302257,60.0,13.807615280151367,0.0,-7.764878517946272e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,0.0001001478449325,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,0.0001054605163517,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,7.78927787905559e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,0.0001054605090757,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,0.0005002590478397,287.55780029296875,294.1499938964844,296.41998291015625,295.69158935546875,297.6000671386719,296.4559326171875,288.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670636547729,1.3706015877801292e-08,0.0010670500341802,-0.0349452719092369,0.0,0.0,0.0,-0.0116074755787849,60.0,13.745977401733398,0.0,-7.763172504837712e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,0.0001001478449325,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,0.0001054605163517,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,7.78927787905559e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,0.0001054605090757,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,0.0005002590478397,287.55780029296875,294.1499938964844,296.41998291015625,295.69158935546875,297.6000671386719,296.4559326171875,288.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670636547729,1.3706015877801292e-08,0.0010670500341802,-0.0349452719092369,0.0,0.0,0.0,-0.0116074755787849,60.0,13.745977401733398,0.0,-7.763172504837712e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,0.0001001652854029,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,0.0001054788808687,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,7.790634117554873e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,0.0001054788735928,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,0.0005003461847081,287.5705261230469,294.1499938964844,296.38818359375,295.6588439941406,297.5773620605469,296.42974853515625,288.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672489879652,1.3727745162839255e-08,0.0010672352509573,-0.0350021086633205,0.0,0.0,0.0,-0.0116182453930377,60.0,13.672601699829102,0.0,-7.765876119947279e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,0.0001001652854029,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,0.0001054788808687,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,7.790634117554873e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,0.0001054788735928,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,0.0005003461847081,287.5705261230469,294.1499938964844,296.38818359375,295.6588439941406,297.5773620605469,296.42974853515625,288.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672489879652,1.3727745162839255e-08,0.0010672352509573,-0.0350021086633205,0.0,0.0,0.0,-0.0116182453930377,60.0,13.672601699829102,0.0,-7.765876119947279e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,0.0001001928394543,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,0.0001055078973877,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,7.792777614668012e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,0.0001055078901117,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,0.0005004837876185,287.576904296875,294.1499938964844,296.37164306640625,295.6404724121094,297.5657958984375,296.4146423339844,288.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762075035117505e-08,0.0010675279190763,-0.0350919067859649,0.0,0.0,0.0,-0.0116352587938308,60.0,13.629579544067385,0.0,-7.77014932396014e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,0.0001002095305011,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,0.0001055254761013,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,7.794075645506382e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,0.0001055254688253,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293762207031,0.0,0.0,0.0005005671991966,287.583251953125,294.1499938964844,296.354736328125,295.620849609375,297.5543518066406,296.4007568359375,289.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677196551114,1.3782873509171624e-08,0.0010677059181034,-0.0351463072001934,0.0,0.0,0.0,-0.011645570397377,60.0,13.589975357055664,0.0,-7.77273854168925e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,0.0001002838544081,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,0.0001056037435773,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,7.799856393830851e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,0.0001056037363014,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,0.0005009384476579,287.5959777832031,294.1499938964844,296.3197631835937,295.5780334472656,297.5311279296875,296.3694763183594,289.0100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685112792998,1.3875480320280076e-08,0.0010684974258765,-0.0353885367512702,0.0,0.0,0.0,-0.0116914780810475,60.0,13.499217987060549,0.0,-7.784272781918845e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,0.0001002838544081,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,0.0001056037435773,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,7.799856393830851e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,0.0001056037363014,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,0.0005009384476579,287.5959777832031,294.1499938964844,296.3197631835937,295.5780334472656,297.5311279296875,296.3694763183594,289.0100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685112792998,1.3875480320280076e-08,0.0010684974258765,-0.0353885367512702,0.0,0.0,0.0,-0.0116914780810475,60.0,13.499217987060549,0.0,-7.784272781918845e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
