time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726940,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,0.0001003828292596,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,0.0001057079643942,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,7.807554356986657e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,0.0001057079571182,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,0.0005014328635297,287.6086730957031,294.1499938964844,296.283447265625,295.5308532714844,297.5075988769531,296.336181640625,289.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695654200389,1.3998795012071241e-08,0.001069551333785,-0.0357110761106014,0.0,0.0,0.0,-0.0117526082322001,60.0,13.401569366455078,0.0,-7.799645374007015e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,0.0001003828292596,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,0.0001057079643942,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,7.807554356986657e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,0.0001057079571182,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,0.0005014328635297,287.6086730957031,294.1499938964844,296.283447265625,295.5308532714844,297.5075988769531,296.336181640625,289.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695654200389,1.3998795012071241e-08,0.001069551333785,-0.0357110761106014,0.0,0.0,0.0,-0.0117526082322001,60.0,13.401569366455078,0.0,-7.799645374007015e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,0.000100505829323,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,0.0001058374909916,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,7.817120786057785e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,0.0001058374837157,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,0.0005020472453907,287.62139892578125,294.1499938964844,296.2459411621094,295.47967529296875,297.4837341308594,296.3008728027344,289.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708759073168,1.4152048422033658e-08,0.0010708617046475,-0.0361119098961353,0.0,0.0,0.0,-0.0118285818025469,60.0,13.297107696533203,0.0,-7.818771052825468e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,0.000100505829323,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,0.0001058374909916,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,7.817120786057785e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,0.0001058374837157,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,0.0005020472453907,287.62139892578125,294.1499938964844,296.2459411621094,295.47967529296875,297.4837341308594,296.3008728027344,289.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708759073168,1.4152048422033658e-08,0.0010708617046475,-0.0361119098961353,0.0,0.0,0.0,-0.0118285818025469,60.0,13.297107696533203,0.0,-7.818771052825468e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,0.0001006028687697,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,0.0001059396745404,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,7.824668136890978e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,0.0001059396672644,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,0.0005025319987908,287.63055419921875,294.1499938964844,296.2182312011719,295.44061279296875,297.4664611816406,296.2748413085937,289.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719097917899,1.4272955262129017e-08,0.0010718954727053,-0.0364281237125396,0.0,0.0,0.0,-0.011888519860804,60.0,13.219633102416992,0.0,-7.833875770302259e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,0.0001006507372949,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,0.0001059900823747,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,7.828391971997917e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,0.0001059900750988,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,0.0005027711158618,287.63409423828125,294.1499938964844,296.20733642578125,295.4249572753906,297.4595642089844,296.2640380859375,289.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724198073148,1.4332599107547141e-08,0.0010724054882302,-0.0365841127932071,0.0,0.0,0.0,-0.0119180884212255,60.0,13.187041282653809,0.0,-7.84133291631406e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,0.0001007249884423,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,0.0001060682698152,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,7.834166899556294e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,0.0001060682625393,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,0.0005031420150771,287.6404724121094,294.1499938964844,296.18768310546875,295.3964233398437,297.44744873046875,296.2455444335937,289.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732118971645,1.4425111771743104e-08,0.0010731974616646,-0.036826055496931,0.0,0.0,0.0,-0.0119639551267027,60.0,13.131591796875,0.0,-7.852906236394119e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,0.0001008159815683,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,0.000106164094177,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,7.84124422352761e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,0.0001061640869011,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,0.0005035965587012,287.6468200683594,294.1499938964844,296.16778564453125,295.3671264648437,297.4350891113281,296.2259826660156,289.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741810547187,1.4538490411553084e-08,0.0010741665028035,-0.0371225625276565,0.0,0.0,0.0,-0.0120201595127582,60.0,13.072340965270996,0.0,-7.867101459169137e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,0.0001009999250527,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,0.0001063577947206,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,7.855550938984379e-05,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,0.0001063577947206,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,0.0005045154248364,287.6595458984375,294.1499938964844,296.1274719238281,295.3065795898437,297.4102783203125,296.1867370605469,289.05938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761400917544,1.4767682188221444e-08,0.0010761253070086,-0.0377219095826149,0.0,0.0,0.0,-0.0121337743476033,60.0,12.95298194885254,0.0,-7.895835807403273e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,0.0001009999250527,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,0.0001063577947206,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,7.855550938984379e-05,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,0.0001063577947206,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,0.0005045154248364,287.6595458984375,294.1499938964844,296.1274719238281,295.3065795898437,297.4102783203125,296.1867370605469,289.05938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761400917544,1.4767682188221444e-08,0.0010761253070086,-0.0377219095826149,0.0,0.0,0.0,-0.0121337743476033,60.0,12.95298194885254,0.0,-7.895835807403273e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,0.0001011985150398,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,0.0001065669202944,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,7.870996341807768e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,0.0001065669130184,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,0.0005055073997937,287.6722717285156,294.1499938964844,296.08648681640625,295.2437438964844,297.3851623535156,296.1465759277344,289.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782559402287,1.5015116261452022e-08,0.0010782409226521,-0.0383689180016517,0.0,0.0,0.0,-0.0122564379125833,60.0,12.829968452453612,0.0,-7.926915657208158e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,0.0001011985150398,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,0.0001065669202944,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,7.870996341807768e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,0.0001065669130184,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,0.0005055073997937,287.6722717285156,294.1499938964844,296.08648681640625,295.2437438964844,297.3851623535156,296.1465759277344,289.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782559402287,1.5015116261452022e-08,0.0010782409226521,-0.0383689180016517,0.0,0.0,0.0,-0.0122564379125833,60.0,12.829968452453612,0.0,-7.926915657208158e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,0.0001014170775306,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0001067970733856,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,7.887995889177546e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,0.0001067970733856,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,0.0005065991426818,287.6850280761719,294.1499938964844,296.0450134277344,295.1790771484375,297.359375,296.1048889160156,289.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805852944031,1.5287444199429956e-08,0.0010805699275806,-0.0390809662640094,0.0,0.0,0.0,-0.0123914442956447,60.0,12.700313568115234,0.0,-7.96119294932396e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,0.0001014170775306,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0001067970733856,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,7.887995889177546e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,0.0001067970733856,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,0.0005065991426818,287.6850280761719,294.1499938964844,296.0450134277344,295.1790771484375,297.359375,296.1048889160156,289.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805852944031,1.5287444199429956e-08,0.0010805699275806,-0.0390809662640094,0.0,0.0,0.0,-0.0123914442956447,60.0,12.700313568115234,0.0,-7.96119294932396e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,0.0001016344176605,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,0.0001070259459083,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,7.904900121502578e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,0.0001070259386324,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0005076848319731,287.6977844238281,294.1499938964844,296.003173828125,295.1129455566406,297.33349609375,296.0632019042969,289.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829003294929,1.5558246246882845e-08,0.0010828847298398,-0.0397889651358127,0.0,0.0,0.0,-0.0125256879255175,60.0,12.570566177368164,0.0,-7.99535158080289e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,0.0001016344176605,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,0.0001070259459083,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,7.904900121502578e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,0.0001070259386324,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0005076848319731,287.6977844238281,294.1499938964844,296.003173828125,295.1129455566406,297.33349609375,296.0632019042969,289.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829003294929,1.5558246246882845e-08,0.0010828847298398,-0.0397889651358127,0.0,0.0,0.0,-0.0125256879255175,60.0,12.570566177368164,0.0,-7.99535158080289e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,0.0001017495305859,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,0.0001071471633622,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,7.913853187346831e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,0.0001071471560862,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,0.0005082598072476,287.70416259765625,294.1499938964844,295.9821472167969,295.0794677734375,297.3203125,296.0419616699219,289.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084126997739,1.570167462716654e-08,0.0010841112816706,-0.0401639267802238,0.0,0.0,0.0,-0.0125967925414443,60.0,12.503350257873535,0.0,-8.01347255219298e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,0.0001018632392515,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530334472656,0.0,0.0,0.0001072669037966,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530334472656,0.0,0.0,7.922697113826871e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,0.0001072668965207,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530029296875,0.0,0.0,0.0005088277976028,287.7105407714844,294.1499938964844,295.96112060546875,295.0457763671875,297.3069763183594,296.0206604003906,289.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853391140699,1.5843351519606585e-08,0.0010853232815861,-0.0405342951416969,0.0,0.0,0.0,-0.012667030096054,60.0,12.43557071685791,0.0,-8.031393150531586e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4655456542969,0.0,0.0,0.0001020881536533,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,0.0001075037507689,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,7.940190698718652e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4655456542969,0.0,0.0,0.0001075037434929,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,0.0005099513218738,287.72332763671875,294.1499938964844,295.9189758300781,294.9779968261719,297.2799377441406,295.9779357910156,289.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877352906391,1.6123594903660887e-08,0.0010877192253246,-0.0412668548524379,0.0,0.0,0.0,-0.0128059573471546,60.0,12.29837131500244,0.0,-8.066898971037517e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4655456542969,0.0,0.0,0.0001020881536533,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,0.0001075037507689,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,7.940190698718652e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4655456542969,0.0,0.0,0.0001075037434929,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,0.0005099513218738,287.72332763671875,294.1499938964844,295.9189758300781,294.9779968261719,297.2799377441406,295.9779357910156,289.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877352906391,1.6123594903660887e-08,0.0010877192253246,-0.0412668548524379,0.0,0.0,0.0,-0.0128059573471546,60.0,12.29837131500244,0.0,-8.066898971037517e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779968261719,0.0,0.0,0.0001023164149955,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,0.0001077441193046,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,7.95794403529726e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779968261719,0.0,0.0,0.0001077441193046,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,0.0005110915517434,287.7361145019531,294.1499938964844,295.8768920898437,294.9100646972656,297.2530517578125,295.935302734375,289.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901693021878,1.640801094993094e-08,0.0010901528876274,-0.0420102477073669,0.0,0.0,0.0,-0.0129469633102417,60.0,12.161927223205566,0.0,-8.10301301612526e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779968261719,0.0,0.0,0.0001023164149955,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,0.0001077441193046,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,7.95794403529726e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779968261719,0.0,0.0,0.0001077441193046,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,0.0005110915517434,287.7361145019531,294.1499938964844,295.8768920898437,294.9100646972656,297.2530517578125,295.935302734375,289.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901693021878,1.640801094993094e-08,0.0010901528876274,-0.0420102477073669,0.0,0.0,0.0,-0.0129469633102417,60.0,12.161927223205566,0.0,-8.10301301612526e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,0.0001025281890179,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,0.0001079671274055,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,7.974415348144248e-05,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,0.0001079671274055,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,0.0005121494177728,287.7489013671875,294.1499938964844,295.83502197265625,294.8423156738281,297.2255554199219,295.89263916015625,289.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092424034141,1.667187987663965e-08,0.0010924073867499,-0.0426998771727085,0.0,0.0,0.0,-0.0130777638405561,60.0,12.02275276184082,0.0,-8.136591134189075e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,0.0001025281890179,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,0.0001079671274055,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,7.974415348144248e-05,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,0.0001079671274055,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,0.0005121494177728,287.7489013671875,294.1499938964844,295.83502197265625,294.8423156738281,297.2255554199219,295.89263916015625,289.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092424034141,1.667187987663965e-08,0.0010924073867499,-0.0426998771727085,0.0,0.0,0.0,-0.0130777638405561,60.0,12.02275276184082,0.0,-8.136591134189075e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,0.0001026968384394,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,0.000108144718979,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,7.987532444531098e-05,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,0.000108144718979,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004272460937,0.0,0.0,0.0005129917990416,287.7591247558594,294.1499938964844,295.8017578125,294.78857421875,297.2035522460937,295.85858154296875,289.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942232329398,1.6882014008956503e-08,0.0010942063527181,-0.0432490296661853,0.0,0.0,0.0,-0.0131819481030106,60.0,11.911107063293455,0.0,-8.163380016412702e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,0.000102729514765,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,0.0001081791342585,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,7.990073936525732e-05,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,0.0001081791269825,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029296875,0.0,0.0,0.0005131550715304,287.7616882324219,294.1499938964844,295.7934875488281,294.7752380371094,297.1978759765625,295.85028076171875,289.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945713147521,1.6922733436786075e-08,0.0010945544345304,-0.0433554351329803,0.0,0.0,0.0,-0.0132021335884928,60.0,11.88300895690918,0.0,-8.168576215439317e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,0.0001028339902404,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092163085937,0.0,0.0,0.0001082891540136,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092163085937,0.0,0.0,7.998199725989252e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,0.0001082891467376,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,0.0005136769032105,287.7680969238281,294.1499938964844,295.7728881835937,294.7420654296875,297.1840515136719,295.8289794921875,289.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956838959828,1.7052908418691004e-08,0.0010956668993458,-0.0436956025660038,0.0,0.0,0.0,-0.0132666630670428,60.0,11.812910079956056,0.0,-8.185199362742426e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,0.0001029090562951,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,0.0001083682000171,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,8.004038681974635e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,0.0001083681927411,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,0.0005140518769621,287.77447509765625,294.1499938964844,295.75244140625,294.709228515625,297.1698303222656,295.8083801269531,289.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964820394292,1.714643538264227e-08,0.0010964649263769,-0.043939996510744,0.0,0.0,0.0,-0.0133130205795168,60.0,11.742731094360352,0.0,-8.197152823186117e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,0.0001030693310895,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,0.0001085369804059,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,8.016504580155015e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,0.0001085369731299,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,0.000514852523338,287.7872619628906,294.1499938964844,295.7120361328125,294.6446533203125,297.1415100097656,295.7670288085937,289.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981935774907,1.7346147629382358e-08,0.0010981762316077,-0.0444618202745914,0.0,0.0,0.0,-0.0134120434522628,60.0,11.602412223815918,0.0,-8.222706071592256e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,0.0001030693310895,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,0.0001085369804059,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,8.016504580155015e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,0.0001085369731299,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,0.000514852523338,287.7872619628906,294.1499938964844,295.7120361328125,294.6446533203125,297.1415100097656,295.7670288085937,289.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981935774907,1.7346147629382358e-08,0.0010981762316077,-0.0444618202745914,0.0,0.0,0.0,-0.0134120434522628,60.0,11.602412223815918,0.0,-8.222706071592256e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,0.0001032067884807,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,0.0001086817283066,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,8.027195872273296e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,0.0001086817210307,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404968261719,0.0,0.0,0.0005155391409061,287.8000183105469,294.1499938964844,295.67242431640625,294.5820007324219,297.1130065917969,295.7262878417969,289.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996586643159,1.751742217948049e-08,0.0010996412020176,-0.0449093207716941,0.0,0.0,0.0,-0.0134969539940357,60.0,11.462384223937988,0.0,-8.244653315614414e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,0.0001032067884807,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,0.0001086817283066,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,8.027195872273296e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,0.0001086817210307,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404968261719,0.0,0.0,0.0005155391409061,287.8000183105469,294.1499938964844,295.67242431640625,294.5820007324219,297.1130065917969,295.7262878417969,289.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996586643159,1.751742217948049e-08,0.0010996412020176,-0.0449093207716941,0.0,0.0,0.0,-0.0134969539940357,60.0,11.462384223937988,0.0,-8.244653315614414e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,0.0001033122971421,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,0.0001087928321794,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,8.035401697270572e-05,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,0.0001087928249035,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530090332031,0.0,0.0,0.000516066153068,287.81280517578125,294.1499938964844,295.6336975097656,294.52166748046875,297.0843200683594,295.6863098144531,289.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007828870788,1.7648885020093985e-08,0.0011007651919499,-0.0452527813613414,0.0,0.0,0.0,-0.0135621251538395,60.0,11.323431968688965,0.0,-8.261518757990417e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,0.0001033122971421,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,0.0001087928321794,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,8.035401697270572e-05,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,0.0001087928249035,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530090332031,0.0,0.0,0.000516066153068,287.81280517578125,294.1499938964844,295.6336975097656,294.52166748046875,297.0843200683594,295.6863098144531,289.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007828870788,1.7648885020093985e-08,0.0011007651919499,-0.0452527813613414,0.0,0.0,0.0,-0.0135621251538395,60.0,11.323431968688965,0.0,-8.261518757990417e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,0.0001033815497066,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655517578125,0.0,0.0,0.0001088657591026,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655517578125,0.0,0.0,8.040788088692352e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,0.0001088657518266,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,0.0005164121394045,287.8255310058594,294.1499938964844,295.5960388183594,294.46405029296875,297.05548095703125,295.64727783203125,289.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015206109732,1.7735171553567852e-08,0.0011015029158443,-0.0454782098531723,0.0,0.0,0.0,-0.0136049017310142,60.0,11.186086654663086,0.0,-8.272597540326387e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,0.0001033815497066,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655517578125,0.0,0.0,0.0001088657591026,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655517578125,0.0,0.0,8.040788088692352e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,0.0001088657518266,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,0.0005164121394045,287.8255310058594,294.1499938964844,295.5960388183594,294.46405029296875,297.05548095703125,295.64727783203125,289.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015206109732,1.7735171553567852e-08,0.0011015029158443,-0.0454782098531723,0.0,0.0,0.0,-0.0136049017310142,60.0,11.186086654663086,0.0,-8.272597540326387e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,0.0001034169472404,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,0.0001089030338334,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,8.043541311053559e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,0.0001089030265575,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,0.0005165889160707,287.8319091796875,294.1499938964844,295.5776672363281,294.4364013671875,297.0410461425781,295.6277770996094,289.18804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018990771844,1.777927849389016e-08,0.0011018812656402,-0.0455934330821037,0.0,0.0,0.0,-0.0136267729103565,60.0,11.117498397827148,0.0,-8.278263408101338e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,0.0001034286033245,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,0.000108915301098,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,8.044447167776525e-05,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,0.000108915301098,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,0.0005166471237316,287.8382873535156,294.1499938964844,295.5596008300781,294.4095764160156,297.0265808105469,295.608642578125,289.1926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020180536434,1.779379132926806e-08,0.0011020002420991,-0.045631356537342,0.0,0.0,0.0,-0.0136339413002133,60.0,11.049704551696776,0.0,-8.280129293325444e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,0.0001034183296724,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5905456542969,0.0,0.0,0.000108904489025,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5905456542969,0.0,0.0,8.043648267630488e-05,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,0.000108904481749,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,0.0005165958427824,287.8510131835937,294.1499938964844,295.52447509765625,294.358642578125,296.99755859375,295.5715026855469,289.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019103694707,1.7780992678240182e-08,0.0011018925579264,-0.0455979146063327,0.0,0.0,0.0,-0.0136276055127382,60.0,10.916016578674316,0.0,-8.27848438689216e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
