time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729280,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,0.0001034183296724,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5905456542969,0.0,0.0,0.000108904489025,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5905456542969,0.0,0.0,8.043648267630488e-05,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,0.000108904481749,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,0.0005165958427824,287.8510131835937,294.1499938964844,295.52447509765625,294.358642578125,296.99755859375,295.5715026855469,289.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019103694707,1.7780992678240182e-08,0.0011018925579264,-0.0455979146063327,0.0,0.0,0.0,-0.0136276055127382,60.0,10.916016578674316,0.0,-8.27848438689216e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029968261719,0.0,0.0,0.0001033271328196,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029968261719,0.0,0.0,0.0001088084536604,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029968261719,0.0,0.0,8.036555664148182e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029968261719,0.0,0.0,0.0001088084536604,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029663085937,0.0,0.0,0.000516140309628,287.8636474609375,294.1499938964844,295.4908447265625,294.31170654296875,296.96844482421875,295.5373840332031,289.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009373702108,1.7667359131223748e-08,0.0011009196750819,-0.0453010536730289,0.0,0.0,0.0,-0.013571267016232,60.0,10.79007339477539,0.0,-8.263890549642383e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029968261719,0.0,0.0,0.0001033271328196,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029968261719,0.0,0.0,0.0001088084536604,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029968261719,0.0,0.0,8.036555664148182e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029968261719,0.0,0.0,0.0001088084536604,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029663085937,0.0,0.0,0.000516140309628,287.8636474609375,294.1499938964844,295.4908447265625,294.31170654296875,296.96844482421875,295.5373840332031,289.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009373702108,1.7667359131223748e-08,0.0011009196750819,-0.0453010536730289,0.0,0.0,0.0,-0.013571267016232,60.0,10.79007339477539,0.0,-8.263890549642383e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0001032285799738,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61541748046875,0.0,0.0,0.000108704676677,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61541748046875,0.0,0.0,8.02889044280164e-05,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.000108704669401,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153869628906,0.0,0.0,0.000515647989232,287.87628173828125,294.1499938964844,295.4588623046875,294.26910400390625,296.9393615722656,295.5037841796875,289.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998920770362,1.754456491198653e-08,0.0010998744983226,-0.0449802353978157,0.0,0.0,0.0,-0.0135104162618517,60.0,10.665033340454102,0.0,-8.248134264476904e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0001032285799738,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61541748046875,0.0,0.0,0.000108704676677,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61541748046875,0.0,0.0,8.02889044280164e-05,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.000108704669401,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153869628906,0.0,0.0,0.000515647989232,287.87628173828125,294.1499938964844,295.4588623046875,294.26910400390625,296.9393615722656,295.5037841796875,289.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998920770362,1.754456491198653e-08,0.0010998744983226,-0.0449802353978157,0.0,0.0,0.0,-0.0135104162618517,60.0,10.665033340454102,0.0,-8.248134264476904e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,0.000103091719211,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263122558594,0.0,0.0,0.0001085605472326,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263122558594,0.0,0.0,8.018245716812089e-05,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,0.0001085605472326,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,0.0005149643402546,287.8873596191406,294.1499938964844,295.4321594238281,294.235595703125,296.913818359375,295.4755859375,289.22760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984329273924,1.7374027549976745e-08,0.0010984155815094,-0.0445346683263778,0.0,0.0,0.0,-0.0134258707985281,60.0,10.558964729309082,0.0,-8.226277259382186e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278381347656,0.0,0.0,0.0001030670318868,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278076171875,0.0,0.0,0.000108534557512,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278076171875,0.0,0.0,8.016325591597706e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278381347656,0.0,0.0,0.000108534550236,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277770996094,0.0,0.0,0.0005148410564288,287.88885498046875,294.1499938964844,295.4286499023437,294.2313232421875,296.91033935546875,295.471923828125,289.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981695959344,1.734326815494569e-08,0.0010981522500514,-0.0444543026387691,0.0,0.0,0.0,-0.0134106203913688,60.0,10.545083045959473,0.0,-8.222338010455132e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,0.0001029819541145,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,0.0001084449686459,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,8.009708835743368e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,0.0001084449613699,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,0.0005144160822965,287.8951416015625,294.1499938964844,295.41424560546875,294.21435546875,296.89581298828125,295.4562683105469,289.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972644668072,1.723726406055448e-08,0.0010972472373396,-0.0441773235797882,0.0,0.0,0.0,-0.0133580770343542,60.0,10.485750198364258,0.0,-8.20876948637306e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,0.0001028690967359,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,0.0001083261158782,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,8.000930392881855e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,0.0001083261158782,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,0.0005138522828929,287.9013977050781,294.1499938964844,295.4003295898437,294.19873046875,296.88134765625,295.441162109375,289.237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960570070892,1.7096631665936002e-08,0.0010960398940369,-0.0438098534941673,0.0,0.0,0.0,-0.0132883340120315,60.0,10.42839527130127,0.0,-8.190786360273705e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,0.0001025994934025,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,0.0001080422152881,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,7.979961083037779e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65252685546875,0.0,0.0,0.0001080422080121,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,0.00051250559045,287.9139099121094,294.1499938964844,295.3740539550781,294.1717529296875,296.8525085449219,295.4128723144531,289.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931863216683,1.676070304768018e-08,0.0010931695578619,-0.0429320037364959,0.0,0.0,0.0,-0.0131218116730451,60.0,10.319846153259276,0.0,-8.147908658884263e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,0.0001025994934025,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,0.0001080422152881,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,7.979961083037779e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65252685546875,0.0,0.0,0.0001080422080121,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,0.00051250559045,287.9139099121094,294.1499938964844,295.3740539550781,294.1717529296875,296.8525085449219,295.4128723144531,289.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931863216683,1.676070304768018e-08,0.0010931695578619,-0.0429320037364959,0.0,0.0,0.0,-0.0131218116730451,60.0,10.319846153259276,0.0,-8.147908658884263e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647644042969,0.0,0.0,0.0001022787764668,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66473388671875,0.0,0.0,0.0001077044798876,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66473388671875,0.0,0.0,7.955016189953312e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647644042969,0.0,0.0,0.0001077044798876,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647033691406,0.0,0.0,0.0005109035409986,287.9263000488281,294.1499938964844,295.3500061035156,294.1508178710937,296.8238830566406,295.38690185546875,289.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897697648033,1.6361084931304504e-08,0.0010897533502429,-0.0418875999748706,0.0,0.0,0.0,-0.0129237081855535,60.0,10.219207763671877,0.0,-8.09704872040129e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647644042969,0.0,0.0,0.0001022787764668,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66473388671875,0.0,0.0,0.0001077044798876,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66473388671875,0.0,0.0,7.955016189953312e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647644042969,0.0,0.0,0.0001077044798876,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647033691406,0.0,0.0,0.0005109035409986,287.9263000488281,294.1499938964844,295.3500061035156,294.1508178710937,296.8238830566406,295.38690185546875,289.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897697648033,1.6361084931304504e-08,0.0010897533502429,-0.0418875999748706,0.0,0.0,0.0,-0.0129237081855535,60.0,10.219207763671877,0.0,-8.09704872040129e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67694091796875,0.0,0.0,0.0001019227493088,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,0.0001073295716196,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,7.927325350465253e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67694091796875,0.0,0.0,0.0001073295643436,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,0.0005091251223348,287.9386291503906,294.1499938964844,295.3273010253906,294.1340026855469,296.7955017089844,295.36260986328125,289.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859767207875,1.5917478890514758e-08,0.0010859607718884,-0.0407280661165714,0.0,0.0,0.0,-0.0127037968486547,60.0,10.124563217163086,0.0,-8.040776577900034e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67694091796875,0.0,0.0,0.0001019227493088,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,0.0001073295716196,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,7.927325350465253e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67694091796875,0.0,0.0,0.0001073295643436,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,0.0005091251223348,287.9386291503906,294.1499938964844,295.3273010253906,294.1340026855469,296.7955017089844,295.36260986328125,289.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859767207875,1.5917478890514758e-08,0.0010859607718884,-0.0407280661165714,0.0,0.0,0.0,-0.0127037968486547,60.0,10.124563217163086,0.0,-8.040776577900034e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,0.0001015446032397,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68902587890625,0.0,0.0,0.0001069313657353,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68902587890625,0.0,0.0,7.897914474597201e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,0.0001069313584594,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68902587890625,0.0,0.0,0.0005072362255305,287.9508972167969,294.1499938964844,295.3050537109375,294.119140625,296.7673645019531,295.33953857421875,289.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819473536685,1.5446309120648042e-08,0.001081931986846,-0.0394963137805461,0.0,0.0,0.0,-0.0124702183529734,60.0,10.03408432006836,-0.0,-7.9812224385023e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,0.0001015446032397,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68902587890625,0.0,0.0,0.0001069313657353,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68902587890625,0.0,0.0,7.897914474597201e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,0.0001069313584594,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68902587890625,0.0,0.0,0.0005072362255305,287.9508972167969,294.1499938964844,295.3050537109375,294.119140625,296.7673645019531,295.33953857421875,289.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819473536685,1.5446309120648042e-08,0.001081931986846,-0.0394963137805461,0.0,0.0,0.0,-0.0124702183529734,60.0,10.03408432006836,-0.0,-7.9812224385023e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,0.0001013509972835,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,0.000106727486127,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,7.882856152718887e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69512939453125,0.0,0.0,0.000106727486127,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.695068359375,0.0,0.0,0.0005062691052444,287.95703125,294.1499938964844,295.2940673828125,294.11236572265625,296.7533264160156,295.3282165527344,289.2763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798823786899,1.5205078085500645e-08,0.0010798671282827,-0.0388656109571456,0.0,0.0,0.0,-0.0123506188392639,60.0,9.989416122436523,-0.0,-7.95081760429639e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011413574219,0.0,0.0,0.0001011489148368,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011108398437,0.0,0.0,0.0001065146861947,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011108398437,0.0,0.0,7.867138629080728e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011413574219,0.0,0.0,0.0001065146861947,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010803222656,0.0,0.0,0.0005052596679888,287.9631042480469,294.1499938964844,295.2832336425781,294.1060485839844,296.7393798828125,295.3173217773437,289.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777289280667,1.4953288385299857e-08,0.0010777140269055,-0.0382072478532791,0.0,0.0,0.0,-0.0122257955372333,60.0,9.946368217468262,-0.0,-7.919143030221677e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131652832031,0.0,0.0,0.0001007413011393,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.713134765625,0.0,0.0,0.0001060854410752,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.713134765625,0.0,0.0,7.835435098968446e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131652832031,0.0,0.0,0.0001060854410752,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.713134765625,0.0,0.0,0.0005032235058024,287.9752502441406,294.1499938964844,295.2618408203125,294.0946655273437,296.7115783691406,295.2956848144531,289.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733874514698,1.4445401319562734e-08,0.0010733730159699,-0.036879114806652,0.0,0.0,0.0,-0.0119740236550569,60.0,9.861106872558594,-0.0,-7.85544500558899e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131652832031,0.0,0.0,0.0001007413011393,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.713134765625,0.0,0.0,0.0001060854410752,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.713134765625,0.0,0.0,7.835435098968446e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131652832031,0.0,0.0,0.0001060854410752,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.713134765625,0.0,0.0,0.0005032235058024,287.9752502441406,294.1499938964844,295.2618408203125,294.0946655273437,296.7115783691406,295.2956848144531,289.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733874514698,1.4445401319562734e-08,0.0010733730159699,-0.036879114806652,0.0,0.0,0.0,-0.0119740236550569,60.0,9.861106872558594,-0.0,-7.85544500558899e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.0,0.0,0.0001003170182229,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250366210937,0.0,0.0,0.000105638653622,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250366210937,0.0,0.0,7.802434993209317e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.0,0.0,0.000105638646346,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250366210937,0.0,0.0,0.0005011041648685,287.9872741699219,294.1499938964844,295.2408752441406,294.0848693847656,296.6842041015625,295.275146484375,289.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688663460314,1.391675485962196e-08,0.0010688524926081,-0.0354964919388294,0.0,0.0,0.0,-0.0117119504138827,60.0,9.781292915344238,-0.0,-7.789416400783011e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.0,0.0,0.0001003170182229,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250366210937,0.0,0.0,0.000105638653622,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250366210937,0.0,0.0,7.802434993209317e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.0,0.0,0.000105638646346,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250366210937,0.0,0.0,0.0005011041648685,287.9872741699219,294.1499938964844,295.2408752441406,294.0848693847656,296.6842041015625,295.275146484375,289.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688663460314,1.391675485962196e-08,0.0010688524926081,-0.0354964919388294,0.0,0.0,0.0,-0.0117119504138827,60.0,9.781292915344238,-0.0,-7.789416400783011e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,9.989410318667068e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369384765625,0.0,0.0,0.0001051933068083,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369384765625,0.0,0.0,7.769541844027117e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,0.0001051932995324,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369079589844,0.0,0.0,0.000498991634231,287.999267578125,294.1499938964844,295.2203674316406,294.0765075683594,296.6568908691406,295.2548828125,289.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643602581694,1.3389819919495949e-08,0.0010643468704074,-0.0341181457042694,0.0,0.0,0.0,-0.0114507274702191,60.0,9.702227592468262,-0.0,-7.723878070464708e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,9.989410318667068e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369384765625,0.0,0.0,0.0001051933068083,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369384765625,0.0,0.0,7.769541844027117e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,0.0001051932995324,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369079589844,0.0,0.0,0.000498991634231,287.999267578125,294.1499938964844,295.2203674316406,294.0765075683594,296.6568908691406,295.2548828125,289.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643602581694,1.3389819919495949e-08,0.0010643468704074,-0.0341181457042694,0.0,0.0,0.0,-0.0114507274702191,60.0,9.702227592468262,-0.0,-7.723878070464708e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,9.948371007340028e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74822998046875,0.0,0.0,0.0001047611440299,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74822998046875,0.0,0.0,7.737622945569456e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,0.0001047611440299,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481994628906,0.0,0.0,0.0004969416186213,288.0106506347656,294.1499938964844,295.2010498046875,294.0697631835937,296.6311340332031,295.2362670898437,289.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599876986816,1.2878488497847228e-08,0.0010599747765809,-0.032780434936285,0.0,0.0,0.0,-0.0111972391605377,60.0,9.631659507751465,-0.0,-7.660545264798203e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,9.946661884896456e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486877441406,0.0,0.0,0.0001047431433107,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486877441406,0.0,0.0,7.736292900517583e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,0.0001047431433107,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486877441406,0.0,0.0,0.0004968562279827,288.0111389160156,294.1499938964844,295.20025634765625,294.06951904296875,296.63006591796875,295.2355041503906,289.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598055087029,1.2857189979342822e-08,0.0010597927030175,-0.0327247083187103,0.0,0.0,0.0,-0.0111866807565093,60.0,9.628719329833984,-0.0,-7.657912703962212e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,9.925435006152838e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,0.0001045196186169,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,7.719783752691001e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,0.0001045196186169,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,0.0004957959172315,288.0170288085937,294.1499938964844,295.1903686523437,294.0664978027344,296.61676025390625,295.2260131835937,289.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575440246611,1.2592717979487134e-08,0.0010575314518064,-0.0320327393710613,0.0,0.0,0.0,-0.0110555719584226,60.0,9.593050003051758,-0.0,-7.625263265254034e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76043701171875,0.0,0.0,9.904200123855844e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604064941406,0.0,0.0,0.0001042959993355,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604064941406,0.0,0.0,7.703267328906804e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76043701171875,0.0,0.0,0.0001042959993355,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603759765625,0.0,0.0,0.0004947351990267,288.0229187011719,294.1499938964844,295.1805725097656,294.0637512207031,296.6034240722656,295.2165222167969,289.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552817257121,1.2328134957328984e-08,0.0010552695021033,-0.0313404388725757,0.0,0.0,0.0,-0.0109244091436266,60.0,9.557358741760254,-0.0,-7.592669959421985e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,9.862131992122158e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,0.0001038530026562,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720642089844,0.0,0.0,7.670547347515821e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,0.0001038530026562,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720642089844,0.0,0.0,0.0004926337860524,288.03466796875,294.1499938964844,295.16131591796875,294.0591125488281,296.5769348144531,295.1978759765625,289.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507989209145,1.1803987121083992e-08,0.0010507870465517,-0.0299688316881656,0.0,0.0,0.0,-0.0106645645573735,60.0,9.48786163330078,-0.0,-7.528306866788625e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,9.862131992122158e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,0.0001038530026562,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720642089844,0.0,0.0,7.670547347515821e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,0.0001038530026562,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720642089844,0.0,0.0,0.0004926337860524,288.03466796875,294.1499938964844,295.16131591796875,294.0591125488281,296.5769348144531,295.1978759765625,289.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507989209145,1.1803987121083992e-08,0.0010507870465517,-0.0299688316881656,0.0,0.0,0.0,-0.0106645645573735,60.0,9.48786163330078,-0.0,-7.528306866788625e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78369140625,0.0,0.0,9.821158164413646e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836608886719,0.0,0.0,0.0001034215310937,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836608886719,0.0,0.0,7.63867938076146e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78369140625,0.0,0.0,0.0001034215238178,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836303710937,0.0,0.0,0.0004905870882794,288.0463256835937,294.1499938964844,295.1424865722656,294.0555114746094,296.55078125,295.17987060546875,289.3376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464332299306,1.1293477264473497e-08,0.0010464219376444,-0.0286327544599771,0.0,0.0,0.0,-0.0104114832356572,60.0,9.422525405883787,-0.0,-7.465882134738423e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78369140625,0.0,0.0,9.821158164413646e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836608886719,0.0,0.0,0.0001034215310937,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836608886719,0.0,0.0,7.63867938076146e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78369140625,0.0,0.0,0.0001034215238178,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836303710937,0.0,0.0,0.0004905870882794,288.0463256835937,294.1499938964844,295.1424865722656,294.0555114746094,296.55078125,295.17987060546875,289.3376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464332299306,1.1293477264473497e-08,0.0010464219376444,-0.0286327544599771,0.0,0.0,0.0,-0.0104114832356572,60.0,9.422525405883787,-0.0,-7.465882134738423e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952575683594,0.0,0.0,9.78061361820437e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,0.000102994570625,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,7.607143925270066e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952575683594,0.0,0.0,0.000102994570625,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951965332031,0.0,0.0,0.0004885618109256,288.0579528808594,294.1499938964844,295.1240539550781,294.05279541015625,296.52471923828125,295.1620483398437,289.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421127080917,1.0788315130128012e-08,0.0010421018814668,-0.0273105259984731,0.0,0.0,0.0,-0.0101610505953431,60.0,9.35827350616455,-0.0,-7.404366186847255e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952575683594,0.0,0.0,9.78061361820437e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,0.000102994570625,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,7.607143925270066e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952575683594,0.0,0.0,0.000102994570625,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951965332031,0.0,0.0,0.0004885618109256,288.0579528808594,294.1499938964844,295.1240539550781,294.05279541015625,296.52471923828125,295.1620483398437,289.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421127080917,1.0788315130128012e-08,0.0010421018814668,-0.0273105259984731,0.0,0.0,0.0,-0.0101610505953431,60.0,9.35827350616455,-0.0,-7.404366186847255e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.806640625,0.0,0.0,9.743007831275464e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066101074219,0.0,0.0,0.0001025985693559,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066101074219,0.0,0.0,7.57789530325681e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.806640625,0.0,0.0,0.0001025985620799,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066101074219,0.0,0.0,0.0004866833041887,288.0693664550781,294.1499938964844,295.1060485839844,294.05084228515625,296.49932861328125,295.14532470703125,289.353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038105925545,1.0319776144740445e-08,0.0010380955645814,-0.0260840281844139,0.0,0.0,0.0,-0.0099287768825888,60.0,9.301505088806152,-0.0,-7.347537689383898e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.806640625,0.0,0.0,9.743007831275464e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066101074219,0.0,0.0,0.0001025985693559,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066101074219,0.0,0.0,7.57789530325681e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.806640625,0.0,0.0,0.0001025985620799,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066101074219,0.0,0.0,0.0004866833041887,288.0693664550781,294.1499938964844,295.1060485839844,294.05084228515625,296.49932861328125,295.14532470703125,289.353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038105925545,1.0319776144740445e-08,0.0010380955645814,-0.0260840281844139,0.0,0.0,0.0,-0.0099287768825888,60.0,9.301505088806152,-0.0,-7.347537689383898e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123779296875,0.0,0.0,9.72276902757585e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123474121094,0.0,0.0,0.0001023854420054,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123474121094,0.0,0.0,7.562154496554285e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123779296875,0.0,0.0,0.0001023854420054,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81231689453125,0.0,0.0,0.000485672353534,288.0751342773437,294.1499938964844,295.0971984863281,294.0501403808594,296.4864807128906,295.1367492675781,289.357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359497973695,1.0067616074138641e-08,0.0010359396692365,-0.0254238992929458,0.0,0.0,0.0,-0.0098037719726562,60.0,9.27122974395752,-0.0,-7.317044037336019e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,9.704944386612624e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,0.0001021977441268,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,7.54829088691622e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,0.0001021977441268,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179931640625,0.0,0.0,0.0004847819800488,288.080810546875,294.1499938964844,295.0884704589844,294.0495910644531,296.473876953125,295.1286315917969,289.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340507142245,9.8455394947905e-09,0.0010340408189222,-0.0248424969613552,0.0,0.0,0.0,-0.0096936793997883,60.0,9.244377136230469,-0.0,-7.29024023371494e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
