time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731620,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.829345703125,0.0,0.0,9.669705468695612e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.829345703125,0.0,0.0,0.0001018266630126,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.829345703125,0.0,0.0,7.520882354583591e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.829345703125,0.0,0.0,0.0001018266557366,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293151855469,0.0,0.0,0.0004830217221751,288.0921630859375,294.1499938964844,295.0712890625,294.04888916015625,296.4488220214844,295.1125183105469,289.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302956216037,9.406488921115397e-09,0.0010302861919626,-0.0236929822713136,0.0,0.0,0.0,-0.0094760218635201,60.0,9.1909761428833,-0.0,-7.237394328285518e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.829345703125,0.0,0.0,9.669705468695612e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.829345703125,0.0,0.0,0.0001018266630126,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.829345703125,0.0,0.0,7.520882354583591e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.829345703125,0.0,0.0,0.0001018266557366,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293151855469,0.0,0.0,0.0004830217221751,288.0921630859375,294.1499938964844,295.0712890625,294.04888916015625,296.4488220214844,295.1125183105469,289.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302956216037,9.406488921115397e-09,0.0010302861919626,-0.0236929822713136,0.0,0.0,0.0,-0.0094760218635201,60.0,9.1909761428833,-0.0,-7.237394328285518e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.840576171875,0.0,0.0,9.63637066888623e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.840576171875,0.0,0.0,0.0001014756271615,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.840576171875,0.0,0.0,7.494955934816971e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.840576171875,0.0,0.0,0.0001014756271615,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8405456542969,0.0,0.0,0.0004813565756194,288.1034240722656,294.1499938964844,295.05450439453125,294.0486755371094,296.4241027832031,295.09686279296875,289.37615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267441393807,8.991167810279421e-09,0.0010267351754009,-0.0226055067032575,0.0,0.0,0.0,-0.0092701306566596,60.0,9.141362190246582,-0.0,-7.18758101925232e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.840576171875,0.0,0.0,9.63637066888623e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.840576171875,0.0,0.0,0.0001014756271615,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.840576171875,0.0,0.0,7.494955934816971e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.840576171875,0.0,0.0,0.0001014756271615,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8405456542969,0.0,0.0,0.0004813565756194,288.1034240722656,294.1499938964844,295.05450439453125,294.0486755371094,296.4241027832031,295.09686279296875,289.37615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267441393807,8.991167810279421e-09,0.0010267351754009,-0.0226055067032575,0.0,0.0,0.0,-0.0092701306566596,60.0,9.141362190246582,-0.0,-7.18758101925232e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8517761230469,0.0,0.0,9.604323713574558e-05,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85174560546875,0.0,0.0,0.0001011381536955,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85174560546875,0.0,0.0,7.470029959222302e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8517761230469,0.0,0.0,0.0001011381536955,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85174560546875,0.0,0.0,0.0004797557485289,288.1145935058594,294.1499938964844,295.0381164550781,294.0487670898437,296.39959716796875,295.08160400390625,289.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233300272375,8.591889866238489e-09,0.0010233214125037,-0.0215599667280912,0.0,0.0,0.0,-0.0090721938759088,60.0,9.09398365020752,-0.0,-7.139853863691314e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8517761230469,0.0,0.0,9.604323713574558e-05,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85174560546875,0.0,0.0,0.0001011381536955,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85174560546875,0.0,0.0,7.470029959222302e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8517761230469,0.0,0.0,0.0001011381536955,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85174560546875,0.0,0.0,0.0004797557485289,288.1145935058594,294.1499938964844,295.0381164550781,294.0487670898437,296.39959716796875,295.08160400390625,289.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233300272375,8.591889866238489e-09,0.0010233214125037,-0.0215599667280912,0.0,0.0,0.0,-0.0090721938759088,60.0,9.09398365020752,-0.0,-7.139853863691314e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629150390625,0.0,0.0,9.574472642270848e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,0.0001008238104986,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,7.446812378475443e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629150390625,0.0,0.0,0.0001008238104986,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,0.0004782646428793,288.125732421875,294.1499938964844,295.02215576171875,294.04913330078125,296.37530517578125,295.0666809082031,289.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201494442299,8.219974922951678e-09,0.001020141178742,-0.0205860175192356,0.0,0.0,0.0,-0.0088878199458122,60.0,9.048839569091797,-0.0,-7.0955401554329e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629150390625,0.0,0.0,9.574472642270848e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,0.0001008238104986,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,7.446812378475443e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629150390625,0.0,0.0,0.0001008238104986,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,0.0004782646428793,288.125732421875,294.1499938964844,295.02215576171875,294.04913330078125,296.37530517578125,295.0666809082031,289.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201494442299,8.219974922951678e-09,0.001020141178742,-0.0205860175192356,0.0,0.0,0.0,-0.0088878199458122,60.0,9.048839569091797,-0.0,-7.0955401554329e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86846923828125,0.0,0.0,9.55879149842076e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86846923828125,0.0,0.0,0.0001006586826406,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86846923828125,0.0,0.0,7.434615690726787e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86846923828125,0.0,0.0,0.0001006586753646,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8684387207031,0.0,0.0,0.0004774813423864,288.1313171386719,294.1499938964844,295.0143127441406,294.0493469238281,296.3631591796875,295.0592346191406,289.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018478651531,8.024604092327081e-09,0.0010184706188738,-0.0200743656605482,0.0,0.0,0.0,-0.0087909661233425,60.0,9.025843620300291,-0.0,-7.072317487200054e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740539550781,0.0,0.0,9.544630302116276e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740539550781,0.0,0.0,0.0001005095546133,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740539550781,0.0,0.0,7.423602073686197e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740539550781,0.0,0.0,0.0001005095546133,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740234375,0.0,0.0,0.0004767739446833,288.13690185546875,294.1499938964844,295.006591796875,294.0495910644531,296.3509216308594,295.0517578125,289.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169697925448,7.84816922561049e-09,0.0010169618763029,-0.0196122918277978,0.0,0.0,0.0,-0.0087034991011023,60.0,9.002793312072754,-0.0,-7.051377792777205e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851928710937,0.0,0.0,9.519144077785312e-05,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851623535156,0.0,0.0,0.0001002411809167,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851623535156,0.0,0.0,7.403779454762116e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851928710937,0.0,0.0,0.0001002411736408,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851623535156,0.0,0.0,0.0004755008849315,288.1480407714844,294.1499938964844,294.9914245605469,294.05010986328125,296.32672119140625,295.0372314453125,289.4058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142530081793,7.530642776032437e-09,0.0010142454411834,-0.018780680373311,0.0,0.0,0.0,-0.0085460813716053,60.0,8.960433959960938,-0.0,-7.013771607944363e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851928710937,0.0,0.0,9.519144077785312e-05,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851623535156,0.0,0.0,0.0001002411809167,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851623535156,0.0,0.0,7.403779454762116e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851928710937,0.0,0.0,0.0001002411736408,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851623535156,0.0,0.0,0.0004755008849315,288.1480407714844,294.1499938964844,294.9914245605469,294.05010986328125,296.32672119140625,295.0372314453125,289.4058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142530081793,7.530642776032437e-09,0.0010142454411834,-0.018780680373311,0.0,0.0,0.0,-0.0085460813716053,60.0,8.960433959960938,-0.0,-7.013771607944363e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.896240234375,0.0,0.0,9.496443817624822e-05,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.896240234375,0.0,0.0,0.0001000021293293,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.896240234375,0.0,0.0,7.386123616015539e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.896240234375,0.0,0.0,0.0001000021293293,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962097167969,0.0,0.0,0.0004743669414892,288.1590881347656,294.1499938964844,294.97662353515625,294.0505065917969,296.3028259277344,295.023193359375,289.4131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118345962837,7.247819233668906e-09,0.0010118273785337,-0.018039921298623,0.0,0.0,0.0,-0.0084058754146099,60.0,8.921549797058105,-0.0,-6.980359756880716e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.896240234375,0.0,0.0,9.496443817624822e-05,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.896240234375,0.0,0.0,0.0001000021293293,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.896240234375,0.0,0.0,7.386123616015539e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.896240234375,0.0,0.0,0.0001000021293293,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962097167969,0.0,0.0,0.0004743669414892,288.1590881347656,294.1499938964844,294.97662353515625,294.0505065917969,296.3028259277344,295.023193359375,289.4131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118345962837,7.247819233668906e-09,0.0010118273785337,-0.018039921298623,0.0,0.0,0.0,-0.0084058754146099,60.0,8.921549797058105,-0.0,-6.980359756880716e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072570800781,0.0,0.0,9.476935520069674e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072265625,0.0,0.0,9.979669994208962e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072265625,0.0,0.0,7.37095033400692e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072570800781,0.0,0.0,9.979669994208962e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072265625,0.0,0.0,0.0004733924870379,288.1700744628906,294.1499938964844,294.9622497558594,294.0507202148437,296.2792663574219,295.00958251953125,289.42041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097555350512,7.004771429564016e-09,0.0010097485501319,-0.0174033194780349,0.0,0.0,0.0,-0.0082853836938738,60.0,8.885379791259766,-0.0,-6.951710673774869e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072570800781,0.0,0.0,9.476935520069674e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072265625,0.0,0.0,9.979669994208962e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072265625,0.0,0.0,7.37095033400692e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072570800781,0.0,0.0,9.979669994208962e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072265625,0.0,0.0,0.0004733924870379,288.1700744628906,294.1499938964844,294.9622497558594,294.0507202148437,296.2792663574219,295.00958251953125,289.42041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097555350512,7.004771429564016e-09,0.0010097485501319,-0.0174033194780349,0.0,0.0,0.0,-0.0082853836938738,60.0,8.885379791259766,-0.0,-6.951710673774869e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181823730469,0.0,0.0,9.460021828999744e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91815185546875,0.0,0.0,9.961859177565202e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91815185546875,0.0,0.0,7.357795402640477e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181823730469,0.0,0.0,9.961859177565202e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91815185546875,0.0,0.0,0.0004725476028397,288.18096923828125,294.1499938964844,294.9482421875,294.0506286621094,296.2560729980469,294.9964599609375,289.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079538915306,6.794047102687273e-09,0.0010079471394419,-0.0168513618409633,0.0,0.0,0.0,-0.0081809209659695,60.0,8.852115631103516,-0.0,-6.926919127181463e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181823730469,0.0,0.0,9.460021828999744e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91815185546875,0.0,0.0,9.961859177565202e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91815185546875,0.0,0.0,7.357795402640477e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181823730469,0.0,0.0,9.961859177565202e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91815185546875,0.0,0.0,0.0004725476028397,288.18096923828125,294.1499938964844,294.9482421875,294.0506286621094,296.2560729980469,294.9964599609375,289.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079538915306,6.794047102687273e-09,0.0010079471394419,-0.0168513618409633,0.0,0.0,0.0,-0.0081809209659695,60.0,8.852115631103516,-0.0,-6.926919127181463e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92364501953125,0.0,0.0,9.449948265682906e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92364501953125,0.0,0.0,9.951250831363724e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92364501953125,0.0,0.0,7.349959923885763e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92364501953125,0.0,0.0,9.951250831363724e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9236145019531,0.0,0.0,0.0004720443976111,288.1864318847656,294.1499938964844,294.94140625,294.0504150390625,296.24444580078125,294.9898681640625,289.4311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068814735859,6.668538610199448e-09,0.0010068748379126,-0.0165226068347692,0.0,0.0,0.0,-0.0081187058240175,60.0,8.835259437561035,-0.0,-6.912174654871708e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291381835937,0.0,0.0,9.44164567044936e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291076660156,0.0,0.0,9.94250804069452e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291076660156,0.0,0.0,7.343502511503175e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291381835937,0.0,0.0,9.94250804069452e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291076660156,0.0,0.0,0.0004716296680271,288.19189453125,294.1499938964844,294.93463134765625,294.05010986328125,296.2327880859375,294.9832458496094,289.4347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059961350634,6.565100463262752e-09,0.0010059896158054,-0.0162516590207815,0.0,0.0,0.0,-0.0080674234777688,60.0,8.818098068237305,-0.0,-6.900034321688508e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400634765625,0.0,0.0,9.42818951443769e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400329589844,0.0,0.0,9.928338113240898e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400329589844,0.0,0.0,7.333036774070933e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400634765625,0.0,0.0,9.928337385645136e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400329589844,0.0,0.0,0.0004709574859589,288.2027587890625,294.1499938964844,294.9214172363281,294.0491027832031,296.20965576171875,294.9703063964844,289.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045614326372,6.3974496811169965e-09,0.0010045550297945,-0.0158125031739473,0.0,0.0,0.0,-0.0079843066632747,60.0,8.785887718200684,-0.0,-6.880379999074648e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400634765625,0.0,0.0,9.42818951443769e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400329589844,0.0,0.0,9.928338113240898e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400329589844,0.0,0.0,7.333036774070933e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400634765625,0.0,0.0,9.928337385645136e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400329589844,0.0,0.0,0.0004709574859589,288.2027587890625,294.1499938964844,294.9214172363281,294.0491027832031,296.20965576171875,294.9703063964844,289.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045614326372,6.3974496811169965e-09,0.0010045550297945,-0.0158125031739473,0.0,0.0,0.0,-0.0079843066632747,60.0,8.785887718200684,-0.0,-6.880379999074648e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,9.417500405106694e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,9.917082206811756e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,7.324723264900967e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,9.917081479215994e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508972167969,0.0,0.0,0.0004704235761892,288.213623046875,294.1499938964844,294.9085693359375,294.0474548339844,296.1867980957031,294.9576721191406,289.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034228907898,6.264282870205307e-09,0.0010034166043624,-0.015463669784367,0.0,0.0,0.0,-0.0079182917252182,60.0,8.755577087402344,-0.0,-6.864788559823864e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,9.417500405106694e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,9.917082206811756e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,7.324723264900967e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,9.917081479215994e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508972167969,0.0,0.0,0.0004704235761892,288.213623046875,294.1499938964844,294.9085693359375,294.0474548339844,296.1867980957031,294.9576721191406,289.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034228907898,6.264282870205307e-09,0.0010034166043624,-0.015463669784367,0.0,0.0,0.0,-0.0079182917252182,60.0,8.755577087402344,-0.0,-6.864788559823864e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617919921875,0.0,0.0,9.409871563548222e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617614746094,0.0,0.0,9.909048094414176e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617614746094,0.0,0.0,7.318789721466601e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617919921875,0.0,0.0,9.909048094414176e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617614746094,0.0,0.0,0.0004700424906332,288.2243957519531,294.1499938964844,294.8961181640625,294.0450744628906,296.1642150878906,294.9453125,289.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026096133515,6.169234456621098e-09,0.0010026034433394,-0.0152146853506565,0.0,0.0,0.0,-0.0078711695969104,60.0,8.726615905761719,-0.0,-6.853671408180162e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617919921875,0.0,0.0,9.409871563548222e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617614746094,0.0,0.0,9.909048094414176e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617614746094,0.0,0.0,7.318789721466601e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617919921875,0.0,0.0,9.909048094414176e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617614746094,0.0,0.0,0.0004700424906332,288.2243957519531,294.1499938964844,294.8961181640625,294.0450744628906,296.1642150878906,294.9453125,289.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026096133515,6.169234456621098e-09,0.0010026034433394,-0.0152146853506565,0.0,0.0,0.0,-0.0078711695969104,60.0,8.726615905761719,-0.0,-6.853671408180162e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725952148437,0.0,0.0,9.405137097928672e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725646972656,0.0,0.0,9.904062608256936e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725646972656,0.0,0.0,7.315107359318063e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725952148437,0.0,0.0,9.904062608256936e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725646972656,0.0,0.0,0.0004698059929069,288.2351379394531,294.1499938964844,294.884033203125,294.0418395996094,296.1419982910156,294.9332275390625,289.4627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021053021773,6.110253636393281e-09,0.0010020992485806,-0.0150601798668503,0.0,0.0,0.0,-0.0078419307246804,60.0,8.699029922485352,-0.0,-6.846777012015083e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725952148437,0.0,0.0,9.405137097928672e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725646972656,0.0,0.0,9.904062608256936e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725646972656,0.0,0.0,7.315107359318063e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725952148437,0.0,0.0,9.904062608256936e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725646972656,0.0,0.0,0.0004698059929069,288.2351379394531,294.1499938964844,294.884033203125,294.0418395996094,296.1419982910156,294.9332275390625,289.4627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021053021773,6.110253636393281e-09,0.0010020992485806,-0.0150601798668503,0.0,0.0,0.0,-0.0078419307246804,60.0,8.699029922485352,-0.0,-6.846777012015083e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779968261719,0.0,0.0,9.4012517365627e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779968261719,0.0,0.0,9.89997133729048e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779968261719,0.0,0.0,7.312085654120892e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779968261719,0.0,0.0,9.89997133729048e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779663085937,0.0,0.0,0.0004696119285654,288.2405090332031,294.1499938964844,294.87811279296875,294.0398864746094,296.1308898925781,294.9271850585937,289.4662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016926098614,6.061850132965674e-09,0.0010016865562647,-0.0149333821609616,0.0,0.0,0.0,-0.0078179417178034,60.0,8.68523120880127,-0.0,-6.841121091838431e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833984375,0.0,0.0,9.399141708854586e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833984375,0.0,0.0,9.897748532239348e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833984375,0.0,0.0,7.310443470487371e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833984375,0.0,0.0,9.897748532239348e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833679199219,0.0,0.0,0.0004695064853876,288.2458801269531,294.1499938964844,294.872314453125,294.0376892089844,296.1197204589844,294.921142578125,289.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014671133831,6.035554278582822e-09,0.0010014610597863,-0.0148644968867301,0.0,0.0,0.0,-0.0078049022704362,60.0,8.671273231506348,-0.0,-6.838050126134476e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,9.397831308888271e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941711425781,0.0,0.0,9.8963690106757e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941711425781,0.0,0.0,7.309424836421385e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,9.8963690106757e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941711425781,0.0,0.0,0.0004694410308729,288.2566223144531,294.1499938964844,294.8609619140625,294.032470703125,296.0975952148437,294.9091796875,289.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001326367259,6.0192300033179436e-09,0.0010013203136622,-0.0148217342793941,0.0,0.0,0.0,-0.0077968039549887,60.0,8.644011497497559,-0.0,-6.836143739974433e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,9.397831308888271e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941711425781,0.0,0.0,9.8963690106757e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941711425781,0.0,0.0,7.309424836421385e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,9.8963690106757e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941711425781,0.0,0.0,0.0004694410308729,288.2566223144531,294.1499938964844,294.8609619140625,294.032470703125,296.0975952148437,294.9091796875,289.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001326367259,6.0192300033179436e-09,0.0010013203136622,-0.0148217342793941,0.0,0.0,0.0,-0.0077968039549887,60.0,8.644011497497559,-0.0,-6.836143739974433e-08,0.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0049743652344,0.0,0.050000000745058,9.39954406931065e-05,298.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.00494384765625,0.0,0.050000000745058,9.898172720568256e-05,298.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.00494384765625,0.0,0.050000000745058,7.310757064260542e-05,298.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0049743652344,0.0,0.050000000745058,9.898172720568256e-05,298.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.00494384765625,0.0,0.050000000745058,0.0004695265961345,288.2673034667969,284.95001220703125,294.8500061035156,294.0260925292969,296.0757141113281,294.8974609375,289.48345947265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015093721449,6.0405733748325474e-09,0.0010015033185482,-0.0148776462301611,0.0,0.0,0.0,-0.0078073870390653,60.0,8.617347717285156,-0.0,-6.838636323891478e-08,1.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0049743652344,0.0,0.050000000745058,9.39954406931065e-05,298.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.00494384765625,0.0,0.050000000745058,9.898172720568256e-05,298.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.00494384765625,0.0,0.050000000745058,7.310757064260542e-05,298.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0049743652344,0.0,0.050000000745058,9.898172720568256e-05,298.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.00494384765625,0.0,0.050000000745058,0.0004695265961345,288.2673034667969,284.95001220703125,294.8500061035156,294.0260925292969,296.0757141113281,294.8974609375,289.48345947265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015093721449,6.0405733748325474e-09,0.0010015033185482,-0.0148776462301611,0.0,0.0,0.0,-0.0078073870390653,60.0,8.617347717285156,-0.0,-6.838636323891478e-08,1.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.023193359375,0.6342391967773438,0.050000000745058,0.0406871549785137,298.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.023193359375,0.6342391967773438,0.050000000745058,0.042845532298088,298.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.023193359375,0.6342391967773438,0.050000000745058,0.0316455624997615,298.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.023193359375,0.6342391967773438,0.050000000745058,0.042845532298088,298.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.023193359375,0.6342391967773438,0.050000000745058,0.2032407522201538,289.20379638671875,284.95001220703125,294.8446960449219,294.0226745605469,297.3623962402344,297.79815673828125,289.6685485839844,1.0,0.1096951439976692,0.2000000029802322,0.2000000029802322,0.9974100589752196,1.0,-0.4334613382816314,0.0189401656389236,0.4145211577415466,-0.0983835682272911,0.0,0.0,0.0,10.24382209777832,60.0,1113.1868896484375,0.0,12.2325439453125,1.0,281.12847900390625,283.8489685058594,300.90496826171875,302.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.270804493241741e-21,-3.6354022466208704e-21,-3.6354022466208704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0772399902344,0.6327290534973145,0.050000000745058,0.0452454760670661,298.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0772399902344,0.6327290534973145,0.050000000745058,0.0476456619799137,298.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0772399902344,0.6327290534973145,0.050000000745058,0.035190925002098,298.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0772399902344,0.6327290534973145,0.050000000745058,0.0476456619799137,298.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0772399902344,0.6327290534973145,0.050000000745058,0.2260105162858963,290.187255859375,284.95001220703125,294.83953857421875,294.01934814453125,297.5295715332031,298.4916381835937,290.7804260253906,1.0,0.1210739240050315,0.4000000059604645,0.4000000059604645,0.9948200583457948,1.0,-0.4820980131626129,0.0888901203870773,0.3932079076766968,-0.0406848490238189,1.0,1.0,0.0,12.527960777282717,60.0,7132.79052734375,0.0,16.679330825805664,1.0,281.1884460449219,287.7073669433594,300.8953857421875,302.72967529296875,293.1499938964844,293.1499938964844,283.1499938964844,2697.47021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1032039001584053,1.0,0.0,0.0,0.538891613483429,0.5389066338539124,2.444496658426943e-07,3.1876113414764404,3.187598466873169,1.275870090466924e-05,0.0,0.0,-0.0,4279.0986328125,0.0,11.696030616760254,1287.9698486328125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.38067626953125,0.5717301964759827,0.050000000745058,0.0456764101982116,298.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.38067626953125,0.5717301964759827,0.050000000745058,0.0480994619429111,298.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38067626953125,0.5717301964759827,0.050000000745058,0.0355260968208313,298.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38067626953125,0.5717301964759827,0.050000000745058,0.0480994619429111,298.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.38067626953125,0.5717301964759827,0.050000000745058,0.2281631380319595,287.1797790527344,284.95001220703125,294.82977294921875,294.0130920410156,296.97479248046875,298.4559326171875,286.3448791503906,1.0,0.1405519992113113,0.800000011920929,0.800000011920929,0.989640176296234,1.0,-0.4866919219493866,0.2025480568408966,0.28414386510849,0.0714469254016876,1.0,1.0,0.0,20.07250213623047,60.0,15035.9609375,0.0,23.17183494567871,1.0,282.3326721191406,286.0467834472656,299.0562438964844,301.0069580078125,293.1499938964844,293.1499938964844,283.1499938964844,2688.463623046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081991791725159,1.0,0.0,0.0,1.092134714126587,1.0921368598937988,7.978686511478372e-08,4.26570987701416,4.265699863433838,9.78775915427832e-06,0.0,0.0,-0.0,5562.38818359375,0.0,39.89068984985352,1895.407958984375,0.0,975.4083251953124,0.2795938551425934,1.0,0.0,3.0,1.0,0.0
17733840,298.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.38067626953125,0.5717301964759827,0.050000000745058,0.0456764101982116,298.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.38067626953125,0.5717301964759827,0.050000000745058,0.0480994619429111,298.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38067626953125,0.5717301964759827,0.050000000745058,0.0355260968208313,298.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38067626953125,0.5717301964759827,0.050000000745058,0.0480994619429111,298.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.38067626953125,0.5717301964759827,0.050000000745058,0.2281631380319595,287.1797790527344,284.95001220703125,294.82977294921875,294.0130920410156,296.97479248046875,298.4559326171875,286.3448791503906,1.0,0.1405519992113113,0.800000011920929,0.800000011920929,0.989640176296234,1.0,-0.4866919219493866,0.2025480568408966,0.28414386510849,0.0714469254016876,1.0,1.0,0.0,20.07250213623047,60.0,15035.9609375,0.0,23.17183494567871,1.0,282.3326721191406,286.0467834472656,299.0562438964844,301.0069580078125,293.1499938964844,293.1499938964844,283.1499938964844,2688.463623046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081991791725159,1.0,0.0,0.0,1.092134714126587,1.0921368598937988,7.978686511478372e-08,4.26570987701416,4.265699863433838,9.78775915427832e-06,0.0,0.0,-0.0,5562.38818359375,0.0,39.89068984985352,1895.407958984375,0.0,975.4083251953124,0.2795938551425934,1.0,0.0,3.0,1.0,0.0
