time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733900,298.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083923339844,0.5498756766319275,0.050000000745058,0.0458133928477764,298.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083923339844,0.5498756766319275,0.050000000745058,0.0482437089085578,298.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083923339844,0.5498756766319275,0.050000000745058,0.0356326401233673,298.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083923339844,0.5498756766319275,0.050000000745058,0.0482437089085578,298.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083923339844,0.5498756766319275,0.050000000745058,0.228847399353981,285.89849853515625,284.95001220703125,294.8251647949219,294.0101318359375,296.8851013183594,298.4150390625,285.52862548828125,1.0,0.1489473134279251,1.0,1.0,0.9870501756668092,1.0,-0.4881514310836792,0.2085538953542709,0.279597520828247,0.0771538913249969,1.0,1.0,0.0,23.73470497131348,60.0,14104.3974609375,0.0,26.31968307495117,1.0,282.7081298828125,285.2889709472656,297.8536071777344,299.4846496582031,293.1499938964844,293.1499938964844,283.1499938964844,4135.0244140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282808780670166,1.0,0.0,0.0,1.3544501066207886,1.3544533252716064,1.224186831905172e-07,4.265918731689453,4.265908718109131,9.785975635168144e-06,0.0,0.0,-0.0,5038.09521484375,0.0,76.0599365234375,1895.4364013671875,0.0,1097.31298828125,0.3408335745334625,1.0,0.0,3.0,1.0,0.0
17733960,298.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.533032238483429,0.050000000745058,0.0459441617131233,298.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.533032238483429,0.050000000745058,0.0483814142644405,298.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.533032238483429,0.050000000745058,0.0357343479990959,298.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.533032238483429,0.050000000745058,0.0483814142644405,298.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.533032238483429,0.050000000745058,0.2295006066560745,285.3713073730469,284.95001220703125,294.8207092285156,294.0072937011719,296.8225402832031,298.375,285.2430419921875,1.0,0.156504139304161,1.0,1.0,0.7896401882171631,1.0,-0.4895453155040741,0.21560800075531,0.2739373445510864,0.0839369595050811,1.0,1.0,0.0,27.233417510986328,60.0,13675.365234375,0.0,29.3467025756836,1.0,282.93817138671875,285.0255432128906,297.1315002441406,298.48883056640625,293.1499938964844,293.1499938964844,283.1499938964844,5635.72119140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6012421250343323,1.0,0.0,0.0,1.5812433958053589,1.5812476873397827,1.6683645753801104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.26708984375,0.0,121.02113342285156,1895.4371337890625,0.0,935.73876953125,0.3987895548343658,1.0,0.0,3.0,1.0,0.0
17734020,298.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.5101820826530457,0.050000000745058,0.0461813062429428,298.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.5101820826530457,0.050000000745058,0.0486311390995979,298.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.5101820826530457,0.050000000745058,0.0359187945723533,298.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.5101820826530457,0.050000000745058,0.0486311390995979,298.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.5101820826530457,0.050000000745058,0.2306851893663406,285.078369140625,284.95001220703125,294.81231689453125,294.0019836425781,295.9744873046875,298.30523681640625,285.02789306640625,1.0,0.1693451106548309,1.0,1.0,0.3948200941085815,1.0,-0.4920707643032074,0.3568222522735595,0.135248526930809,0.2241179496049881,0.9879758954048156,0.9879758954048156,0.0,33.59611129760742,60.0,13499.8017578125,0.0,34.91519546508789,1.0,283.115478515625,284.75506591796875,296.6358337402344,297.7462463378906,293.1499938964844,293.1499938964844,283.1499938964844,9039.236328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513110876083374,1.0,0.0,0.0,1.9930344820022583,1.9930412769317627,2.650470776188741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.5146484375,0.0,242.68276977539065,1895.4371337890625,0.0,548.8207397460938,0.4989833235740661,1.0,0.0,3.0,1.0,0.0
17734080,298.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.5101820826530457,0.050000000745058,0.0461813062429428,298.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.5101820826530457,0.050000000745058,0.0486311390995979,298.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.5101820826530457,0.050000000745058,0.0359187945723533,298.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.5101820826530457,0.050000000745058,0.0486311390995979,298.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.5101820826530457,0.050000000745058,0.2306851893663406,285.078369140625,284.95001220703125,294.81231689453125,294.0019836425781,295.9744873046875,298.30523681640625,285.02789306640625,1.0,0.1693451106548309,1.0,1.0,0.3948200941085815,1.0,-0.4920707643032074,0.3568222522735595,0.135248526930809,0.2241179496049881,0.9879758954048156,0.9879758954048156,0.0,33.59611129760742,60.0,13499.8017578125,0.0,34.91519546508789,1.0,283.115478515625,284.75506591796875,296.6358337402344,297.7462463378906,293.1499938964844,293.1499938964844,283.1499938964844,9039.236328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513110876083374,1.0,0.0,0.0,1.9930344820022583,1.9930412769317627,2.650470776188741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.5146484375,0.0,242.68276977539065,1895.4371337890625,0.0,548.8207397460938,0.4989833235740661,1.0,0.0,3.0,1.0,0.0
17734140,298.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.5004836916923523,0.050000000745058,0.0463143438100814,298.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.5004836916923523,0.050000000745058,0.0487712360918521,298.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.5004836916923523,0.050000000745058,0.0360222682356834,298.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.5004836916923523,0.050000000745058,0.0487712360918521,297.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.5004836916923523,0.050000000745058,0.2313497364521026,284.9332275390625,284.95001220703125,294.80731201171875,293.99884033203125,295.0503845214844,298.267578125,284.8719787597656,1.0,0.1761307120323181,1.0,1.0,0.1426935493946075,1.0,-0.4934924244880676,0.4717426002025604,0.0217498317360878,0.3383307158946991,0.9159635305404664,0.9159635305404664,0.0,37.17241287231445,60.0,13334.0146484375,-0.0,38.077449798583984,1.0,283.1412048339844,284.6056823730469,296.6416320800781,297.6832275390625,293.1499938964844,293.1499938964844,283.1499938964844,12082.611328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665969014167785,1.0,0.0,0.0,2.19990348815918,2.199912071228028,3.229242508950847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.783203125,0.0,331.18963623046875,1895.4371337890625,0.0,414.3598937988281,0.5476812720298767,1.0,0.0,3.0,1.0,0.0
17734200,298.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.4960411787033081,0.050000000745058,0.0463835522532463,298.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.4960411787033081,0.050000000745058,0.048844113945961,298.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.4960411787033081,0.050000000745058,0.0360760949552059,298.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.4960411787033081,0.050000000745058,0.048844113945961,297.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.4960411787033081,0.050000000745058,0.2316954433917999,284.85089111328125,284.95001220703125,294.8045959472656,293.99713134765625,294.8255615234375,298.2481994628906,284.80322265625,1.0,0.1795272082090377,1.0,1.0,0.0,1.0,-0.4942272901535034,0.494225263595581,2.0342174593679374e-06,0.3606424033641815,0.8461601734161377,0.8461601734161377,0.0,39.027793884277344,60.0,13236.451171875,-0.0,39.71864318847656,1.0,283.1460266113281,284.5566101074219,296.6864929199219,297.703125,293.1499938964844,293.1499938964844,283.1499938964844,14778.2626953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471408128738403,1.0,0.0,0.0,2.255656719207764,2.2556660175323486,3.394996781480586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.0078125,0.0,366.6103210449219,1895.4371337890625,0.0,368.4894104003906,0.5606987476348877,1.0,0.0,3.0,1.0,0.0
17734260,298.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.4878978133201599,0.050000000745058,0.046523317694664,298.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.4878978133201599,0.050000000745058,0.0489912927150726,298.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.4878978133201599,0.050000000745058,0.0361848026514053,298.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.4878978133201599,0.050000000745058,0.0489912927150726,297.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.4878978133201599,0.050000000745058,0.232393592596054,284.7714233398437,284.95001220703125,294.7988586425781,293.9935607910156,294.7996520996094,298.2093200683594,284.7777404785156,1.0,0.1861547976732254,1.0,1.0,0.0,1.0,-0.4957166612148285,0.4957163035869598,3.577775657959137e-07,0.3620739281177521,0.7103074789047241,0.7103074789047241,0.0,42.76863098144531,60.0,12979.3388671875,-0.0,43.03400039672852,1.0,283.1493530273437,284.5935974121094,296.80767822265625,297.7855834960937,293.1499938964844,293.1499938964844,283.1499938964844,22905.76953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4193698167800903,1.0,0.0,0.0,2.125979423522949,2.1259894371032715,3.015862262145675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.37109375,0.0,349.5587463378906,1895.4371337890625,0.0,311.1764831542969,0.5476203560829163,1.0,0.0,3.0,1.0,0.0
17734320,298.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.4862898886203766,0.050000000745058,0.0465524829924106,298.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.4862898886203766,0.050000000745058,0.0490220077335834,298.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.4862898886203766,0.050000000745058,0.0362074896693229,298.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.4862898886203766,0.050000000745058,0.0490220077335834,297.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.4862898886203766,0.050000000745058,0.2325392961502075,284.77813720703125,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.2012939453125,284.7934265136719,1.0,0.187506303191185,1.0,1.0,0.0,1.0,-0.4960274994373321,0.4960271418094635,3.580429677185748e-07,0.3623849749565124,0.6927991509437561,0.6927991509437561,0.0,43.5494499206543,48.0,12930.3935546875,-0.0,43.72844314575195,1.0,283.1495666503906,284.6248779296875,296.8333740234375,297.8060913085937,293.1499938964844,293.1499938964844,283.1499938964844,24201.244140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156233668327331,1.0,0.0,0.0,2.069796085357666,2.0698060989379883,2.8585679956449894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.6064453125,0.0,333.13653564453125,1895.4371337890625,0.0,304.0600891113281,0.5354021787643433,1.0,0.0,3.0,1.0,0.0
17734380,298.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.4840100407600403,0.050000000745058,0.0465943925082683,298.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.4840100407600403,0.050000000745058,0.049066137522459,298.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.4840100407600403,0.050000000745058,0.0362400822341442,298.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.4840100407600403,0.050000000745058,0.049066137522459,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.4840100407600403,0.050000000745058,0.2327486425638198,284.8790283203125,284.95001220703125,294.79150390625,293.989013671875,294.79217529296875,298.1659240722656,284.9059753417969,1.0,0.1889615952968597,1.0,1.0,0.0,1.0,-0.4964743852615356,0.496474027633667,3.58621775831125e-07,0.3631518483161926,0.6798152923583984,0.6798152923583984,0.0,44.67457962036133,48.0,12867.3779296875,-0.0,44.73044204711914,1.0,283.1499328613281,284.7828063964844,296.9393920898437,297.9117126464844,293.1499938964844,293.1499938964844,283.1499938964844,23087.43359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407252162694931,1.0,0.0,0.0,1.8716037273406985,1.871612429618836,2.337336155733283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.5712890625,0.0,258.9664611816406,1895.4371337890625,0.0,288.6073913574219,0.4964449107646942,1.0,0.0,3.0,1.0,0.0
17734440,298.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.4840536713600158,0.050000000745058,0.0465935841202735,298.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.4840536713600158,0.050000000745058,0.0490652881562709,298.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.4840536713600158,0.050000000745058,0.036239456385374,298.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.4840536713600158,0.050000000745058,0.0490652881562709,297.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.4840536713600158,0.050000000745058,0.2327446043491363,284.88299560546875,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1647644042969,284.9090270996094,1.0,0.1889127939939499,1.0,1.0,0.0,1.0,-0.4964657723903656,0.4964654147624969,3.586222590001853e-07,0.3631627559661865,0.6808879971504211,0.6808879971504211,0.0,44.65317153930664,36.0,12871.2919921875,-0.0,44.71134948730469,1.0,283.1499328613281,284.78564453125,296.9428100585937,297.9160461425781,293.1499938964844,293.1499938964844,283.1499938964844,22924.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072896242141723,1.0,0.0,0.0,1.8697878122329712,1.8697965145111084,2.3328027509705865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.095703125,0.0,257.7601013183594,1895.4371337890625,0.0,288.6752319335937,0.4927572607994079,1.0,0.0,3.0,1.0,0.0
17734500,298.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.4852555394172668,0.050000000745058,0.0465714260935783,298.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.4852555394172668,0.050000000745058,0.0490419566631317,298.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.4852555394172668,0.050000000745058,0.0362222231924533,298.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.4852555394172668,0.050000000745058,0.0490419566631317,297.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.4852555394172668,0.050000000745058,0.2326339185237884,284.9271850585937,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1499328613281,284.9423522949219,1.0,0.1877364814281463,1.0,1.0,0.0,1.0,-0.4962297976016998,0.4962294399738312,3.58528666311031e-07,0.3632251024246216,0.6959341764450073,0.6959341764450073,0.0,44.06304168701172,36.0,12888.119140625,-0.0,44.185394287109375,1.0,283.14996337890625,284.81951904296875,296.98297119140625,297.9675598144531,293.1499938964844,293.1499938964844,283.1499938964844,20531.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090757668018341,1.0,0.0,0.0,1.8409175872802728,1.840925693511963,2.2613204464505546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.0234375,0.0,239.623046875,1895.4371337890625,0.0,291.9232788085937,0.4844084978103637,1.0,0.0,3.0,1.0,0.0
17734560,298.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.4878052473068237,0.050000000745058,0.0465249791741371,298.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.4878052473068237,0.050000000745058,0.0489930436015129,298.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.4878052473068237,0.050000000745058,0.0361860953271389,298.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.4878052473068237,0.050000000745058,0.0489930436015129,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.4878052473068237,0.050000000745058,0.2324019074440002,284.94891357421875,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1371154785156,284.9542541503906,1.0,0.1854291409254074,1.0,1.0,0.0,1.0,-0.4957348704338074,0.4957345128059387,3.582167096283229e-07,0.3631009459495544,0.7071869373321533,0.7071869373321533,0.0,42.82338333129883,25.0,12903.3203125,-0.0,43.082218170166016,1.0,283.1499938964844,284.82647705078125,297.0090026855469,298.0061950683594,293.1499938964844,293.1499938964844,283.1499938964844,19156.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130368232727051,1.0,0.0,0.0,1.839070081710816,1.839078068733216,2.256783915299821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.5185546875,0.0,233.8741455078125,1895.4371337890625,0.0,299.22125244140625,0.481042206287384,1.0,0.0,3.0,1.0,0.0
17734620,298.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.4943270087242126,0.050000000745058,0.0464116558432579,298.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.4943270087242126,0.050000000745058,0.0488737076520919,298.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.4943270087242126,0.050000000745058,0.0360979549586772,298.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.4943270087242126,0.050000000745058,0.0488737076520919,297.7956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.4943270087242126,0.050000000745058,0.2318358272314071,284.9554748535156,284.95001220703125,294.78155517578125,293.9829406738281,294.7821044921875,298.11920166015625,284.9546813964844,1.0,0.1798463016748428,1.0,1.0,0.0,1.0,-0.4945276081562042,0.4945272505283355,3.573746027996094e-07,0.3626178503036499,0.7136086225509644,0.7136086225509644,0.0,39.79707336425781,25.0,12881.1142578125,-0.0,40.39813232421875,1.0,283.1499938964844,284.82501220703125,297.0211486816406,298.03173828125,293.1499938964844,293.1499938964844,283.1499938964844,18317.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4200548827648163,1.0,0.0,0.0,1.838391661643982,1.8383992910385127,2.255118971561388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.01806640625,0.0,230.5086364746093,1895.4371337890625,0.0,312.491943359375,0.4789614677429199,1.0,0.0,3.0,1.0,0.0
17734680,298.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.4960813224315643,0.050000000745058,0.0463828928768634,298.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.4960813224315643,0.050000000745058,0.0488434173166751,298.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.4966758489608764,0.155113399028778,0.0361973084509372,298.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.4960813224315643,0.050000000745058,0.0488434173166751,297.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.4960813224315643,0.050000000745058,0.2316921502351761,284.95489501953125,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.11602783203125,284.9539489746094,1.0,0.1784240007400512,1.0,1.0,0.0,1.0,-0.4943641424179077,0.494363784790039,3.572609443835973e-07,0.3625530898571014,0.7137765884399414,0.7137765884399414,0.0,39.029563903808594,43.0,12873.69921875,-0.0,39.735130310058594,1.0,283.1499938964844,284.8245849609375,297.0195007324219,298.0314636230469,293.1499938964844,293.1499938964844,283.1499938964844,18271.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421194314956665,1.0,0.0,0.0,1.837659358978272,1.8376671075820925,2.253322861633933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.34716796875,0.0,230.11590576171875,1895.4371337890625,0.0,314.6898803710937,0.4786986410617828,1.0,0.0,3.0,1.0,0.0
17734740,298.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.5057564973831177,0.050000000745058,0.0462387800216674,298.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.5057564973831177,0.1466557532548904,0.048691663891077,298.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.7468348145484924,0.1531524211168289,0.1062369346618652,298.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.5057564973831177,0.050000000745058,0.048691663891077,297.7792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.5057564973831177,0.050000000745058,0.2309722900390625,285.037109375,284.95001220703125,294.7780456542969,293.9808349609375,294.7784423828125,298.0827941894531,285.1014709472656,1.0,0.1801580339670181,1.0,1.0,0.0,1.0,-0.5770220756530762,0.5770216584205627,4.31173589277023e-07,0.4254468083381653,0.779463529586792,0.779463529586792,0.0,35.84136962890625,43.0,14543.076171875,-0.0,46.162628173828125,1.0,283.1499938964844,284.9830322265625,297.0286865234375,298.090087890625,293.1499938964844,293.1499938964844,283.1499938964844,16050.4873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271141588687897,1.0,0.0,0.0,1.886534571647644,1.8865422010421755,2.374777636759973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.44189453125,0.0,236.5704040527344,1895.4371337890625,0.0,326.3153686523437,0.4861268401145935,1.0,0.0,3.0,1.0,0.0
17734800,297.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.5159679055213928,0.050000000745058,0.0461119599640369,298.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14996337890625,0.7180490493774414,0.1475888639688491,0.1199053227901458,298.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561889648437,0.7627772092819214,0.15120729804039,0.1072294786572456,298.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.5159679055213928,0.050000000745058,0.0485581122338771,297.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.5159679055213928,0.050000000745058,0.2303387820720672,285.14617919921875,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0506286621094,285.2108764648437,1.0,0.1833441853523254,1.0,1.0,0.0,1.0,-0.6624596118927002,0.6624590754508972,5.136615754963714e-07,0.4898580610752105,0.8861227035522461,0.8861227035522461,0.0,33.17124938964844,46.0,16285.9375,-0.0,53.999053955078125,1.0,283.1499938964844,285.0580749511719,297.0606384277344,298.1797180175781,293.1499938964844,293.1499938964844,283.1499938964844,12685.5751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349287748336792,1.0,0.0,0.0,2.0103392601013184,2.0103468894958496,2.696696697057632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.36767578125,0.0,263.4360046386719,1895.4371337890625,0.0,342.2235412597656,0.5066987872123718,1.0,0.0,3.0,1.0,0.0
17734860,297.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919616699219,0.5117719173431396,0.050000000745058,0.0461609438061714,297.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7444366216659546,0.1431894898414611,0.1377074569463729,297.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.755911111831665,0.1519127786159515,0.1066835224628448,297.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919616699219,0.5117719173431396,0.1432712227106094,0.0486096963286399,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919616699219,0.5117719173431396,0.050000000745058,0.2305834740400314,285.294677734375,284.95001220703125,294.77374267578125,293.97833251953125,294.7740173339844,297.9795227050781,285.2825012207031,1.0,0.1877650320529937,1.0,1.0,0.0,1.0,-0.6837265491485596,0.6837260127067566,5.359770511859097e-07,0.5071886777877808,1.0,1.0,0.0,34.68077087402344,46.0,17409.498046875,-0.0,58.59168243408203,1.0,283.1499938964844,285.0162048339844,297.1583557128906,298.41326904296875,293.1499938964844,293.1499938964844,283.1499938964844,11387.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668254256248474,1.0,0.0,0.0,2.2475407123565674,2.247549533843994,3.370610102138017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.74365234375,0.0,347.53564453125,1895.4371337890625,0.0,414.930908203125,0.5561802983283997,1.0,0.0,3.0,1.0,0.0
17734920,297.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28466796875,0.5183888077735901,0.050000000745058,0.0460848957300186,297.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.751539409160614,0.1427844613790512,0.1369831264019012,297.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798156738281,0.7653440237045288,0.152638092637062,0.1069574207067489,297.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28277587890625,0.6439468264579773,0.1443523317575454,0.0863987356424331,297.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28466796875,0.5183888077735901,0.050000000745058,0.2302035987377166,285.2814636230469,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9681396484375,285.2766418457031,1.0,0.189382866024971,1.0,1.0,0.0,1.0,-0.7279901504516602,0.7279895544052124,5.821111130899226e-07,0.539749801158905,1.0,1.0,0.0,33.036338806152344,64.0,18033.994140625,-0.0,62.940677642822266,1.0,283.1499938964844,285.0155029296875,297.1653137207031,298.4395751953125,293.1499938964844,293.1499938964844,283.1499938964844,11768.658203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745095670223236,1.0,0.0,0.0,2.285038948059082,2.285047769546509,3.4840192597584974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.3564453125,0.0,365.2117919921875,1895.4371337890625,0.0,434.5994567871094,0.568220317363739,1.0,0.0,3.0,1.0,0.0
17734980,297.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002990722656,0.7188951373100281,0.1433671116828918,0.1074086874723434,297.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.405517578125,0.7622668147087097,0.1430615335702896,0.1361667811870575,297.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065246582031,0.7839300632476807,0.1566510051488876,0.1092858612537384,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40533447265625,0.7586596012115479,0.1394285261631012,0.1342194974422454,297.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843078613281,0.5282061100006104,0.050000000745058,0.2297096848487854,285.4037475585937,284.95001220703125,294.7709350585937,293.9767150878906,294.7711181640625,297.90533447265625,285.4435119628906,1.0,0.201105460524559,1.0,1.0,0.0,1.0,-0.8601576089859009,0.8601568937301636,7.345842618633469e-07,0.6398947834968567,1.0,1.0,0.0,31.67630958557129,64.0,20817.501953125,-0.0,82.66999816894531,1.0,283.1499938964844,285.1557312011719,297.1811828613281,298.5936889648437,293.1499938964844,293.1499938964844,283.1499938964844,13513.447265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5070522427558899,1.0,0.0,0.0,2.4485392570495605,2.448549509048462,4.0004371726354293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.46875,0.0,449.35260009765625,1895.4371337890625,0.0,529.0348510742188,0.6051004528999329,1.0,0.0,3.0,1.0,0.0
17735040,297.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652404785156,0.7468001842498779,0.1403361558914184,0.1233639493584632,297.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46661376953125,0.7587831616401672,0.1435263007879257,0.1364768296480178,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4680480957031,0.7816979289054871,0.1579188108444214,0.1101457402110099,297.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662780761719,0.7530059218406677,0.1384369432926178,0.1333094537258148,297.7176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43878173828125,0.5249281525611877,0.050000000745058,0.2298645228147506,285.4648742675781,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.88043212890625,285.505126953125,1.0,0.2049246132373809,1.0,1.0,0.0,1.0,-0.8798319101333618,0.8798311352729797,7.593910140712978e-07,0.655284583568573,1.0,1.0,0.0,32.713653564453125,52.0,21407.40625,-0.0,87.82723236083984,1.0,283.1499938964844,285.1986389160156,297.1860046386719,298.6429443359375,293.1499938964844,293.1499938964844,283.1499938964844,13904.4443359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164186954498291,1.0,0.0,0.0,2.4837095737457275,2.483720064163208,4.116185721159127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.3857421875,0.0,468.995361328125,1895.4371337890625,0.0,559.9409790039062,0.6165599822998047,1.0,0.0,3.0,1.0,0.0
17735100,297.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53436279296875,0.7366504669189453,0.1342428028583526,0.1241647079586982,297.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343933105469,0.7487139701843262,0.1449525505304336,0.1376903057098388,297.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7735688090324402,0.1609502881765365,0.1123009771108627,297.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53436279296875,0.7381494045257568,0.1371861398220062,0.1316106617450714,297.7015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52587890625,0.5151597261428833,0.050000000745058,0.2303793430328369,285.53424072265625,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8348388671875,285.5318908691406,1.0,0.2092625647783279,1.0,1.0,0.0,1.0,-0.8834345936775208,0.8834338188171387,7.64334004088596e-07,0.6586632132530212,1.0,1.0,0.0,35.51023483276367,52.0,21812.326171875,-0.0,92.7075653076172,1.0,283.1499938964844,285.1796569824219,297.18853759765625,298.7218933105469,293.1499938964844,293.1499938964844,283.1499938964844,14993.1259765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380787253379822,1.0,0.0,0.0,2.579111337661743,2.57912278175354,4.438472274159722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.3896484375,0.0,525.1416625976562,1895.4371337890625,0.0,638.6380615234375,0.6370180249214172,1.0,0.0,3.0,1.0,0.0
17735160,297.70361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5060119628906,0.7230286002159119,0.1308782249689102,0.1203526258468627,297.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.505615234375,0.7444129586219788,0.1466114372014999,0.1392222046852111,297.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50518798828125,0.7708714008331299,0.1638990342617035,0.1144400611519813,297.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5058898925781,0.7304023504257202,0.1368872821331024,0.1309650838375091,297.6856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121765136719,0.5097488760948181,0.050000000745058,0.2307044118642807,285.5061340332031,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8280639648437,285.4951477050781,1.0,0.2118079513311386,1.0,1.0,0.0,1.0,-0.8828793168067932,0.8828785419464111,7.639583827767638e-07,0.6587705016136169,1.0,1.0,0.0,37.24692535400391,40.0,21880.986328125,-0.0,95.20838928222656,1.0,283.1499938964844,285.13067626953125,297.15753173828125,298.7250061035156,293.1499938964844,293.1499938964844,283.1499938964844,15838.0224609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548117756843567,1.0,0.0,0.0,2.650784730911255,2.650796890258789,4.68859013835754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.23388671875,0.0,570.1507568359375,1895.4371337890625,0.0,706.9496459960938,0.6572344899177551,1.0,0.0,3.0,1.0,0.0
17735220,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434814453125,0.71546870470047,0.129023015499115,0.1174537017941474,297.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429626464844,0.7469527721405029,0.1495558768510818,0.1419634521007537,297.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425964355469,0.7760915160179138,0.1685672104358673,0.1177727282047271,297.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.7287968993186951,0.137486070394516,0.1311741322278976,297.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.5081716179847717,0.1216677129268646,0.2308052480220794,285.4434509277344,284.95001220703125,294.7673034667969,293.9747619628906,294.7673645019531,297.7626342773437,285.43536376953125,1.0,0.2129085063934326,1.0,1.0,0.0,1.0,-0.88705974817276,0.8870589733123779,7.698047284065979e-07,0.6628329157829285,1.0,1.0,0.0,37.8410758972168,40.0,22070.26953125,-0.0,96.93004608154295,1.0,283.1499938964844,285.0563049316406,297.0772705078125,298.6651306152344,293.1499938964844,293.1499938964844,283.1499938964844,17351.6796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703012943267822,1.0,0.0,0.0,2.774563789367676,2.774577140808105,5.136683398632158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.095703125,0.0,653.8087158203125,1895.4371337890625,0.0,776.5570678710938,0.6844652891159058,1.0,0.0,3.0,1.0,0.0
17735280,297.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.7624455094337463,0.1291642487049102,0.116920955479145,297.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.8005650043487549,0.1502928286790847,0.142137348651886,297.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.8315896391868591,0.1696112006902694,0.1181317120790481,297.66021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402770996094,0.7783846855163574,0.1378509402275085,0.1309429109096527,297.6532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.442626953125,0.6420957446098328,0.1220039874315261,0.3493395149707794,285.44049072265625,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7333374023437,285.4716796875,1.0,0.2151817679405212,1.0,1.0,0.0,1.0,-1.0292953252792358,1.0292943716049194,9.612696203475934e-07,0.7668169736862183,1.0,1.0,0.0,28.859920501708984,58.0,23930.720703125,-0.0,112.7075424194336,1.0,283.1499938964844,285.1184387207031,297.0624694824219,298.6581115722656,293.1499938964844,293.1499938964844,283.1499938964844,17594.6015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720418095588684,1.0,0.0,0.0,2.793918371200561,2.793931722640991,5.208596576267155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.708984375,0.0,667.5866088867188,1895.4371337890625,0.0,784.7816162109375,0.6921113133430481,1.0,0.0,3.0,1.0,0.0
17735340,297.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.8725384473800659,0.1320755928754806,0.1183799505233764,297.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435607910156,0.9238385558128356,0.1558148264884948,0.1465103924274444,297.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7444152832031,0.9678446650505066,0.1769333034753799,0.1227366849780082,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435607910156,0.8932413458824158,0.141776904463768,0.1335376501083374,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74365234375,0.8425979614257812,0.1168300211429596,0.5314885377883911,285.74420166015625,284.95001220703125,294.7666015625,293.9745178222656,294.7665710449219,297.75927734375,285.8205871582031,1.0,0.2329209893941879,1.0,1.0,0.0,1.0,-1.2648273706436155,1.2648259401321411,1.358018039354647e-06,0.9572967290878296,1.0,1.0,0.0,20.81598663330078,46.0,28579.91796875,-0.0,159.9924774169922,1.0,283.1499938964844,285.42108154296875,297.1195373535156,298.9125366210937,293.1499938964844,293.1499938964844,283.1499938964844,19199.67578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020265221595764,1.0,0.0,0.0,2.918575525283813,2.9185900688171387,5.683752988261404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.36865234375,0.0,760.9909057617188,1895.4371337890625,0.0,940.1432495117188,0.7225194573402405,1.0,0.0,3.0,1.0,0.0
17735400,297.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.8725384473800659,0.1320755928754806,0.1183799505233764,297.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435607910156,0.9238385558128356,0.1558148264884948,0.1465103924274444,297.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7444152832031,0.9678446650505066,0.1769333034753799,0.1227366849780082,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435607910156,0.8932413458824158,0.141776904463768,0.1335376501083374,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74365234375,0.8425979614257812,0.1168300211429596,0.5314885377883911,285.74420166015625,284.95001220703125,294.7666015625,293.9745178222656,294.7665710449219,297.75927734375,285.8205871582031,1.0,0.2329209893941879,1.0,1.0,0.0,1.0,-1.2648273706436155,1.2648259401321411,1.358018039354647e-06,0.9572967290878296,1.0,1.0,0.0,20.81598663330078,46.0,28579.91796875,-0.0,159.9924774169922,1.0,283.1499938964844,285.42108154296875,297.1195373535156,298.9125366210937,293.1499938964844,293.1499938964844,283.1499938964844,19199.67578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020265221595764,1.0,0.0,0.0,2.918575525283813,2.9185900688171387,5.683752988261404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.36865234375,0.0,760.9909057617188,1895.4371337890625,0.0,940.1432495117188,0.7225194573402405,1.0,0.0,3.0,1.0,0.0
17735460,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945678710937,0.7976089715957642,0.1328303813934326,0.1198130324482917,297.66650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938049316406,0.842350959777832,0.1578588336706161,0.1495213508605957,297.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8767870664596558,0.1782082617282867,0.1247646063566207,297.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942321777344,0.8176538348197937,0.1433613896369934,0.1359408497810363,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99530029296875,0.7564200162887573,0.1118488386273384,0.5115440487861633,285.9931335449219,284.95001220703125,294.7666931152344,293.9747314453125,294.7666931152344,297.68896484375,285.9857177734375,1.0,0.2401115149259567,1.0,1.0,0.0,1.0,-1.2500481605529783,1.2500468492507937,1.331463067799632e-06,0.9465673565864564,1.0,1.0,0.0,27.907947540283203,46.0,29406.76953125,-0.0,170.7460174560547,1.0,283.1499938964844,285.4887084960937,297.1568603515625,299.1425170898437,293.1499938964844,293.1499938964844,283.1499938964844,20471.5234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329548954963684,1.0,0.0,0.0,3.013693332672119,3.01370906829834,6.060262762730417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.5283203125,0.0,837.8455200195312,1895.4371337890625,0.0,1127.1971435546875,0.7428184747695923,1.0,0.0,3.0,1.0,0.0
17735520,297.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9809265136719,0.7906848192214966,0.1330221444368362,0.1200275495648384,297.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801940917969,0.8359377384185791,0.1582472771406173,0.1499546617269516,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797058105469,0.869347333908081,0.1785202324390411,0.1250048726797104,297.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9805908203125,0.8112266659736633,0.1436675488948822,0.1362905949354171,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98175048828125,0.7480702996253967,0.1111330017447471,0.5078477263450623,285.9795837402344,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.67730712890625,285.97198486328125,1.0,0.2409168928861618,1.0,1.0,0.0,1.0,-1.2470964193344116,1.247094988822937,1.325997232015652e-06,0.94418466091156,1.0,1.0,0.0,28.7907943725586,34.0,29374.744140625,-0.0,171.692138671875,1.0,283.1499938964844,285.474365234375,297.1494445800781,299.146728515625,293.1499938964844,293.1499938964844,283.1499938964844,20673.408203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384958028793335,1.0,0.0,0.0,3.028517007827759,3.0285327434539795,6.120027364886482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.697265625,0.0,850.2699584960938,1895.4371337890625,0.0,1163.3321533203125,0.7493732571601868,1.0,0.0,3.0,1.0,0.0
17735580,297.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042358398437,0.7771177887916565,0.1340443789958953,0.1210471764206886,297.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.82426917552948,0.1603249311447143,0.1520560383796692,297.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032592773437,0.855660080909729,0.1805708855390548,0.1264067590236663,297.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.7984349727630615,0.1452856510877609,0.1379546076059341,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9050598144531,0.7277406454086304,0.1083628982305526,0.4931575655937195,285.9031982421875,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6234130859375,285.89764404296875,1.0,0.2421739846467971,1.0,1.0,0.0,1.0,-1.2368842363357544,1.2368829250335691,1.3071913826934178e-06,0.9359288215637208,1.0,1.0,0.0,30.83523750305176,25.0,29327.2890625,-0.0,172.8004913330078,1.0,283.1499938964844,285.3952331542969,297.068359375,299.0885925292969,293.1499938964844,293.1499938964844,283.1499938964844,22049.1953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573652625083923,1.0,0.0,0.0,3.1276657581329346,3.127682685852051,6.527306481984851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.775390625,0.0,936.5435180664062,1895.4371337890625,0.0,1291.9144287109375,0.773618221282959,1.0,0.0,3.0,1.0,0.0
17735640,297.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042358398437,0.7771177887916565,0.1340443789958953,0.1210471764206886,297.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.82426917552948,0.1603249311447143,0.1520560383796692,297.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032592773437,0.855660080909729,0.1805708855390548,0.1264067590236663,297.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.7984349727630615,0.1452856510877609,0.1379546076059341,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9050598144531,0.7277406454086304,0.1083628982305526,0.4931575655937195,285.9031982421875,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6234130859375,285.89764404296875,1.0,0.2421739846467971,1.0,1.0,0.0,1.0,-1.2368842363357544,1.2368829250335691,1.3071913826934178e-06,0.9359288215637208,1.0,1.0,0.0,30.83523750305176,25.0,29327.2890625,-0.0,172.8004913330078,1.0,283.1499938964844,285.3952331542969,297.068359375,299.0885925292969,293.1499938964844,293.1499938964844,283.1499938964844,22049.1953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573652625083923,1.0,0.0,0.0,3.1276657581329346,3.127682685852051,6.527306481984851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.775390625,0.0,936.5435180664062,1895.4371337890625,0.0,1291.9144287109375,0.773618221282959,1.0,0.0,3.0,1.0,0.0
17735700,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740234375,0.7802600860595703,0.1345842778682708,0.1215040385723114,297.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734130859375,0.827989935874939,0.1613922119140625,0.153032973408699,297.6873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.873046875,0.8597347736358643,0.1818293631076812,0.1272186636924743,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87371826171875,0.8021498322486877,0.1461119651794433,0.1387085914611816,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749389648437,0.7275598049163818,0.1075834780931472,0.4887901246547699,285.8730163574219,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6019287109375,285.8672790527344,1.0,0.2414118349552154,1.0,1.0,0.0,1.0,-1.2352410554885864,1.2352397441864014,1.3041706097283168e-06,0.9345870018005372,1.0,1.0,0.0,30.493736267089844,25.0,29378.638671875,-0.0,171.5672149658203,1.0,283.1499938964844,285.3602600097656,297.0295104980469,299.04766845703125,293.1499938964844,293.1499938964844,283.1499938964844,22827.080078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606443524360657,1.0,0.0,0.0,3.182358980178833,3.1823763847351074,6.757586561434437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.98095703125,0.0,986.5394897460938,1895.4371337890625,0.0,1315.0943603515625,0.7842162251472473,1.0,0.0,3.0,1.0,0.0
