time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735760,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.7887119650840759,0.1351751387119293,0.1219725534319877,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8505859375,0.836837649345398,0.1625154912471771,0.1540270447731018,297.6670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.850341796875,0.8697089552879333,0.1832289546728134,0.1281177550554275,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85076904296875,0.8111500144004822,0.1469860225915908,0.1394710689783096,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515930175781,0.7323723435401917,0.1070746257901191,0.4857416152954101,285.850341796875,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5832824707031,285.84674072265625,1.0,0.2398430705070495,1.0,1.0,0.0,1.0,-1.235330581665039,1.235329270362854,1.3043182889305172e-06,0.9346401691436768,1.0,1.0,0.0,29.450721740722656,25.0,29423.830078125,-0.0,169.40301513671875,1.0,283.1499938964844,285.33770751953125,297.0029602050781,299.0158996582031,293.1499938964844,293.1499938964844,283.1499938964844,23350.751953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616601943969727,1.0,0.0,0.0,3.2186548709869385,3.218672752380371,6.912611070220009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.59619140625,0.0,1020.6815795898438,1895.4371337890625,0.0,1322.3238525390625,0.7958945035934448,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82098388671875,0.7999619841575623,0.1361950188875198,0.1228114143013954,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8206481933594,0.8489246368408203,0.1643769741058349,0.1557024270296096,297.6398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204650878906,0.8835703730583191,0.1856152117252349,0.1296976655721664,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208312988281,0.822486937046051,0.1484477669000625,0.140772208571434,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.821533203125,0.7388837337493896,0.1066254824399948,0.4829222857952118,285.8204650878906,284.95001220703125,294.77130126953125,293.9779968261719,294.77117919921875,297.5583801269531,285.8175048828125,1.0,0.2386956065893173,1.0,1.0,0.0,1.0,-1.2384209632873535,1.2384196519851685,1.309938625126961e-06,0.9370867013931274,1.0,1.0,0.0,28.274642944335938,25.0,29580.41015625,-0.0,167.88864135742188,1.0,283.1499938964844,285.3018493652344,296.984375,298.9958801269531,293.1499938964844,293.1499938964844,283.1499938964844,24382.67578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617549061775208,1.0,0.0,0.0,3.289005994796753,3.289024591445923,7.218095561256632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.37890625,0.0,1089.0833740234375,1895.4371337890625,0.0,1322.9990234375,0.8102208375930786,1.0,0.0,3.0,1.0,0.0
17735880,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.8030354380607605,0.1364931911230087,0.1230605691671371,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8151550292969,0.8522886037826538,0.1649088561534881,0.1561850905418396,297.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81500244140625,0.8874220848083496,0.1863034665584564,0.1301595568656921,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.8255252242088318,0.1488683223724365,0.1411501318216323,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158874511719,0.7407666444778442,0.1065548062324523,0.4824373424053192,285.81500244140625,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5522766113281,285.8126220703125,1.0,0.2384504228830337,1.0,1.0,0.0,1.0,-1.239725112915039,1.239723801612854,1.31231979594304e-06,0.938124656677246,1.0,1.0,0.0,27.98262023925781,25.0,29620.91796875,-0.0,167.6779327392578,1.0,283.1499938964844,285.2957458496094,296.9825744628906,298.994384765625,293.1499938964844,293.1499938964844,283.1499938964844,24580.54296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617211103439331,1.0,0.0,0.0,3.3023242950439453,3.3023428916931152,7.276670999090129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.275390625,0.0,1102.3671875,1895.4371337890625,0.0,1322.7581787109375,0.8164044618606567,1.0,0.0,3.0,1.0,0.0
17735940,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894897460937,0.8168342113494873,0.1379114091396331,0.1242640763521194,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.8682900667190552,0.1674082279205322,0.1584725379943847,297.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.9055295586586,0.1895461827516555,0.1323589235544204,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893981933594,0.8397045135498047,0.1508553624153137,0.1429535895586013,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7898254394531,0.7499836087226868,0.1063848882913589,0.4810811877250671,285.7891845703125,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52685546875,285.78759765625,1.0,0.2376405894756317,1.0,1.0,0.0,1.0,-1.2470914125442505,1.2470901012420654,1.325830226051039e-06,0.9439952969551086,1.0,1.0,0.0,26.7390193939209,25.0,29870.61328125,-0.0,167.338134765625,1.0,283.1499938964844,285.2622985839844,296.9841003417969,299.0047302246094,293.1499938964844,293.1499938964844,283.1499938964844,25782.765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622719764709473,1.0,0.0,0.0,3.382117748260498,3.3821375370025635,7.632569349880214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.1064453125,0.0,1184.2227783203125,1895.4371337890625,0.0,1326.6888427734375,0.8359735012054443,1.0,0.0,3.0,1.0,0.0
17736000,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894897460937,0.8168342113494873,0.1379114091396331,0.1242640763521194,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.8682900667190552,0.1674082279205322,0.1584725379943847,297.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.9055295586586,0.1895461827516555,0.1323589235544204,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893981933594,0.8397045135498047,0.1508553624153137,0.1429535895586013,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7898254394531,0.7499836087226868,0.1063848882913589,0.4810811877250671,285.7891845703125,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52685546875,285.78759765625,1.0,0.2376405894756317,1.0,1.0,0.0,1.0,-1.2470914125442505,1.2470901012420654,1.325830226051039e-06,0.9439952969551086,1.0,1.0,0.0,26.7390193939209,25.0,29870.61328125,-0.0,167.338134765625,1.0,283.1499938964844,285.2622985839844,296.9841003417969,299.0047302246094,293.1499938964844,293.1499938964844,283.1499938964844,25782.765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622719764709473,1.0,0.0,0.0,3.382117748260498,3.3821375370025635,7.632569349880214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.1064453125,0.0,1184.2227783203125,1895.4371337890625,0.0,1326.6888427734375,0.8359735012054443,1.0,0.0,3.0,1.0,0.0
17736060,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7695617675781,0.829506516456604,0.139372706413269,0.1255282312631607,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694091796875,0.8842921257019043,0.1699532121419906,0.160828948020935,297.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693176269531,0.9249422550201416,0.1928486377000808,0.1346268504858017,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694702148437,0.8538396954536438,0.1528933644294738,0.1448289453983307,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698059082031,0.7593792676925659,0.1063822209835052,0.4806970953941345,285.76934814453125,284.95001220703125,294.77911376953125,293.98309326171875,294.7789306640625,297.50506591796875,285.7681579589844,1.0,0.2373284995555877,1.0,1.0,0.0,1.0,-1.2559493780136108,1.2559480667114258,1.3421990843198728e-06,0.9510552287101746,1.0,1.0,0.0,25.7055606842041,25.0,30149.015625,-0.0,167.90609741210938,1.0,283.1499938964844,285.2342224121094,296.9916381835937,299.0271301269531,293.1499938964844,293.1499938964844,283.1499938964844,26975.52734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640587449073792,1.0,0.0,0.0,3.4594650268554688,3.4594857692718506,7.985667025423027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.4404296875,0.0,1267.3431396484375,1895.4371337890625,0.0,1339.4833984375,0.8548132181167603,1.0,0.0,3.0,1.0,0.0
17736120,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7695617675781,0.829506516456604,0.139372706413269,0.1255282312631607,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694091796875,0.8842921257019043,0.1699532121419906,0.160828948020935,297.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693176269531,0.9249422550201416,0.1928486377000808,0.1346268504858017,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694702148437,0.8538396954536438,0.1528933644294738,0.1448289453983307,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698059082031,0.7593792676925659,0.1063822209835052,0.4806970953941345,285.76934814453125,284.95001220703125,294.77911376953125,293.98309326171875,294.7789306640625,297.50506591796875,285.7681579589844,1.0,0.2373284995555877,1.0,1.0,0.0,1.0,-1.2559493780136108,1.2559480667114258,1.3421990843198728e-06,0.9510552287101746,1.0,1.0,0.0,25.7055606842041,25.0,30149.015625,-0.0,167.90609741210938,1.0,283.1499938964844,285.2342224121094,296.9916381835937,299.0271301269531,293.1499938964844,293.1499938964844,283.1499938964844,26975.52734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640587449073792,1.0,0.0,0.0,3.4594650268554688,3.4594857692718506,7.985667025423027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.4404296875,0.0,1267.3431396484375,1895.4371337890625,0.0,1339.4833984375,0.8548132181167603,1.0,0.0,3.0,1.0,0.0
17736180,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529296875,0.8409794569015503,0.1407955288887024,0.1267760097980499,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528381347656,0.8990678191184998,0.1724278032779693,0.1631400287151336,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.943134605884552,0.1960558146238327,0.1368468403816223,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.8670958876609802,0.1548826694488525,0.1466785669326782,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.7680232524871826,0.1064411550760269,0.4807330071926117,285.7527770996094,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.48614501953125,285.7518920898437,1.0,0.2373977452516555,1.0,1.0,0.0,1.0,-1.2651492357254028,1.2651479244232178,1.3593324865723844e-06,0.9583777785301208,1.0,1.0,0.0,24.9025993347168,25.0,30425.078125,-0.0,169.0807647705078,1.0,283.1499938964844,285.20953369140625,296.9984436035156,299.0506896972656,293.1499938964844,293.1499938964844,283.1499938964844,28124.125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665984988212585,1.0,0.0,0.0,3.5323479175567627,3.532369613647461,8.325690714627854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.28662109375,0.0,1349.1427001953125,1895.4371337890625,0.0,1357.7891845703125,0.8728407621383667,1.0,0.0,3.0,1.0,0.0
17736240,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529296875,0.8409794569015503,0.1407955288887024,0.1267760097980499,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528381347656,0.8990678191184998,0.1724278032779693,0.1631400287151336,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.943134605884552,0.1960558146238327,0.1368468403816223,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.8670958876609802,0.1548826694488525,0.1466785669326782,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.7680232524871826,0.1064411550760269,0.4807330071926117,285.7527770996094,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.48614501953125,285.7518920898437,1.0,0.2373977452516555,1.0,1.0,0.0,1.0,-1.2651492357254028,1.2651479244232178,1.3593324865723844e-06,0.9583777785301208,1.0,1.0,0.0,24.9025993347168,25.0,30425.078125,-0.0,169.0807647705078,1.0,283.1499938964844,285.20953369140625,296.9984436035156,299.0506896972656,293.1499938964844,293.1499938964844,283.1499938964844,28124.125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665984988212585,1.0,0.0,0.0,3.5323479175567627,3.532369613647461,8.325690714627854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.28662109375,0.0,1349.1427001953125,1895.4371337890625,0.0,1357.7891845703125,0.8728407621383667,1.0,0.0,3.0,1.0,0.0
17736300,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7448425292969,0.846318244934082,0.1414971500635147,0.1273962408304214,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7446594238281,0.9059739112854004,0.1736510396003723,0.1642883270978927,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445678710937,0.9512836933135986,0.1976402997970581,0.137948453426361,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447509765625,0.8733243346214294,0.1558675318956375,0.147599995136261,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.7719616293907166,0.1064764559268951,0.4808138012886047,285.7445983886719,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.47735595703125,285.7430114746094,1.0,0.2375493794679641,1.0,1.0,0.0,1.0,-1.2697975635528564,1.2697962522506714,1.3680391930392943e-06,0.9620714783668518,1.0,1.0,0.0,24.57664680480957,25.0,30581.068359375,-0.0,169.85093688964844,1.0,283.1499938964844,285.1952819824219,297.0013427734375,299.0629577636719,293.1499938964844,293.1499938964844,283.1499938964844,28823.751953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680338978767395,1.0,0.0,0.0,3.5760140419006348,3.576036214828491,8.532803690286528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.4501953125,0.0,1399.79736328125,1895.4371337890625,0.0,1368.196533203125,0.8807594776153564,1.0,0.0,3.0,1.0,0.0
17736360,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73907470703125,0.85129314661026,0.1421846747398376,0.1280061155557632,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9127659797668456,0.1748527437448501,0.1654191762208938,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.9585949182510376,0.1991969347000122,0.1390327960252761,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.739013671875,0.8791435956954956,0.1568354219198227,0.1485083103179931,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392578125,0.7755321860313416,0.106508620083332,0.4808988869190216,285.7389221191406,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4690246582031,285.7381286621094,1.0,0.2377666383981704,1.0,1.0,0.0,1.0,-1.274381399154663,1.274380087852478,1.376656541651755e-06,0.9657086730003356,1.0,1.0,0.0,24.301544189453125,25.0,30702.455078125,-0.0,170.71498107910156,1.0,283.1499938964844,285.1875,297.00341796875,299.0726318359375,293.1499938964844,293.1499938964844,283.1499938964844,29259.40625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694426536560059,1.0,0.0,0.0,3.602937459945679,3.602959871292114,8.661772312734684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.205078125,0.0,1431.65283203125,1895.4371337890625,0.0,1378.453125,0.8901779055595398,1.0,0.0,3.0,1.0,0.0
17736420,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72637939453125,0.8600212931632996,0.1434713453054428,0.129153624176979,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72625732421875,0.9251915812492372,0.1771120280027389,0.1675525307655334,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7262268066406,0.9706441760063172,0.202124536037445,0.1410779505968094,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.726318359375,0.8893563151359558,0.1586549878120422,0.1502229124307632,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265625,0.7815181016921997,0.1065531969070434,0.4810244739055633,285.7262268066406,284.95001220703125,294.79541015625,293.9932861328125,294.7951354980469,297.4538879394531,285.7254943847656,1.0,0.2383150905370712,1.0,1.0,0.0,1.0,-1.282983660697937,1.282982349395752,1.3929102351539768e-06,0.9725170135498048,1.0,1.0,0.0,23.881118774414062,25.0,30964.126953125,-0.0,172.5590057373047,1.0,283.1499938964844,285.1670837402344,297.00732421875,299.09246826171875,293.1499938964844,293.1499938964844,283.1499938964844,30364.427734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721866726875305,1.0,0.0,0.0,3.670341968536377,3.67036509513855,8.98889538802905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.0107421875,0.0,1513.5166015625,1895.4371337890625,0.0,1398.5516357421875,0.9037461876869202,1.0,0.0,3.0,1.0,0.0
17736480,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.8603042960166931,0.1435166895389557,0.1291940659284591,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72607421875,0.9256007075309752,0.177191749215126,0.1676278561353683,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260131835937,0.9710196256637572,0.2022278904914856,0.1411501765251159,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.8896881937980652,0.1587191671133041,0.150283470749855,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7263488769531,0.7817022204399109,0.1065541729331016,0.4810267984867096,285.7260437011719,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.453369140625,285.7253112792969,1.0,0.2383383363485336,1.0,1.0,0.0,1.0,-1.2832850217819214,1.2832835912704468,1.3934812841398525e-06,0.972754955291748,1.0,1.0,0.0,23.86918258666992,25.0,30972.06640625,-0.0,172.63003540039062,1.0,283.1499938964844,285.166748046875,297.0074462890625,299.093017578125,293.1499938964844,293.1499938964844,283.1499938964844,30389.978515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722779870033264,1.0,0.0,0.0,3.671885967254639,3.671909093856812,8.996460110211046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.525390625,0.0,1515.427490234375,1895.4371337890625,0.0,1399.223388671875,0.9071142673492432,1.0,0.0,3.0,1.0,0.0
17736540,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139587402344,0.8679448366165161,0.1447866857051849,0.1303324699401855,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138671875,0.936618983745575,0.1794357299804687,0.1697540879249572,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138366699219,0.9807280898094176,0.205138698220253,0.1431892067193985,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.8986397385597229,0.1605249196290969,0.1519922912120819,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7141418457031,0.786492109298706,0.1065635606646537,0.4810333847999573,285.7138366699219,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4388732910156,285.71319580078125,1.0,0.2390475422143936,1.0,1.0,0.0,1.0,-1.2917104959487915,1.291709065437317,1.4095021469984204e-06,0.9793938398361206,1.0,1.0,0.0,23.575313568115234,25.0,31231.236328125,-0.0,174.71568298339844,1.0,283.1499938964844,285.1469421386719,297.0112609863281,299.11248779296875,293.1499938964844,293.1499938964844,283.1499938964844,31515.373046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749902963638306,1.0,0.0,0.0,3.7392561435699454,3.739280223846436,9.329614840680732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.216796875,0.0,1600.3807373046875,1895.4371337890625,0.0,1419.2493896484375,0.9236646294593812,1.0,0.0,3.0,1.0,0.0
17736600,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139587402344,0.8679448366165161,0.1447866857051849,0.1303324699401855,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138671875,0.936618983745575,0.1794357299804687,0.1697540879249572,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138366699219,0.9807280898094176,0.205138698220253,0.1431892067193985,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.8986397385597229,0.1605249196290969,0.1519922912120819,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7141418457031,0.786492109298706,0.1065635606646537,0.4810333847999573,285.7138366699219,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4388732910156,285.71319580078125,1.0,0.2390475422143936,1.0,1.0,0.0,1.0,-1.2917104959487915,1.291709065437317,1.4095021469984204e-06,0.9793938398361206,1.0,1.0,0.0,23.575313568115234,25.0,31231.236328125,-0.0,174.71568298339844,1.0,283.1499938964844,285.1469421386719,297.0112609863281,299.11248779296875,293.1499938964844,293.1499938964844,283.1499938964844,31515.373046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749902963638306,1.0,0.0,0.0,3.7392561435699454,3.739280223846436,9.329614840680732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.216796875,0.0,1600.3807373046875,1895.4371337890625,0.0,1419.2493896484375,0.9236646294593812,1.0,0.0,3.0,1.0,0.0
17736660,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7022705078125,0.8742591738700867,0.1459952443838119,0.1314197778701782,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021789550781,0.9456511735916138,0.1815817058086395,0.1717927455902099,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021179199219,0.9882237315177916,0.2079262435436248,0.1451459228992462,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70220947265625,0.9061389565467834,0.1622495055198669,0.1536295115947723,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7899846434593201,0.1065303385257721,0.4808767735958099,285.7021484375,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4254150390625,285.7015075683594,1.0,0.2398420721292495,1.0,1.0,0.0,1.0,-1.2995891571044922,1.2995877265930176,1.4245391639633451e-06,0.9855409860610962,1.0,1.0,0.0,23.391271591186523,25.0,31478.716796875,-0.0,176.88742065429688,1.0,283.1499938964844,285.1278686523437,297.0152893066406,299.13140869140625,293.1499938964844,293.1499938964844,283.1499938964844,32635.72265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677545428276062,1.0,0.0,0.0,3.805139541625977,3.8051645755767822,9.661275726102758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.26806640625,0.0,1686.4736328125,1895.4371337890625,0.0,1438.2529296875,0.9398516416549684,1.0,0.0,3.0,1.0,0.0
17736720,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7022705078125,0.8742591738700867,0.1459952443838119,0.1314197778701782,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021789550781,0.9456511735916138,0.1815817058086395,0.1717927455902099,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021179199219,0.9882237315177916,0.2079262435436248,0.1451459228992462,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70220947265625,0.9061389565467834,0.1622495055198669,0.1536295115947723,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7899846434593201,0.1065303385257721,0.4808767735958099,285.7021484375,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4254150390625,285.7015075683594,1.0,0.2398420721292495,1.0,1.0,0.0,1.0,-1.2995891571044922,1.2995877265930176,1.4245391639633451e-06,0.9855409860610962,1.0,1.0,0.0,23.391271591186523,25.0,31478.716796875,-0.0,176.88742065429688,1.0,283.1499938964844,285.1278686523437,297.0152893066406,299.13140869140625,293.1499938964844,293.1499938964844,283.1499938964844,32635.72265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677545428276062,1.0,0.0,0.0,3.805139541625977,3.8051645755767822,9.661275726102758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.26806640625,0.0,1686.4736328125,1895.4371337890625,0.0,1438.2529296875,0.9398516416549684,1.0,0.0,3.0,1.0,0.0
17736780,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908874511719,0.8793526887893677,0.1471459865570068,0.1324578076601028,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907958984375,0.952864944934845,0.1836302876472473,0.1737428307533264,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69073486328125,0.993980348110199,0.2105913460254669,0.1470196843147277,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908264160156,0.9126216173171996,0.1638931930065155,0.1551938354969024,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910705566406,0.792310357093811,0.1064523309469223,0.4805389046669006,285.6907653808594,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4128723144531,285.6901550292969,1.0,0.2406814396381378,1.0,1.0,0.0,1.0,-1.3068976402282717,1.3068962097167969,1.4384260111910407e-06,0.9910681247711182,1.0,1.0,0.0,23.291933059692383,28.0,31714.2421875,-0.0,179.08102416992188,1.0,283.1499938964844,285.1094055175781,297.0197448730469,299.1500244140625,293.1499938964844,293.1499938964844,283.04998779296875,33752.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799407005310059,1.0,0.0,0.0,3.869678020477295,3.869703769683838,9.991781553253531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.9541015625,0.0,1773.749755859375,1895.4371337890625,0.0,1456.18798828125,0.9547097086906432,1.0,0.0,3.0,1.0,0.0
17736840,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908874511719,0.8793526887893677,0.1471459865570068,0.1324578076601028,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907958984375,0.952864944934845,0.1836302876472473,0.1737428307533264,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69073486328125,0.993980348110199,0.2105913460254669,0.1470196843147277,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908264160156,0.9126216173171996,0.1638931930065155,0.1551938354969024,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910705566406,0.792310357093811,0.1064523309469223,0.4805389046669006,285.6907653808594,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4128723144531,285.6901550292969,1.0,0.2406814396381378,1.0,1.0,0.0,1.0,-1.3068976402282717,1.3068962097167969,1.4384260111910407e-06,0.9910681247711182,1.0,1.0,0.0,23.291933059692383,28.0,31714.2421875,-0.0,179.08102416992188,1.0,283.1499938964844,285.1094055175781,297.0197448730469,299.1500244140625,293.1499938964844,293.1499938964844,283.04998779296875,33752.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799407005310059,1.0,0.0,0.0,3.869678020477295,3.869703769683838,9.991781553253531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.9541015625,0.0,1773.749755859375,1895.4371337890625,0.0,1456.18798828125,0.9547097086906432,1.0,0.0,3.0,1.0,0.0
17736900,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8779179453849792,0.1476663947105407,0.132961556315422,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.9517667889595032,0.18459153175354,0.1746902912855148,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416320800781,0.993363320827484,0.2118432372808456,0.1479284167289734,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.9113537073135376,0.164660558104515,0.155954509973526,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6471252441406,0.7898587584495544,0.1063792780041694,0.4803328812122345,285.6421203613281,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4066467285156,285.6299743652344,1.0,0.2415639907121658,1.0,1.0,0.0,1.0,-1.3103961944580078,1.3103947639465332,1.4450848766500712e-06,0.9936912059783936,1.0,1.0,0.0,23.53683090209961,28.0,32097.38671875,-0.0,180.79080200195312,1.0,283.0638122558594,285.0362548828125,297.0423889160156,299.2221984863281,293.1499938964844,293.1499938964844,283.04998779296875,34338.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841281652450562,1.0,0.0,0.0,3.9031457901000977,3.903172016143799,1.016536089082365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.443359375,0.0,1820.1710205078125,1895.4371337890625,0.0,1487.8173828125,0.9610140919685364,1.0,0.0,3.0,1.0,0.0
17736960,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60723876953125,0.8732408285140991,0.1481028348207473,0.1334021389484405,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068420410156,0.946830987930298,0.1854671090841293,0.1755706071853637,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6066589355469,0.9898924827575684,0.2129901647567749,0.1487728357315063,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070251464844,0.9064931273460388,0.1653516888618469,0.1566569656133651,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081237792969,0.7844969630241394,0.1062522903084755,0.4799550175666809,285.60675048828125,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.4000549316406,285.60455322265625,1.0,0.2426678985357284,1.0,1.0,0.0,1.0,-1.3133854866027832,1.3133840560913086,1.450788886359078e-06,0.9959306716918944,1.0,1.0,0.0,24.02168655395508,31.0,32174.904296875,-0.0,182.874267578125,1.0,283.0517272949219,285.0126342773437,297.0397033691406,299.21099853515625,293.1499938964844,293.1499938964844,282.75,34712.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686566174030304,1.0,0.0,0.0,3.924361705780029,3.9243881702423096,1.0276170314682531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.00146484375,0.0,1850.013916015625,1895.4371337890625,0.0,1506.3914794921875,0.96604984998703,1.0,0.0,3.0,1.0,0.0
17737020,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724060058594,0.8572104573249817,0.1485057920217514,0.1339857578277588,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3713684082031,0.9282220005989076,0.186808243393898,0.1770417690277099,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37091064453125,0.975560188293457,0.2147856205701828,0.1501974016427993,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.8901316523551941,0.1663650870323181,0.157804861664772,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748474121094,0.7678248286247253,0.1057367995381355,0.4783660769462585,285.3711853027344,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.384521484375,285.3656311035156,1.0,0.2453491240739822,1.0,1.0,0.0,1.0,-1.3170344829559326,1.317033052444458,1.457776647839637e-06,0.9986691474914552,1.0,1.0,0.0,25.576631546020508,34.0,33056.8828125,-0.0,187.58792114257807,1.0,282.75421142578125,284.7551574707031,297.0718688964844,299.3269348144531,293.1499938964844,293.1499938964844,282.45001220703125,35230.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008574604988098,1.0,0.0,0.0,3.953537940979004,3.9535648822784415,1.04295384062425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.97509765625,0.0,1891.584228515625,1895.4371337890625,0.0,1617.5264892578125,0.9729918241500854,1.0,0.0,3.0,1.0,0.0
17737080,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724060058594,0.8572104573249817,0.1485057920217514,0.1339857578277588,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3713684082031,0.9282220005989076,0.186808243393898,0.1770417690277099,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37091064453125,0.975560188293457,0.2147856205701828,0.1501974016427993,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.8901316523551941,0.1663650870323181,0.157804861664772,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748474121094,0.7678248286247253,0.1057367995381355,0.4783660769462585,285.3711853027344,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.384521484375,285.3656311035156,1.0,0.2453491240739822,1.0,1.0,0.0,1.0,-1.3170344829559326,1.317033052444458,1.457776647839637e-06,0.9986691474914552,1.0,1.0,0.0,25.576631546020508,34.0,33056.8828125,-0.0,187.58792114257807,1.0,282.75421142578125,284.7551574707031,297.0718688964844,299.3269348144531,293.1499938964844,293.1499938964844,282.45001220703125,35230.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008574604988098,1.0,0.0,0.0,3.953537940979004,3.9535648822784415,1.04295384062425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.97509765625,0.0,1891.584228515625,1895.4371337890625,0.0,1617.5264892578125,0.9729918241500854,1.0,0.0,3.0,1.0,0.0
17737140,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.836093544960022,0.1482755541801452,0.1339871138334274,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.9032438397407532,0.1876487284898758,0.1780311912298202,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12506103515625,0.9522721171379088,0.2160133421421051,0.1512060165405273,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.8681849837303162,0.1669220477342605,0.1585176736116409,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288146972656,0.7469496130943298,0.1048842445015907,0.4753122329711914,285.1253662109375,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3664855957031,285.1199035644531,1.0,0.2483921349048614,1.0,1.0,0.0,1.0,-1.3166260719299316,1.316624641418457,1.4569575341738528e-06,0.9983230233192444,1.0,1.0,0.0,27.809057235717773,37.0,33835.65234375,-0.0,192.4503631591797,1.0,282.4546813964844,284.4938659667969,297.06622314453125,299.3753356933594,293.1499938964844,293.1499938964844,282.1499938964844,35541.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120516300201416,1.0,0.0,0.0,3.9709489345550537,3.970975875854492,1.0521602007429465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.271484375,0.0,1916.685546875,1895.4371337890625,0.0,1707.129150390625,0.9771335124969482,1.0,0.0,3.0,1.0,0.0
17737200,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.836093544960022,0.1482755541801452,0.1339871138334274,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.9032438397407532,0.1876487284898758,0.1780311912298202,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12506103515625,0.9522721171379088,0.2160133421421051,0.1512060165405273,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.8681849837303162,0.1669220477342605,0.1585176736116409,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288146972656,0.7469496130943298,0.1048842445015907,0.4753122329711914,285.1253662109375,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3664855957031,285.1199035644531,1.0,0.2483921349048614,1.0,1.0,0.0,1.0,-1.3166260719299316,1.316624641418457,1.4569575341738528e-06,0.9983230233192444,1.0,1.0,0.0,27.809057235717773,37.0,33835.65234375,-0.0,192.4503631591797,1.0,282.4546813964844,284.4938659667969,297.06622314453125,299.3753356933594,293.1499938964844,293.1499938964844,282.1499938964844,35541.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120516300201416,1.0,0.0,0.0,3.9709489345550537,3.970975875854492,1.0521602007429465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.271484375,0.0,1916.685546875,1895.4371337890625,0.0,1707.129150390625,0.9771335124969482,1.0,0.0,3.0,1.0,0.0
17737260,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8147339820861816,0.1477285027503967,0.1336466372013092,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8798402547836304,0.1881467401981353,0.1786800920963287,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9252694845199584,0.2168683856725692,0.1519381254911422,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8463873267173767,0.1671656519174575,0.1589202582836151,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7265525460243225,0.1037900149822235,0.471151053905487,284.8861083984375,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.345458984375,284.8840026855469,1.0,0.2515993118286133,1.0,1.0,0.0,1.0,-1.3133643865585327,1.313362956047058,1.450627564736351e-06,0.995780348777771,0.9290973544120787,0.9290973544120787,0.0,30.456005096435547,40.0,34429.54296875,-0.0,197.2465057373047,1.0,282.15582275390625,284.2508544921875,297.05694580078125,299.4034118652344,293.1499938964844,293.1499938964844,281.8500061035156,38206.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197495698928833,1.0,0.0,0.0,3.926403999328613,3.926431179046631,1.0286869382980512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.423828125,0.0,1880.729248046875,1895.4371337890625,0.0,1769.9613037109375,0.9680641293525696,1.0,0.0,3.0,1.0,0.0
17737320,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8147339820861816,0.1477285027503967,0.1336466372013092,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8798402547836304,0.1881467401981353,0.1786800920963287,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9252694845199584,0.2168683856725692,0.1519381254911422,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8463873267173767,0.1671656519174575,0.1589202582836151,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7265525460243225,0.1037900149822235,0.471151053905487,284.8861083984375,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.345458984375,284.8840026855469,1.0,0.2515993118286133,1.0,1.0,0.0,1.0,-1.3133643865585327,1.313362956047058,1.450627564736351e-06,0.995780348777771,0.9290973544120787,0.9290973544120787,0.0,30.456005096435547,40.0,34429.54296875,-0.0,197.2465057373047,1.0,282.15582275390625,284.2508544921875,297.05694580078125,299.4034118652344,293.1499938964844,293.1499938964844,281.8500061035156,38206.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197495698928833,1.0,0.0,0.0,3.926403999328613,3.926431179046631,1.0286869382980512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.423828125,0.0,1880.729248046875,1895.4371337890625,0.0,1769.9613037109375,0.9680641293525696,1.0,0.0,3.0,1.0,0.0
17737380,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.7939193248748779,0.147243395447731,0.1332630217075348,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899475097656,0.8590908646583557,0.1885688155889511,0.179170548915863,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.9014902710914612,0.2176679372787475,0.1525525897741317,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.8273909091949463,0.1673396229743957,0.1591787040233612,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.7069849371910095,0.1026336848735809,0.4664494395256042,284.790283203125,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3257141113281,284.8154296875,1.0,0.2548775672912597,1.0,1.0,0.0,1.0,-1.308896541595459,1.3088951110839844,1.441971107851714e-06,0.9922804832458496,0.7642523050308228,0.7642523050308228,0.0,33.287784576416016,43.0,34208.984375,-0.0,202.0080718994141,1.0,281.85699462890625,284.2323303222656,297.0391845703125,299.36920166015625,293.1499938964844,293.1499938964844,282.1499938964844,50116.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224614024162292,1.0,0.0,0.0,3.4150924682617188,3.415116786956787,7.782126090205566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.83544921875,0.0,1386.0172119140625,1895.4371337890625,0.0,1792.3209228515625,0.865502655506134,1.0,0.0,3.0,1.0,0.0
17737440,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.7939193248748779,0.147243395447731,0.1332630217075348,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899475097656,0.8590908646583557,0.1885688155889511,0.179170548915863,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.9014902710914612,0.2176679372787475,0.1525525897741317,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.8273909091949463,0.1673396229743957,0.1591787040233612,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.7069849371910095,0.1026336848735809,0.4664494395256042,284.790283203125,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3257141113281,284.8154296875,1.0,0.2548775672912597,1.0,1.0,0.0,1.0,-1.308896541595459,1.3088951110839844,1.441971107851714e-06,0.9922804832458496,0.7642523050308228,0.7642523050308228,0.0,33.287784576416016,43.0,34208.984375,-0.0,202.0080718994141,1.0,281.85699462890625,284.2323303222656,297.0391845703125,299.36920166015625,293.1499938964844,293.1499938964844,282.1499938964844,50116.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224614024162292,1.0,0.0,0.0,3.4150924682617188,3.415116786956787,7.782126090205566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.83544921875,0.0,1386.0172119140625,1895.4371337890625,0.0,1792.3209228515625,0.865502655506134,1.0,0.0,3.0,1.0,0.0
17737500,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.785599410533905,0.1474427431821823,0.1332923918962478,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8511013984680176,0.1891235411167144,0.1795769929885864,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.89289790391922,0.2185126990079879,0.1530205011367797,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8198933005332947,0.1677370220422744,0.1594529747962951,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6982927918434143,0.1022664308547973,0.4645490050315857,284.99078369140625,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3202209472656,285.0193786621094,1.0,0.2565726339817047,1.0,1.0,0.0,1.0,-1.3080270290374756,1.308025598526001,1.4402659189727274e-06,0.9915719628334044,0.8762179613113403,0.8762179613113403,0.0,34.62025451660156,43.0,33861.234375,-0.0,204.6702575683593,1.0,282.0953674316406,284.4367980957031,296.9573974609375,299.1445617675781,293.1499938964844,293.1499938964844,282.1499938964844,37715.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085369825363159,1.0,0.0,0.0,3.4378201961517334,3.437842607498169,7.886051776040404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.18505859375,0.0,1321.764892578125,1895.4371337890625,0.0,1678.765869140625,0.8639255166053772,1.0,0.0,3.0,1.0,0.0
17737560,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7795687317848206,0.1478806287050247,0.1336511969566345,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8452758193016052,0.1898785531520843,0.1802666783332824,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8866376876831055,0.2195770442485809,0.1537452489137649,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8142226338386536,0.1683217287063598,0.1599852591753006,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.691508948802948,0.1020533517003059,0.4635285139083862,285.03466796875,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.317626953125,285.03076171875,1.0,0.2583646178245544,1.0,1.0,0.0,1.0,-1.3095680475234983,1.309566617012024,1.4432340549319631e-06,0.9927664399147034,0.9311192631721495,0.9311192631721495,0.0,35.80615234375,31.0,34074.6171875,-0.0,207.8556060791016,1.0,282.14093017578125,284.4228820800781,296.9789733886719,299.207763671875,293.1499938964844,293.1499938964844,281.8500061035156,32596.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012199759483337,1.0,0.0,0.0,3.5724363327026367,3.572458982467652,8.515738159076136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.31884765625,0.0,1423.6490478515625,1895.4371337890625,0.0,1620.394287109375,0.8857273459434509,1.0,0.0,3.0,1.0,0.0
17737620,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.7870590090751648,0.1481549143791198,0.1340316981077194,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.853748619556427,0.1908795982599258,0.1813271939754486,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8965112566947937,0.2209712266921997,0.1548476070165634,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8219791054725647,0.1690548658370971,0.1607713103294372,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.696263313293457,0.1014203801751136,0.4608095288276672,284.85467529296875,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3075256347656,284.8669128417969,1.0,0.2564385831356048,1.0,1.0,0.0,1.0,-1.310303807258606,1.3103023767471311,1.4446453633354397e-06,0.9933287501335144,0.7905520796775818,0.7905520796775818,0.0,34.660037994384766,25.0,34343.9609375,-0.0,205.56051635742188,1.0,281.8580627441406,284.2771911621094,297.08935546875,299.4053649902344,293.1499938964844,293.1499938964844,282.1499938964844,42863.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108221054077148,1.0,0.0,0.0,3.377180814743042,3.3772034645080566,7.610302645844058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.39794921875,0.0,1297.8167724609375,1895.4371337890625,0.0,1697.1832275390625,0.8497538566589355,1.0,0.0,3.0,1.0,0.0
