time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737680,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.7870590090751648,0.1481549143791198,0.1340316981077194,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.853748619556427,0.1908795982599258,0.1813271939754486,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8965112566947937,0.2209712266921997,0.1548476070165634,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8219791054725647,0.1690548658370971,0.1607713103294372,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.696263313293457,0.1014203801751136,0.4608095288276672,284.85467529296875,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3075256347656,284.8669128417969,1.0,0.2564385831356048,1.0,1.0,0.0,1.0,-1.310303807258606,1.3103023767471311,1.4446453633354397e-06,0.9933287501335144,0.7905520796775818,0.7905520796775818,0.0,34.660037994384766,25.0,34343.9609375,-0.0,205.56051635742188,1.0,281.8580627441406,284.2771911621094,297.08935546875,299.4053649902344,293.1499938964844,293.1499938964844,282.1499938964844,42863.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108221054077148,1.0,0.0,0.0,3.377180814743042,3.3772034645080566,7.610302645844058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.39794921875,0.0,1297.8167724609375,1895.4371337890625,0.0,1697.1832275390625,0.8497538566589355,1.0,0.0,3.0,1.0,0.0
17737740,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8048238754272461,0.1488921493291854,0.1344002783298492,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8731873035430908,0.1922383606433868,0.1823404282331466,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.9192495346069336,0.2228406071662902,0.1559184938669204,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8393217325210571,0.1701185405254364,0.1615202873945236,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7102272510528564,0.1010332033038139,0.4580575823783874,285.0596618652344,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3020324707031,285.0538024902344,1.0,0.252955675125122,1.0,1.0,0.0,1.0,-1.3108412027359009,1.3108396530151367,1.445585212422884e-06,0.9936374425888062,0.9535414576530457,0.9535414576530457,0.0,32.03480529785156,25.0,34196.34375,-0.0,199.89468383789065,1.0,282.1407775878906,284.4433288574219,297.0408630371094,299.2782287597656,293.1499938964844,293.1499938964844,281.8500061035156,30987.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69759601354599,1.0,0.0,0.0,3.5560476779937744,3.556069850921631,8.43778479975299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.50830078125,0.0,1394.5924072265625,1895.4371337890625,0.0,1591.833251953125,0.8807811737060547,1.0,0.0,3.0,1.0,0.0
17737800,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8048238754272461,0.1488921493291854,0.1344002783298492,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8731873035430908,0.1922383606433868,0.1823404282331466,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.9192495346069336,0.2228406071662902,0.1559184938669204,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8393217325210571,0.1701185405254364,0.1615202873945236,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7102272510528564,0.1010332033038139,0.4580575823783874,285.0596618652344,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3020324707031,285.0538024902344,1.0,0.252955675125122,1.0,1.0,0.0,1.0,-1.3108412027359009,1.3108396530151367,1.445585212422884e-06,0.9936374425888062,0.9535414576530457,0.9535414576530457,0.0,32.03480529785156,25.0,34196.34375,-0.0,199.89468383789065,1.0,282.1407775878906,284.4433288574219,297.0408630371094,299.2782287597656,293.1499938964844,293.1499938964844,281.8500061035156,30987.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69759601354599,1.0,0.0,0.0,3.5560476779937744,3.556069850921631,8.43778479975299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.50830078125,0.0,1394.5924072265625,1895.4371337890625,0.0,1591.833251953125,0.8807811737060547,1.0,0.0,3.0,1.0,0.0
17737860,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8194581270217896,0.1491708606481552,0.1347779333591461,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.8906160593032837,0.1931890994310379,0.1833468377590179,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9405213594436646,0.224123939871788,0.1569362431764602,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8548324704170227,0.1708366274833679,0.1622845232486724,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7212717533111572,0.1004958003759384,0.455723762512207,284.85406494140625,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2933044433594,284.8632202148437,1.0,0.2505363821983337,1.0,1.0,0.0,1.0,-1.3118423223495483,1.3118408918380735,1.447478780391975e-06,0.9943702220916748,0.8041588068008423,0.8041588068008423,0.0,30.073745727539062,25.0,34569.42578125,-0.0,195.86582946777344,1.0,281.85845947265625,284.2642822265625,297.1382751464844,299.4725646972656,293.1499938964844,293.1499938964844,282.1499938964844,41453.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108769416809082,1.0,0.0,0.0,3.421964645385742,3.421987533569336,7.813477509444056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.6171875,0.0,1332.2149658203125,1895.4371337890625,0.0,1697.626220703125,0.8578322529792786,1.0,0.0,3.0,1.0,0.0
17737920,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8194581270217896,0.1491708606481552,0.1347779333591461,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.8906160593032837,0.1931890994310379,0.1833468377590179,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9405213594436646,0.224123939871788,0.1569362431764602,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8548324704170227,0.1708366274833679,0.1622845232486724,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7212717533111572,0.1004958003759384,0.455723762512207,284.85406494140625,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2933044433594,284.8632202148437,1.0,0.2505363821983337,1.0,1.0,0.0,1.0,-1.3118423223495483,1.3118408918380735,1.447478780391975e-06,0.9943702220916748,0.8041588068008423,0.8041588068008423,0.0,30.073745727539062,25.0,34569.42578125,-0.0,195.86582946777344,1.0,281.85845947265625,284.2642822265625,297.1382751464844,299.4725646972656,293.1499938964844,293.1499938964844,282.1499938964844,41453.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108769416809082,1.0,0.0,0.0,3.421964645385742,3.421987533569336,7.813477509444056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.6171875,0.0,1332.2149658203125,1895.4371337890625,0.0,1697.626220703125,0.8578322529792786,1.0,0.0,3.0,1.0,0.0
17737980,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.830875039100647,0.1498605459928512,0.1351495087146759,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9051234126091005,0.1944431215524673,0.1843108981847763,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9573695063591005,0.2258494943380355,0.1579384952783584,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.867972195148468,0.1718284785747528,0.1630172282457351,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7294673323631287,0.1001276895403862,0.4533422589302063,285.0580139160156,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2885131835937,285.052734375,1.0,0.2487487941980362,1.0,1.0,0.0,1.0,-1.3126671314239502,1.3126657009124756,1.449025830879691e-06,0.9949578642845154,0.9633938670158386,0.9633938670158386,0.0,28.65851783752441,25.0,34392.97265625,-0.0,192.99020385742188,1.0,282.14117431640625,284.4364624023437,297.0801696777344,299.3316345214844,293.1499938964844,293.1499938964844,281.8500061035156,31016.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986492276191711,1.0,0.0,0.0,3.5874502658843994,3.587472677230835,8.587466595599835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.4921875,0.0,1428.0345458984375,1895.4371337890625,0.0,1600.109375,0.8878800272941589,1.0,0.0,3.0,1.0,0.0
17738040,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.830875039100647,0.1498605459928512,0.1351495087146759,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9051234126091005,0.1944431215524673,0.1843108981847763,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9573695063591005,0.2258494943380355,0.1579384952783584,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.867972195148468,0.1718284785747528,0.1630172282457351,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7294673323631287,0.1001276895403862,0.4533422589302063,285.0580139160156,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2885131835937,285.052734375,1.0,0.2487487941980362,1.0,1.0,0.0,1.0,-1.3126671314239502,1.3126657009124756,1.449025830879691e-06,0.9949578642845154,0.9633938670158386,0.9633938670158386,0.0,28.65851783752441,25.0,34392.97265625,-0.0,192.99020385742188,1.0,282.14117431640625,284.4364624023437,297.0801696777344,299.3316345214844,293.1499938964844,293.1499938964844,281.8500061035156,31016.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986492276191711,1.0,0.0,0.0,3.5874502658843994,3.587472677230835,8.587466595599835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.4921875,0.0,1428.0345458984375,1895.4371337890625,0.0,1600.109375,0.8878800272941589,1.0,0.0,3.0,1.0,0.0
17738100,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.836699366569519,0.1501121520996093,0.1354655772447586,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9128630757331848,0.1949839890003204,0.1849004924297332,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9652860760688782,0.2265704721212387,0.158529907464981,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8746913075447083,0.1722531765699386,0.163484439253807,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.7335920929908752,0.099924698472023,0.452540785074234,284.9086303710937,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2857971191406,284.8760986328125,1.0,0.2480884045362472,1.0,1.0,0.0,1.0,-1.3140639066696167,1.314062476158142,1.4517667068503215e-06,0.9960849285125732,0.8804059028625488,0.8804059028625488,0.0,28.035306930541992,25.0,35145.66796875,-0.0,192.0768280029297,1.0,281.8982238769531,284.2353515625,297.17242431640625,299.5689697265625,293.1499938964844,293.1499938964844,281.8500061035156,34235.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076286673545837,1.0,0.0,0.0,3.623183727264404,3.623207092285156,8.759392358115292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.4140625,0.0,1490.4345703125,1895.4371337890625,0.0,1671.46923828125,0.8958976864814758,1.0,0.0,3.0,1.0,0.0
17738160,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.840227484703064,0.1501115709543228,0.1355367004871368,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9180389642715454,0.1952996253967285,0.1852658987045288,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9701506495475768,0.2270081490278244,0.1588978916406631,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8790068626403809,0.1724754124879837,0.163753867149353,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.7358496189117432,0.0995950922369957,0.4512176215648651,284.8496398925781,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2804870605469,284.8578491210937,1.0,0.2475000768899917,1.0,1.0,0.0,1.0,-1.3137661218643188,1.3137646913528442,1.4512309007841395e-06,0.9958987832069396,0.8111896514892578,0.8111896514892578,0.0,27.630884170532227,25.0,34810.58203125,-0.0,191.07037353515625,1.0,281.8581237792969,284.2508850097656,297.17578125,299.52490234375,293.1499938964844,293.1499938964844,282.1499938964844,41181.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119319438934326,1.0,0.0,0.0,3.4642374515533447,3.4642608165740967,8.007715450730757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.4296875,0.0,1372.9462890625,1895.4371337890625,0.0,1706.16015625,0.8669605255126953,1.0,0.0,3.0,1.0,0.0
17738220,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8478882312774658,0.1507788300514221,0.1359076648950576,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9290459752082824,0.1964679807424545,0.1861688196659088,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9797775745391846,0.2286154925823211,0.1598315387964248,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8880605697631836,0.1733966469764709,0.1644414216279983,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7406126260757446,0.0992200300097465,0.448933869600296,285.05810546875,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2763671875,285.0532531738281,1.0,0.2465754449367523,1.0,1.0,0.0,1.0,-1.314497709274292,1.3144961595535278,1.452809101465391e-06,0.9966464042663574,0.9714087843894958,0.9714087843894958,0.0,26.87202262878418,25.0,34609.97265625,-0.0,189.6237945556641,1.0,282.1415100097656,284.4305725097656,297.1189880371094,299.3833312988281,293.1499938964844,293.1499938964844,281.8500061035156,31170.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995528936386108,1.0,0.0,0.0,3.619497537612915,3.619520425796509,8.741578199078504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.02978515625,0.0,1463.6661376953125,1895.4371337890625,0.0,1607.2265625,0.8952117562294006,1.0,0.0,3.0,1.0,0.0
17738280,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8478882312774658,0.1507788300514221,0.1359076648950576,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9290459752082824,0.1964679807424545,0.1861688196659088,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9797775745391846,0.2286154925823211,0.1598315387964248,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8880605697631836,0.1733966469764709,0.1644414216279983,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7406126260757446,0.0992200300097465,0.448933869600296,285.05810546875,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2763671875,285.0532531738281,1.0,0.2465754449367523,1.0,1.0,0.0,1.0,-1.314497709274292,1.3144961595535278,1.452809101465391e-06,0.9966464042663574,0.9714087843894958,0.9714087843894958,0.0,26.87202262878418,25.0,34609.97265625,-0.0,189.6237945556641,1.0,282.1415100097656,284.4305725097656,297.1189880371094,299.3833312988281,293.1499938964844,293.1499938964844,281.8500061035156,31170.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995528936386108,1.0,0.0,0.0,3.619497537612915,3.619520425796509,8.741578199078504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.02978515625,0.0,1463.6661376953125,1895.4371337890625,0.0,1607.2265625,0.8952117562294006,1.0,0.0,3.0,1.0,0.0
17738340,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8541970252990723,0.151019811630249,0.1363046318292617,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.9380516409873962,0.1972491294145584,0.1870727986097335,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.9870210886001588,0.2296635657548904,0.1607301384210586,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.8954947590827942,0.1739859580993652,0.1651420593261718,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7442166805267334,0.0986853465437889,0.4468861222267151,284.84918212890625,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.26904296875,284.8568420410156,1.0,0.2459590882062912,1.0,1.0,0.0,1.0,-1.315523386001587,1.3155219554901123,1.4551504818882677e-06,0.9978346824645996,0.8189014792442322,0.8189014792442322,0.0,26.322235107421875,25.0,35057.42578125,-0.0,188.7431030273437,1.0,281.8579406738281,284.2416687011719,297.2170104980469,299.5804443359375,293.1499938964844,293.1499938964844,282.1499938964844,41021.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127590179443359,1.0,0.0,0.0,3.5037124156951904,3.503736019134521,8.191250344680157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.1904296875,0.0,1412.493896484375,1895.4371337890625,0.0,1712.863037109375,0.875318169593811,1.0,0.0,3.0,1.0,0.0
17738400,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8541970252990723,0.151019811630249,0.1363046318292617,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.9380516409873962,0.1972491294145584,0.1870727986097335,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.9870210886001588,0.2296635657548904,0.1607301384210586,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.8954947590827942,0.1739859580993652,0.1651420593261718,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7442166805267334,0.0986853465437889,0.4468861222267151,284.84918212890625,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.26904296875,284.8568420410156,1.0,0.2459590882062912,1.0,1.0,0.0,1.0,-1.315523386001587,1.3155219554901123,1.4551504818882677e-06,0.9978346824645996,0.8189014792442322,0.8189014792442322,0.0,26.322235107421875,25.0,35057.42578125,-0.0,188.7431030273437,1.0,281.8579406738281,284.2416687011719,297.2170104980469,299.5804443359375,293.1499938964844,293.1499938964844,282.1499938964844,41021.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127590179443359,1.0,0.0,0.0,3.5037124156951904,3.503736019134521,8.191250344680157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.1904296875,0.0,1412.493896484375,1895.4371337890625,0.0,1712.863037109375,0.875318169593811,1.0,0.0,3.0,1.0,0.0
17738460,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8592265248298645,0.1516810953617096,0.1366797685623169,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.9451169967651368,0.1983474642038345,0.1879193633794784,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.992467164993286,0.2311682254076004,0.1615979820489883,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9014012217521667,0.1748572140932083,0.1657924801111221,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7466158866882324,0.0983053520321846,0.4446472227573395,285.05963134765625,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2655639648437,285.0552062988281,1.0,0.245495319366455,1.0,1.0,0.0,1.0,-1.3161226511001587,1.316121220588684,1.4565907804353628e-06,0.9986079335212708,0.9800503253936768,0.9800503253936768,0.0,25.91782569885254,25.0,34840.23828125,-0.0,188.0420684814453,1.0,282.141845703125,284.42584228515625,297.1629943847656,299.44097900390625,293.1499938964844,293.1499938964844,281.8500061035156,31311.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003666758537292,1.0,0.0,0.0,3.651343107223511,3.651366472244263,8.89607861154218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.73486328125,0.0,1499.570556640625,1895.4371337890625,0.0,1613.648193359375,0.9024946093559264,1.0,0.0,3.0,1.0,0.0
17738520,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8592265248298645,0.1516810953617096,0.1366797685623169,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.9451169967651368,0.1983474642038345,0.1879193633794784,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.992467164993286,0.2311682254076004,0.1615979820489883,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9014012217521667,0.1748572140932083,0.1657924801111221,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7466158866882324,0.0983053520321846,0.4446472227573395,285.05963134765625,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2655639648437,285.0552062988281,1.0,0.245495319366455,1.0,1.0,0.0,1.0,-1.3161226511001587,1.316121220588684,1.4565907804353628e-06,0.9986079335212708,0.9800503253936768,0.9800503253936768,0.0,25.91782569885254,25.0,34840.23828125,-0.0,188.0420684814453,1.0,282.141845703125,284.42584228515625,297.1629943847656,299.44097900390625,293.1499938964844,293.1499938964844,281.8500061035156,31311.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003666758537292,1.0,0.0,0.0,3.651343107223511,3.651366472244263,8.89607861154218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.73486328125,0.0,1499.570556640625,1895.4371337890625,0.0,1613.648193359375,0.9024946093559264,1.0,0.0,3.0,1.0,0.0
17738580,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8633652329444885,0.1519220024347305,0.137088194489479,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.950792133808136,0.1990633606910705,0.188773900270462,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.9966546893119812,0.23211769759655,0.1624379605054855,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.9063209295272828,0.1754016280174255,0.1664624065160751,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7482924461364746,0.0977711305022239,0.442646324634552,284.848876953125,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25885009765625,284.855712890625,1.0,0.2452155798673629,1.0,1.0,0.0,1.0,-1.3170517683029177,1.3170503377914429,1.4586080396838952e-06,0.9995657205581664,0.8273297548294067,0.8273297548294067,0.0,25.62597846984864,28.0,35322.7109375,-0.0,187.7041778564453,1.0,281.857666015625,284.2318115234375,297.26336669921875,299.64239501953125,293.1499938964844,293.1499938964844,282.1499938964844,40751.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135826945304871,1.0,0.0,0.0,3.5454320907592773,3.5454559326171875,8.387482353100495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.36962890625,0.0,1454.44482421875,1895.4371337890625,0.0,1719.5494384765625,0.8842793703079224,1.0,0.0,3.0,1.0,0.0
17738640,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8633652329444885,0.1519220024347305,0.137088194489479,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.950792133808136,0.1990633606910705,0.188773900270462,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.9966546893119812,0.23211769759655,0.1624379605054855,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.9063209295272828,0.1754016280174255,0.1664624065160751,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7482924461364746,0.0977711305022239,0.442646324634552,284.848876953125,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25885009765625,284.855712890625,1.0,0.2452155798673629,1.0,1.0,0.0,1.0,-1.3170517683029177,1.3170503377914429,1.4586080396838952e-06,0.9995657205581664,0.8273297548294067,0.8273297548294067,0.0,25.62597846984864,28.0,35322.7109375,-0.0,187.7041778564453,1.0,281.857666015625,284.2318115234375,297.26336669921875,299.64239501953125,293.1499938964844,293.1499938964844,282.1499938964844,40751.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135826945304871,1.0,0.0,0.0,3.5454320907592773,3.5454559326171875,8.387482353100495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.36962890625,0.0,1454.44482421875,1895.4371337890625,0.0,1719.5494384765625,0.8842793703079224,1.0,0.0,3.0,1.0,0.0
17738700,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8610472083091736,0.1521291434764862,0.1371610760688781,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9483073949813844,0.1994781047105789,0.1890705078840255,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9949795007705688,0.232694387435913,0.1627387702465057,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.903973400592804,0.1757224649190902,0.1666827499866485,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7455308437347412,0.0975199714303016,0.4413256049156189,285.0074157714844,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2560119628906,285.0373229980469,1.0,0.2455335706472396,1.0,1.0,0.0,1.0,-1.3165342807769775,1.316532850265503,1.457664325243968e-06,0.9992313981056212,0.9207293391227722,0.9207293391227722,0.0,25.85136985778809,28.0,34818.9609375,-0.0,188.03321838378903,1.0,282.09893798828125,284.4281616210937,297.19366455078125,299.4374389648437,293.1499938964844,293.1499938964844,282.1499938964844,35378.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705102801322937,1.0,0.0,0.0,3.5508828163146973,3.550905704498291,8.413292107434245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.00634765625,0.0,1421.1439208984375,1895.4371337890625,0.0,1651.254150390625,0.8858238458633423,1.0,0.0,3.0,1.0,0.0
17738760,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8589310050010681,0.152577519416809,0.137492686510086,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.9457874894142152,0.2000948637723922,0.1895924657583236,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9933008551597596,0.2335231453180313,0.163261592388153,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9016810655593872,0.1762258112430572,0.1671040058135986,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.7428076267242432,0.0973856300115585,0.4405647814273834,285.0602722167969,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.25592041015625,285.0567321777344,1.0,0.2461367696523666,1.0,1.0,0.0,1.0,-1.3177776336669922,1.3177762031555176,1.4601731663788089e-06,1.000300645828247,0.9888192415237428,0.9888192415237428,0.0,26.142641067504883,31.0,35086.61328125,-0.0,189.1102752685547,1.0,282.1419677734375,284.42041015625,297.2118225097656,299.5044250488281,293.1499938964844,293.1499938964844,281.8500061035156,31506.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012742757797241,1.0,0.0,0.0,3.685287952423096,3.6853115558624254,9.0622529569373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.34326171875,0.0,1538.83447265625,1895.4371337890625,0.0,1620.8238525390625,0.9103056192398072,1.0,0.0,3.0,1.0,0.0
17738820,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8486899733543396,0.1528116017580032,0.1379521340131759,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.9329301118850708,0.2007453590631485,0.1904448121786117,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.983861207962036,0.234375461935997,0.1640785634517669,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.890550971031189,0.1767234802246093,0.1677892655134201,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7326666116714478,0.0968452617526054,0.4388116598129272,284.8493347167969,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2496643066406,284.8553161621094,1.0,0.2479746639728546,1.0,1.0,0.0,1.0,-1.3190535306930542,1.3190521001815796,1.462871182411618e-06,1.001530647277832,0.8372111916542053,0.8372111916542053,0.0,27.32334899902344,34.0,35617.94140625,-0.0,192.1963348388672,1.0,281.857421875,284.22186279296875,297.3137512207031,299.7100524902344,293.1499938964844,293.1499938964844,282.1499938964844,40423.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145108580589294,1.0,0.0,0.0,3.590712070465088,3.590736389160156,8.603090009273728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.1240234375,0.0,1500.760498046875,1895.4371337890625,0.0,1727.0975341796875,0.8940356373786926,1.0,0.0,3.0,1.0,0.0
17738880,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8486899733543396,0.1528116017580032,0.1379521340131759,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.9329301118850708,0.2007453590631485,0.1904448121786117,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.983861207962036,0.234375461935997,0.1640785634517669,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.890550971031189,0.1767234802246093,0.1677892655134201,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7326666116714478,0.0968452617526054,0.4388116598129272,284.8493347167969,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2496643066406,284.8553161621094,1.0,0.2479746639728546,1.0,1.0,0.0,1.0,-1.3190535306930542,1.3190521001815796,1.462871182411618e-06,1.001530647277832,0.8372111916542053,0.8372111916542053,0.0,27.32334899902344,34.0,35617.94140625,-0.0,192.1963348388672,1.0,281.857421875,284.22186279296875,297.3137512207031,299.7100524902344,293.1499938964844,293.1499938964844,282.1499938964844,40423.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145108580589294,1.0,0.0,0.0,3.590712070465088,3.590736389160156,8.603090009273728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.1240234375,0.0,1500.760498046875,1895.4371337890625,0.0,1727.0975341796875,0.8940356373786926,1.0,0.0,3.0,1.0,0.0
17738940,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8355541825294495,0.1534515917301178,0.1383827328681945,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.915643274784088,0.2017072439193725,0.1912393569946289,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9696105122566224,0.2356809675693512,0.1648615449666977,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8759012222290039,0.1774958074092865,0.1684244573116302,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.71987384557724,0.0964454784989357,0.436882734298706,285.0640869140625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.24609375,285.0606384277344,1.0,0.2504132986068725,1.0,1.0,0.0,1.0,-1.3199087381362915,1.3199071884155271,1.46469585615705e-06,1.0023711919784546,1.0,1.0,0.0,28.99167251586914,37.0,35365.0390625,-0.0,196.23829650878903,1.0,282.1425476074219,284.4161682128906,297.2637939453125,299.5732727050781,293.1499938964844,293.1499938964844,281.8500061035156,31618.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022765278816223,1.0,0.0,0.0,3.722315549850464,3.722339391708374,9.245271144209256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.59423828125,0.0,1581.6871337890625,1895.4371337890625,0.0,1628.76513671875,0.9187328815460204,1.0,0.0,3.0,1.0,0.0
17739000,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8355541825294495,0.1534515917301178,0.1383827328681945,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.915643274784088,0.2017072439193725,0.1912393569946289,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9696105122566224,0.2356809675693512,0.1648615449666977,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8759012222290039,0.1774958074092865,0.1684244573116302,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.71987384557724,0.0964454784989357,0.436882734298706,285.0640869140625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.24609375,285.0606384277344,1.0,0.2504132986068725,1.0,1.0,0.0,1.0,-1.3199087381362915,1.3199071884155271,1.46469585615705e-06,1.0023711919784546,1.0,1.0,0.0,28.99167251586914,37.0,35365.0390625,-0.0,196.23829650878903,1.0,282.1425476074219,284.4161682128906,297.2637939453125,299.5732727050781,293.1499938964844,293.1499938964844,281.8500061035156,31618.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022765278816223,1.0,0.0,0.0,3.722315549850464,3.722339391708374,9.245271144209256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.59423828125,0.0,1581.6871337890625,1895.4371337890625,0.0,1628.76513671875,0.9187328815460204,1.0,0.0,3.0,1.0,0.0
17739060,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8218247890472412,0.1536794006824493,0.1388723403215408,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8985345363616943,0.2022971361875534,0.1920714080333709,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.9523033499717712,0.2364441454410553,0.1656454205513,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8605825304985046,0.1779494136571884,0.1691044420003891,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7054780125617981,0.0959083512425422,0.4352813959121704,284.84844970703125,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2330322265625,284.85369873046875,1.0,0.2533666789531708,1.0,1.0,0.0,1.0,-1.321332573890686,1.3213311433792114,1.4677005992780323e-06,1.003730058670044,0.8480232357978821,0.8480232357978821,0.0,31.014806747436523,40.0,35936.9140625,-0.0,201.2820281982422,1.0,281.8565673828125,284.2102355957031,297.3681945800781,299.783447265625,293.1499938964844,293.1499938964844,282.1499938964844,40037.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715648889541626,1.0,0.0,0.0,3.639468908309937,3.639493703842163,8.838312055559072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.63623046875,0.0,1551.606201171875,1895.4371337890625,0.0,1736.3714599609375,0.9046930074691772,1.0,0.0,3.0,1.0,0.0
17739120,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8218247890472412,0.1536794006824493,0.1388723403215408,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8985345363616943,0.2022971361875534,0.1920714080333709,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.9523033499717712,0.2364441454410553,0.1656454205513,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8605825304985046,0.1779494136571884,0.1691044420003891,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7054780125617981,0.0959083512425422,0.4352813959121704,284.84844970703125,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2330322265625,284.85369873046875,1.0,0.2533666789531708,1.0,1.0,0.0,1.0,-1.321332573890686,1.3213311433792114,1.4677005992780323e-06,1.003730058670044,0.8480232357978821,0.8480232357978821,0.0,31.014806747436523,40.0,35936.9140625,-0.0,201.2820281982422,1.0,281.8565673828125,284.2102355957031,297.3681945800781,299.783447265625,293.1499938964844,293.1499938964844,282.1499938964844,40037.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715648889541626,1.0,0.0,0.0,3.639468908309937,3.639493703842163,8.838312055559072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.63623046875,0.0,1551.606201171875,1895.4371337890625,0.0,1736.3714599609375,0.9046930074691772,1.0,0.0,3.0,1.0,0.0
17739180,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8074681758880615,0.1543086618185043,0.139311134815216,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8820237517356873,0.2031932771205902,0.1928246915340423,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.933181643486023,0.2376551926136016,0.1663760393857956,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8455262184143066,0.1786726415157318,0.1697148531675338,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.6901055574417114,0.095517985522747,0.4335119426250458,285.0665588378906,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2271728515625,285.0638732910156,1.0,0.2566129267215729,1.0,1.0,0.0,1.0,-1.3222469091415403,1.322245478630066,1.4696631751576206e-06,1.0046367645263672,1.0,1.0,0.0,33.32114791870117,43.0,35653.88671875,0.0,206.79327392578125,1.0,282.14288330078125,284.4112243652344,297.3188781738281,299.646240234375,293.1499938964844,293.1499938964844,281.8500061035156,31960.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034807205200195,1.0,0.0,0.0,3.7601826190948486,3.760206937789917,9.434332355340302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.36279296875,0.0,1628.107666015625,1895.4371337890625,0.0,1638.329833984375,0.9273948073387146,1.0,0.0,3.0,1.0,0.0
17739240,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8074681758880615,0.1543086618185043,0.139311134815216,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8820237517356873,0.2031932771205902,0.1928246915340423,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.933181643486023,0.2376551926136016,0.1663760393857956,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8455262184143066,0.1786726415157318,0.1697148531675338,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.6901055574417114,0.095517985522747,0.4335119426250458,285.0665588378906,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2271728515625,285.0638732910156,1.0,0.2566129267215729,1.0,1.0,0.0,1.0,-1.3222469091415403,1.322245478630066,1.4696631751576206e-06,1.0046367645263672,1.0,1.0,0.0,33.32114791870117,43.0,35653.88671875,0.0,206.79327392578125,1.0,282.14288330078125,284.4112243652344,297.3188781738281,299.646240234375,293.1499938964844,293.1499938964844,281.8500061035156,31960.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034807205200195,1.0,0.0,0.0,3.7601826190948486,3.760206937789917,9.434332355340302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.36279296875,0.0,1628.107666015625,1895.4371337890625,0.0,1638.329833984375,0.9273948073387146,1.0,0.0,3.0,1.0,0.0
17739300,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8010032773017883,0.1545756310224533,0.1396993398666381,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8749640583992004,0.2035860419273376,0.1933424174785614,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9247191548347472,0.2381571382284164,0.1668664515018463,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8391826748847961,0.1789907366037368,0.1701487749814987,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.6833849549293518,0.0953157097101211,0.4330240488052368,284.9216613769531,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2239074707031,284.8900756835937,1.0,0.2583701014518738,1.0,1.0,0.0,1.0,-1.3238592147827148,1.3238577842712402,1.4729553186043631e-06,1.006045699119568,0.933534562587738,0.933534562587738,0.0,34.47908401489258,43.0,36478.69921875,0.0,209.9760131835937,1.0,281.8950500488281,284.2104797363281,297.4150390625,299.8908386230469,293.1499938964844,293.1499938964844,281.8500061035156,34151.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124499082565308,1.0,0.0,0.0,3.796255111694336,3.7962801456451416,9.616212537366664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.52197265625,0.0,1687.66748046875,1895.4371337890625,0.0,1710.3565673828125,0.9353686571121216,1.0,0.0,3.0,1.0,0.0
17739360,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.7932248115539551,0.1545907855033874,0.1398504078388214,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.866756796836853,0.2037358283996582,0.1936290711164474,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9147879481315612,0.2383456528186798,0.1671226173639297,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8318275809288025,0.1790932416915893,0.1703808009624481,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.6757187247276306,0.094991959631443,0.4320473968982696,284.8518981933594,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2154235839844,284.8557434082031,1.0,0.2601439654827118,1.0,1.0,0.0,1.0,-1.3237998485565186,1.3237982988357544,1.4729539543623105e-06,1.006125569343567,0.8607639074325562,0.8607639074325562,0.0,35.819549560546875,46.0,36273.17578125,0.0,212.9741058349609,1.0,281.8566589355469,284.2013854980469,297.4237976074219,299.8592834472656,293.1499938964844,293.1499938964844,282.1499938964844,39581.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167887091636658,1.0,0.0,0.0,3.6891002655029297,3.689125299453736,9.081010716727178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.6982421875,0.0,1604.19091796875,1895.4371337890625,0.0,1745.68115234375,0.915402054786682,1.0,0.0,3.0,1.0,0.0
17739420,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.7798631191253662,0.1553570628166198,0.1404074132442474,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8526448607444763,0.2045816481113433,0.194349393248558,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8986830711364746,0.2394766211509704,0.1678084731101989,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.818939745426178,0.1797797977924347,0.1709714829921722,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.6622699499130249,0.0946030393242836,0.4303651452064514,285.0677185058594,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.210693359375,285.06646728515625,1.0,0.2637949287891388,1.0,1.0,0.0,1.0,-1.3248437643051147,1.32484233379364,1.4752049537491985e-06,1.007166028022766,1.0,1.0,0.0,38.482421875,49.0,35949.94140625,0.0,219.3546905517578,1.0,282.1425170898437,284.4059143066406,297.3770446777344,299.7230529785156,293.1499938964844,293.1499938964844,281.8500061035156,32477.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048191428184509,1.0,0.0,0.0,3.79751968383789,3.797544479370117,9.622619927540654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.83740234375,0.0,1676.14599609375,1895.4371337890625,0.0,1648.990478515625,0.9358835816383362,1.0,0.0,3.0,1.0,0.0
17739480,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.7798631191253662,0.1553570628166198,0.1404074132442474,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8526448607444763,0.2045816481113433,0.194349393248558,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8986830711364746,0.2394766211509704,0.1678084731101989,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.818939745426178,0.1797797977924347,0.1709714829921722,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.6622699499130249,0.0946030393242836,0.4303651452064514,285.0677185058594,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.210693359375,285.06646728515625,1.0,0.2637949287891388,1.0,1.0,0.0,1.0,-1.3248437643051147,1.32484233379364,1.4752049537491985e-06,1.007166028022766,1.0,1.0,0.0,38.482421875,49.0,35949.94140625,0.0,219.3546905517578,1.0,282.1425170898437,284.4059143066406,297.3770446777344,299.7230529785156,293.1499938964844,293.1499938964844,281.8500061035156,32477.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048191428184509,1.0,0.0,0.0,3.79751968383789,3.797544479370117,9.622619927540654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.83740234375,0.0,1676.14599609375,1895.4371337890625,0.0,1648.990478515625,0.9358835816383362,1.0,0.0,3.0,1.0,0.0
