time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739540,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7681137323379517,0.1558123081922531,0.1411128044128418,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8402310013771057,0.2050897926092147,0.195129320025444,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8847079873085022,0.2401052564382553,0.1685183197259903,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8067992329597473,0.1801769286394119,0.171623557806015,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.65045565366745,0.0940843746066093,0.4289738237857818,284.8560791015625,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.20050048828125,284.8592834472656,1.0,0.2676022350788116,1.0,1.0,0.0,1.0,-1.3265938758850098,1.3265923261642456,1.4789192164244014e-06,1.0088396072387695,0.873445451259613,0.873445451259613,0.0,41.24480819702149,37.0,36617.390625,0.0,226.2310791015625,1.0,281.8559265136719,284.1944885253906,297.48175048828125,299.9377136230469,293.1499938964844,293.1499938964844,282.1499938964844,39187.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180637121200562,1.0,0.0,0.0,3.735071420669556,3.735096693038941,9.3087442110118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.91162109375,0.0,1654.2977294921875,1895.4371337890625,0.0,1756.11962890625,0.9254785180091858,1.0,0.0,3.0,1.0,0.0
17739600,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7681137323379517,0.1558123081922531,0.1411128044128418,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8402310013771057,0.2050897926092147,0.195129320025444,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8847079873085022,0.2401052564382553,0.1685183197259903,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8067992329597473,0.1801769286394119,0.171623557806015,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.65045565366745,0.0940843746066093,0.4289738237857818,284.8560791015625,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.20050048828125,284.8592834472656,1.0,0.2676022350788116,1.0,1.0,0.0,1.0,-1.3265938758850098,1.3265923261642456,1.4789192164244014e-06,1.0088396072387695,0.873445451259613,0.873445451259613,0.0,41.24480819702149,37.0,36617.390625,0.0,226.2310791015625,1.0,281.8559265136719,284.1944885253906,297.48175048828125,299.9377136230469,293.1499938964844,293.1499938964844,282.1499938964844,39187.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180637121200562,1.0,0.0,0.0,3.735071420669556,3.735096693038941,9.3087442110118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.91162109375,0.0,1654.2977294921875,1895.4371337890625,0.0,1756.11962890625,0.9254785180091858,1.0,0.0,3.0,1.0,0.0
17739660,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.7735894322395325,0.1567083001136779,0.1416543573141098,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8455895185470581,0.20590640604496,0.1956723779439926,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8909221291542053,0.2411781847476959,0.1690516024827957,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8120862245559692,0.1808459311723709,0.1720482856035232,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.6530305743217468,0.0937070250511169,0.4266472160816192,285.0719299316406,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1965637207031,285.0713195800781,1.0,0.2658201456069946,1.0,1.0,0.0,1.0,-1.32625150680542,1.326250076293945,1.478452986702905e-06,1.0087978839874268,1.0,1.0,0.0,40.26837158203125,25.0,36220.6015625,0.0,223.9005889892578,1.0,282.1430969238281,284.4024658203125,297.435302734375,299.7997741699219,293.1499938964844,293.1499938964844,281.8500061035156,33078.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706119179725647,1.0,0.0,0.0,3.8320562839508057,3.8320817947387695,9.798443443287397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.3681640625,0.0,1722.3516845703125,1895.4371337890625,0.0,1659.375244140625,0.9435123801231384,1.0,0.0,3.0,1.0,0.0
17739720,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.7735894322395325,0.1567083001136779,0.1416543573141098,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8455895185470581,0.20590640604496,0.1956723779439926,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8909221291542053,0.2411781847476959,0.1690516024827957,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8120862245559692,0.1808459311723709,0.1720482856035232,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.6530305743217468,0.0937070250511169,0.4266472160816192,285.0719299316406,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1965637207031,285.0713195800781,1.0,0.2658201456069946,1.0,1.0,0.0,1.0,-1.32625150680542,1.326250076293945,1.478452986702905e-06,1.0087978839874268,1.0,1.0,0.0,40.26837158203125,25.0,36220.6015625,0.0,223.9005889892578,1.0,282.1430969238281,284.4024658203125,297.435302734375,299.7997741699219,293.1499938964844,293.1499938964844,281.8500061035156,33078.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706119179725647,1.0,0.0,0.0,3.8320562839508057,3.8320817947387695,9.798443443287397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.3681640625,0.0,1722.3516845703125,1895.4371337890625,0.0,1659.375244140625,0.9435123801231384,1.0,0.0,3.0,1.0,0.0
17739780,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.795718789100647,0.1573264896869659,0.1422453820705413,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8683028817176819,0.2064354121685028,0.1961953490972519,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9171055555343628,0.2418069392442703,0.1695572584867477,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.832929790019989,0.181274339556694,0.1724530607461929,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.6695173382759094,0.0932457968592643,0.4241918921470642,284.8590087890625,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1878356933594,284.8611145019531,1.0,0.2602592706680298,1.0,1.0,0.0,1.0,-1.3257369995117188,1.325735569000244,1.477686055295635e-06,1.008662462234497,0.8834143280982971,0.8834143280982971,0.0,36.23936462402344,25.0,36874.015625,0.0,214.6208038330078,1.0,281.85577392578125,284.18701171875,297.5390930175781,300.0121459960937,293.1499938964844,293.1499938964844,282.1499938964844,38976.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190324068069458,1.0,0.0,0.0,3.774191856384277,3.77421760559082,9.504761919743032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.1796875,0.0,1698.803955078125,1895.4371337890625,0.0,1764.0673828125,0.93405419588089,1.0,0.0,3.0,1.0,0.0
17739840,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.795718789100647,0.1573264896869659,0.1422453820705413,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8683028817176819,0.2064354121685028,0.1961953490972519,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9171055555343628,0.2418069392442703,0.1695572584867477,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.832929790019989,0.181274339556694,0.1724530607461929,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.6695173382759094,0.0932457968592643,0.4241918921470642,284.8590087890625,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1878356933594,284.8611145019531,1.0,0.2602592706680298,1.0,1.0,0.0,1.0,-1.3257369995117188,1.325735569000244,1.477686055295635e-06,1.008662462234497,0.8834143280982971,0.8834143280982971,0.0,36.23936462402344,25.0,36874.015625,0.0,214.6208038330078,1.0,281.85577392578125,284.18701171875,297.5390930175781,300.0121459960937,293.1499938964844,293.1499938964844,282.1499938964844,38976.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190324068069458,1.0,0.0,0.0,3.774191856384277,3.77421760559082,9.504761919743032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.1796875,0.0,1698.803955078125,1895.4371337890625,0.0,1764.0673828125,0.93405419588089,1.0,0.0,3.0,1.0,0.0
17739900,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.805743396282196,0.1577127277851104,0.1424084305763244,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8789179921150208,0.2067400366067886,0.1963163018226623,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9300355911254884,0.2421935498714447,0.1696730107069015,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8423541784286499,0.1815236508846283,0.1725341081619262,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6770835518836975,0.0930329039692878,0.4227075278759002,285.0103759765625,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1837158203125,285.04132080078125,1.0,0.2581304907798767,1.0,1.0,0.0,1.0,-1.3245309591293335,1.3245295286178589,1.4753912864762242e-06,1.0077989101409912,0.9732884168624878,0.9732884168624878,0.0,34.60103988647461,25.0,36258.765625,0.0,210.4916534423828,1.0,282.1044311523437,284.3876342773437,297.47222900390625,299.8044128417969,293.1499938964844,293.1499938964844,282.1499938964844,35488.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105734944343567,1.0,0.0,0.0,3.770573854446411,3.770599126815796,9.486548151471652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.4501953125,0.0,1667.54541015625,1895.4371337890625,0.0,1695.175537109375,0.9343777894973756,1.0,0.0,3.0,1.0,0.0
17739960,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.8156970739364624,0.1583905220031738,0.1428585350513458,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.889832615852356,0.2072845995426178,0.1966839581727981,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9431607723236084,0.2428879141807556,0.1700326651334762,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.8521164059638977,0.1819875240325927,0.1728346496820449,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.6848572492599487,0.0929429605603218,0.4218042194843292,285.0761108398437,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1847229003906,285.0768737792969,1.0,0.2563236355781555,1.0,1.0,0.0,1.0,-1.3252192735671997,1.325217843055725,1.4768430673939292e-06,1.0084478855133057,1.0,1.0,0.0,33.15044021606445,25.0,36439.6484375,0.0,207.4679107666016,1.0,282.143310546875,284.4022216796875,297.4927062988281,299.8703308105469,293.1499938964844,293.1499938964844,281.8500061035156,33467.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067726850509644,1.0,0.0,0.0,3.85451340675354,3.854539155960083,9.913624126056677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.58154296875,0.0,1752.8125,1895.4371337890625,0.0,1664.606201171875,0.9493753910064696,1.0,0.0,3.0,1.0,0.0
17740020,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8319994211196899,0.1591628789901733,0.1436623036861419,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9088565707206726,0.2078452557325363,0.197311133146286,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.964173436164856,0.2435282319784164,0.170601949095726,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8693488240242004,0.182455912232399,0.1733518242835998,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6980016231536865,0.092543326318264,0.4199806153774261,284.8656921386719,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1769714355469,284.8672180175781,1.0,0.2534838616847992,1.0,1.0,0.0,1.0,-1.3260542154312134,1.3260527849197388,1.4787166264795817e-06,1.0093568563461304,0.8947550058364868,0.8947550058364868,0.0,30.91854286193848,25.0,37149.6015625,0.0,202.72946166992188,1.0,281.8556213378906,284.1843566894531,297.5977783203125,300.08660888671875,293.1499938964844,293.1499938964844,281.54998779296875,38614.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194909453392029,1.0,0.0,0.0,3.807429313659668,3.80745530128479,9.67290588960168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.8740234375,0.0,1735.8765869140625,1895.4371337890625,0.0,1767.835205078125,0.9413385391235352,1.0,0.0,3.0,1.0,0.0
17740080,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8319994211196899,0.1591628789901733,0.1436623036861419,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9088565707206726,0.2078452557325363,0.197311133146286,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.964173436164856,0.2435282319784164,0.170601949095726,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8693488240242004,0.182455912232399,0.1733518242835998,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6980016231536865,0.092543326318264,0.4199806153774261,284.8656921386719,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1769714355469,284.8672180175781,1.0,0.2534838616847992,1.0,1.0,0.0,1.0,-1.3260542154312134,1.3260527849197388,1.4787166264795817e-06,1.0093568563461304,0.8947550058364868,0.8947550058364868,0.0,30.91854286193848,25.0,37149.6015625,0.0,202.72946166992188,1.0,281.8556213378906,284.1843566894531,297.5977783203125,300.08660888671875,293.1499938964844,293.1499938964844,281.54998779296875,38614.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194909453392029,1.0,0.0,0.0,3.807429313659668,3.80745530128479,9.67290588960168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.8740234375,0.0,1735.8765869140625,1895.4371337890625,0.0,1767.835205078125,0.9413385391235352,1.0,0.0,3.0,1.0,0.0
17740140,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8425844311714172,0.159584954380989,0.1439847499132156,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.9223387837409972,0.2080306112766266,0.1974478214979171,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.9763279557228088,0.2437234073877334,0.1707010865211486,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.8807601928710938,0.1825876832008361,0.1734379380941391,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.705748438835144,0.0919445306062698,0.417110800743103,284.8167724609375,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1630554199219,284.8441467285156,1.0,0.2512964904308319,1.0,1.0,0.0,1.0,-1.323383331298828,1.323381781578064,1.473601855650486e-06,1.007407307624817,0.762688398361206,0.762688398361206,0.0,29.531326293945312,25.0,36988.96875,0.0,198.6629638671875,1.0,281.5579528808594,284.21112060546875,297.6044311523437,300.09765625,293.1499938964844,293.1499938964844,281.8500061035156,48665.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267471551895142,1.0,0.0,0.0,3.309988021850586,3.310011148452759,7.310483738365292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.8154296875,0.0,1272.7049560546875,1895.4371337890625,0.0,1827.88818359375,0.8426008224487305,1.0,0.0,3.0,1.0,0.0
17740200,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8425844311714172,0.159584954380989,0.1439847499132156,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.9223387837409972,0.2080306112766266,0.1974478214979171,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.9763279557228088,0.2437234073877334,0.1707010865211486,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.8807601928710938,0.1825876832008361,0.1734379380941391,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.705748438835144,0.0919445306062698,0.417110800743103,284.8167724609375,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1630554199219,284.8441467285156,1.0,0.2512964904308319,1.0,1.0,0.0,1.0,-1.323383331298828,1.323381781578064,1.473601855650486e-06,1.007407307624817,0.762688398361206,0.762688398361206,0.0,29.531326293945312,25.0,36988.96875,0.0,198.6629638671875,1.0,281.5579528808594,284.21112060546875,297.6044311523437,300.09765625,293.1499938964844,293.1499938964844,281.8500061035156,48665.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267471551895142,1.0,0.0,0.0,3.309988021850586,3.310011148452759,7.310483738365292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.8154296875,0.0,1272.7049560546875,1895.4371337890625,0.0,1827.88818359375,0.8426008224487305,1.0,0.0,3.0,1.0,0.0
17740260,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8556655645370483,0.1610294580459594,0.1449791193008422,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9384025931358336,0.20903380215168,0.1981245726346969,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9890658855438232,0.2450111359357834,0.1713546812534332,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8942092061042786,0.1834431290626526,0.1739989072084427,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.7146914601325989,0.091726116836071,0.4153655767440796,285.0374755859375,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1639709472656,285.0321960449219,1.0,0.2497209906578064,1.0,1.0,0.0,1.0,-1.324749231338501,1.3247476816177368,1.4764126490263152e-06,1.0086196660995483,0.923953413963318,0.923953413963318,0.0,28.21291923522949,25.0,37050.01953125,0.0,196.16970825195312,1.0,281.8404235839844,284.36444091796875,297.5634460449219,299.9721984863281,293.1499938964844,293.1499938964844,281.54998779296875,31936.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101309895515442,1.0,0.0,0.0,3.513355016708374,3.513376951217652,8.236398798544542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.71484375,0.0,1357.1263427734375,1895.4371337890625,0.0,1691.60400390625,0.871791422367096,1.0,0.0,3.0,1.0,0.0
17740320,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8556655645370483,0.1610294580459594,0.1449791193008422,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9384025931358336,0.20903380215168,0.1981245726346969,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9890658855438232,0.2450111359357834,0.1713546812534332,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8942092061042786,0.1834431290626526,0.1739989072084427,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.7146914601325989,0.091726116836071,0.4153655767440796,285.0374755859375,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1639709472656,285.0321960449219,1.0,0.2497209906578064,1.0,1.0,0.0,1.0,-1.324749231338501,1.3247476816177368,1.4764126490263152e-06,1.0086196660995483,0.923953413963318,0.923953413963318,0.0,28.21291923522949,25.0,37050.01953125,0.0,196.16970825195312,1.0,281.8404235839844,284.36444091796875,297.5634460449219,299.9721984863281,293.1499938964844,293.1499938964844,281.54998779296875,31936.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101309895515442,1.0,0.0,0.0,3.513355016708374,3.513376951217652,8.236398798544542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.71484375,0.0,1357.1263427734375,1895.4371337890625,0.0,1691.60400390625,0.871791422367096,1.0,0.0,3.0,1.0,0.0
17740380,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8667125105857849,0.1619918942451477,0.1460034996271133,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.950929582118988,0.2095972299575805,0.198804497718811,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.997766137123108,0.2455942183732986,0.1717898994684219,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9050984382629396,0.1839206665754318,0.1745751947164535,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.7211708426475525,0.0913524180650711,0.4138779640197754,284.86407470703125,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1571350097656,284.8782043457031,1.0,0.2486476898193359,1.0,1.0,0.0,1.0,-1.3262388706207275,1.326237440109253,1.4795054994465318e-06,1.0099674463272097,0.7892602682113647,0.7892602682113647,0.0,27.27263069152832,28.0,37360.9453125,0.0,194.5647125244141,1.0,281.5585327148437,284.22955322265625,297.6741638183594,300.1749267578125,293.1499938964844,293.1499938964844,281.8500061035156,42285.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206599116325378,1.0,0.0,0.0,3.3281397819519043,3.3281619548797607,7.390884775304585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.39501953125,0.0,1246.5826416015625,1895.4371337890625,0.0,1777.45458984375,0.8388594388961792,1.0,0.0,3.0,1.0,0.0
17740440,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8667125105857849,0.1619918942451477,0.1460034996271133,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.950929582118988,0.2095972299575805,0.198804497718811,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.997766137123108,0.2455942183732986,0.1717898994684219,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9050984382629396,0.1839206665754318,0.1745751947164535,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.7211708426475525,0.0913524180650711,0.4138779640197754,284.86407470703125,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1571350097656,284.8782043457031,1.0,0.2486476898193359,1.0,1.0,0.0,1.0,-1.3262388706207275,1.326237440109253,1.4795054994465318e-06,1.0099674463272097,0.7892602682113647,0.7892602682113647,0.0,27.27263069152832,28.0,37360.9453125,0.0,194.5647125244141,1.0,281.5585327148437,284.22955322265625,297.6741638183594,300.1749267578125,293.1499938964844,293.1499938964844,281.8500061035156,42285.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206599116325378,1.0,0.0,0.0,3.3281397819519043,3.3281619548797607,7.390884775304585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.39501953125,0.0,1246.5826416015625,1895.4371337890625,0.0,1777.45458984375,0.8388594388961792,1.0,0.0,3.0,1.0,0.0
17740500,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8678276538848877,0.1626216471195221,0.1464271545410156,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9516893029212952,0.2099824696779251,0.1990490555763244,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9976622462272644,0.2460428774356842,0.1715524196624755,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9057817459106444,0.1842488944530487,0.1747805625200271,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7209010124206543,0.0912125185132026,0.4129922986030578,285.0270690917969,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1551818847656,285.0522766113281,1.0,0.2486579120159149,1.0,1.0,0.0,1.0,-1.3260247707366943,1.3260233402252195,1.479105208090914e-06,1.0098222494125366,0.8934367895126343,0.8934367895126343,0.0,27.24173164367676,28.0,37060.9296875,0.0,194.4081115722656,1.0,281.7937316894531,284.4047241210937,297.6163635253906,299.99078369140625,293.1499938964844,293.1499938964844,281.8500061035156,34462.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122607827186584,1.0,0.0,0.0,3.378309488296509,3.378330707550049,7.6153901318321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.48876953125,0.0,1240.7366943359375,1895.4371337890625,0.0,1708.82373046875,0.8470243811607361,1.0,0.0,3.0,1.0,0.0
17740560,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8687208294868469,0.1634628623723983,0.1471181958913803,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9519428014755248,0.2105363011360168,0.1995201408863067,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.997528612613678,0.2467589825391769,0.1717376857995987,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9060024619102478,0.1847274005413055,0.175186201930046,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7203220129013062,0.0911557674407959,0.4126132130622864,285.0566101074219,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.15692138671875,285.0503234863281,1.0,0.2490011900663375,1.0,1.0,0.0,1.0,-1.3275433778762815,1.3275418281555176,1.4821274589849054e-06,1.0110492706298828,0.948347508907318,0.948347508907318,0.0,27.314617156982425,31.0,37363.578125,0.0,195.11968994140625,1.0,281.84033203125,284.3741760253906,297.6429138183594,300.0717468261719,293.1499938964844,293.1499938964844,281.54998779296875,30771.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090661525726318,1.0,0.0,0.0,3.5306644439697266,3.530686378479004,8.317755941789073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.45458984375,0.0,1366.569580078125,1895.4371337890625,0.0,1683.0230712890625,0.8747748732566833,1.0,0.0,3.0,1.0,0.0
17740620,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8638134598731995,0.1644532233476638,0.1482363641262054,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.9444878101348876,0.21100914478302,0.2001968026161193,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9933348894119264,0.2470699846744537,0.1730477660894394,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8993622064590454,0.1851375848054886,0.1757747381925583,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7140184044837952,0.0907789394259452,0.4114637374877929,284.8614501953125,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1496276855469,284.8720397949219,1.0,0.2504781782627105,1.0,1.0,0.0,1.0,-1.3301923274993896,1.330190896987915,1.48744186390104e-06,1.0132251977920532,0.805309534072876,0.805309534072876,0.0,28.100980758666992,34.0,37802.5703125,0.0,197.8833923339844,1.0,281.5586853027344,284.207275390625,297.7441101074219,300.2756652832031,293.1499938964844,293.1499938964844,281.8500061035156,41103.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722025990486145,1.0,0.0,0.0,3.3997128009796143,3.399735450744629,7.712191063546925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.201171875,0.0,1307.6986083984375,1895.4371337890625,0.0,1788.7230224609375,0.8529272675514221,1.0,0.0,3.0,1.0,0.0
17740680,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8638134598731995,0.1644532233476638,0.1482363641262054,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.9444878101348876,0.21100914478302,0.2001968026161193,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9933348894119264,0.2470699846744537,0.1730477660894394,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8993622064590454,0.1851375848054886,0.1757747381925583,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7140184044837952,0.0907789394259452,0.4114637374877929,284.8614501953125,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1496276855469,284.8720397949219,1.0,0.2504781782627105,1.0,1.0,0.0,1.0,-1.3301923274993896,1.330190896987915,1.48744186390104e-06,1.0132251977920532,0.805309534072876,0.805309534072876,0.0,28.100980758666992,34.0,37802.5703125,0.0,197.8833923339844,1.0,281.5586853027344,284.207275390625,297.7441101074219,300.2756652832031,293.1499938964844,293.1499938964844,281.8500061035156,41103.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722025990486145,1.0,0.0,0.0,3.3997128009796143,3.399735450744629,7.712191063546925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.201171875,0.0,1307.6986083984375,1895.4371337890625,0.0,1788.7230224609375,0.8529272675514221,1.0,0.0,3.0,1.0,0.0
17740740,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8479080200195312,0.1660568565130233,0.1495050340890884,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9221069812774658,0.21182781457901,0.2008745223283767,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9763078689575196,0.2485242187976837,0.1737644970417022,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8804699182510376,0.1858704984188079,0.1763914078474044,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.697340726852417,0.0905552431941032,0.4104785621166229,285.04644775390625,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1526184082031,285.0459289550781,1.0,0.2524170577526092,1.0,1.0,0.0,1.0,-1.323674201965332,1.3236727714538574,1.4794064782108762e-06,1.0133577585220337,0.9551931023597716,0.9551931023597716,0.0,30.270694732666016,37.0,37674.6484375,0.0,201.9005584716797,1.0,281.84063720703125,284.3633117675781,297.703369140625,300.1528625488281,293.1499938964844,293.1499938964844,281.54998779296875,31065.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110220789909363,1.0,0.0,0.0,3.579160690307617,3.5791831016540527,8.547826269023062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.50927734375,0.0,1419.568359375,1895.4371337890625,0.0,1698.799560546875,0.8858640789985657,1.0,0.0,3.0,1.0,0.0
17740800,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8479080200195312,0.1660568565130233,0.1495050340890884,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9221069812774658,0.21182781457901,0.2008745223283767,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9763078689575196,0.2485242187976837,0.1737644970417022,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8804699182510376,0.1858704984188079,0.1763914078474044,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.697340726852417,0.0905552431941032,0.4104785621166229,285.04644775390625,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1526184082031,285.0459289550781,1.0,0.2524170577526092,1.0,1.0,0.0,1.0,-1.323674201965332,1.3236727714538574,1.4794064782108762e-06,1.0133577585220337,0.9551931023597716,0.9551931023597716,0.0,30.270694732666016,37.0,37674.6484375,0.0,201.9005584716797,1.0,281.84063720703125,284.3633117675781,297.703369140625,300.1528625488281,293.1499938964844,293.1499938964844,281.54998779296875,31065.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110220789909363,1.0,0.0,0.0,3.579160690307617,3.5791831016540527,8.547826269023062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.50927734375,0.0,1419.568359375,1895.4371337890625,0.0,1698.799560546875,0.8858640789985657,1.0,0.0,3.0,1.0,0.0
17740860,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8428247570991516,0.1676834821701049,0.1510737538337707,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9132480025291444,0.2125942409038543,0.2017086595296859,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9677984118461608,0.2484223842620849,0.1740975230932235,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.8730660080909729,0.186602234840393,0.177167922258377,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.6900150179862976,0.0905270501971244,0.4103281795978546,284.8568420410156,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1477355957031,284.8682556152344,1.0,0.2554948925971985,1.0,1.0,0.0,1.0,-1.3344062566757202,1.3344048261642456,1.4964169849918108e-06,1.0172240734100342,0.8168660998344421,0.8168660998344421,0.0,31.414945602416992,40.0,38274.51171875,0.0,207.2919006347656,1.0,281.5577697753906,284.18951416015625,297.8038024902344,300.3650817871094,293.1499938964844,293.1499938964844,281.8500061035156,40739.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241371273994446,1.0,0.0,0.0,3.46792984008789,3.4679529666900635,8.024794055927487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.85693359375,0.0,1373.577392578125,1895.4371337890625,0.0,1806.1944580078125,0.8675251603126526,1.0,0.0,3.0,1.0,0.0
17740920,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8428247570991516,0.1676834821701049,0.1510737538337707,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9132480025291444,0.2125942409038543,0.2017086595296859,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9677984118461608,0.2484223842620849,0.1740975230932235,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.8730660080909729,0.186602234840393,0.177167922258377,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.6900150179862976,0.0905270501971244,0.4103281795978546,284.8568420410156,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1477355957031,284.8682556152344,1.0,0.2554948925971985,1.0,1.0,0.0,1.0,-1.3344062566757202,1.3344048261642456,1.4964169849918108e-06,1.0172240734100342,0.8168660998344421,0.8168660998344421,0.0,31.414945602416992,40.0,38274.51171875,0.0,207.2919006347656,1.0,281.5577697753906,284.18951416015625,297.8038024902344,300.3650817871094,293.1499938964844,293.1499938964844,281.8500061035156,40739.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241371273994446,1.0,0.0,0.0,3.46792984008789,3.4679529666900635,8.024794055927487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.85693359375,0.0,1373.577392578125,1895.4371337890625,0.0,1806.1944580078125,0.8675251603126526,1.0,0.0,3.0,1.0,0.0
17740980,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8381502032279968,0.1703244894742965,0.1531654149293899,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.9049299955368042,0.2142318934202194,0.2030051499605178,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9588342905044556,0.2499105036258697,0.174818217754364,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8659687638282776,0.1881704628467559,0.1784214675426483,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.683710515499115,0.0912083610892295,0.4126432836055755,285.0658264160156,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.15655517578125,285.0624389648437,1.0,0.2590518295764923,1.0,1.0,0.0,1.0,-1.3466286659240725,1.346627116203308,1.5201753740257118e-06,1.0261634588241575,0.9852975606918336,0.9852975606918336,0.0,32.81037521362305,43.0,38382.0234375,0.0,214.43502807617188,1.0,281.8410949707031,284.36065673828125,297.7677001953125,300.2562866210937,293.1499938964844,293.1499938964844,281.54998779296875,30953.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136024832725525,1.0,0.0,0.0,3.644899606704712,3.6449227333068848,8.864707865541277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.181640625,0.0,1489.796142578125,1895.4371337890625,0.0,1719.7103271484375,0.9006233811378479,1.0,0.0,3.0,1.0,0.0
17741040,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8381502032279968,0.1703244894742965,0.1531654149293899,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.9049299955368042,0.2142318934202194,0.2030051499605178,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9588342905044556,0.2499105036258697,0.174818217754364,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8659687638282776,0.1881704628467559,0.1784214675426483,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.683710515499115,0.0912083610892295,0.4126432836055755,285.0658264160156,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.15655517578125,285.0624389648437,1.0,0.2590518295764923,1.0,1.0,0.0,1.0,-1.3466286659240725,1.346627116203308,1.5201753740257118e-06,1.0261634588241575,0.9852975606918336,0.9852975606918336,0.0,32.81037521362305,43.0,38382.0234375,0.0,214.43502807617188,1.0,281.8410949707031,284.36065673828125,297.7677001953125,300.2562866210937,293.1499938964844,293.1499938964844,281.54998779296875,30953.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136024832725525,1.0,0.0,0.0,3.644899606704712,3.6449227333068848,8.864707865541277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.181640625,0.0,1489.796142578125,1895.4371337890625,0.0,1719.7103271484375,0.9006233811378479,1.0,0.0,3.0,1.0,0.0
17741100,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8358575105667114,0.1716609001159668,0.1544843465089798,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9009234309196472,0.2150960713624954,0.2039202153682708,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9541463255882264,0.2506536543369293,0.1754429191350937,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8624073266983032,0.1890101432800293,0.1793002486228943,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.6807955503463745,0.0916665345430374,0.4148391783237457,284.9227600097656,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1615600585937,284.8926696777344,1.0,0.2610576748847961,1.0,1.0,0.0,1.0,-1.3537514209747314,1.3537498712539673,1.5345553947554436e-06,1.031821608543396,0.9102832078933716,0.9102832078933716,0.0,33.629329681396484,43.0,39347.8828125,0.0,218.94110107421875,1.0,281.5967712402344,284.1625061035156,297.8634948730469,300.5121459960937,293.1499938964844,293.1499938964844,281.54998779296875,33605.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229624390602112,1.0,0.0,0.0,3.6916816234588623,3.691705703735352,9.093723747355398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.013671875,0.0,1561.9158935546875,1895.4371337890625,0.0,1796.4642333984375,0.9112069010734558,1.0,0.0,3.0,1.0,0.0
17741160,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8321401476860046,0.172770619392395,0.1555868685245514,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.895438551902771,0.2157799303531646,0.2046620547771453,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9475221037864684,0.2511273324489593,0.1758680641651153,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8575067520141602,0.1897000968456268,0.1800372004508972,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.6768608093261719,0.0920939743518829,0.4169460237026214,284.8670959472656,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1631164550781,284.8743591308594,1.0,0.263162612915039,1.0,1.0,0.0,1.0,-1.359890341758728,1.359888792037964,1.5470138805540046e-06,1.0366908311843872,0.8491398096084595,0.8491398096084595,0.0,34.63263702392578,46.0,39273.0546875,0.0,223.54788208007807,1.0,281.5573425292969,284.1683959960937,297.8746337890625,300.4884033203125,293.1499938964844,293.1499938964844,281.8500061035156,39134.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727773904800415,1.0,0.0,0.0,3.585310697555542,3.585334539413452,8.577226253692061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.04833984375,0.0,1485.421630859375,1895.4371337890625,0.0,1836.45068359375,0.8922991752624512,1.0,0.0,3.0,1.0,0.0
17741220,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.8264234066009521,0.1758934110403061,0.1581779718399047,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.8863368034362793,0.2179130762815475,0.2064948379993438,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.9360124468803406,0.2530446052551269,0.1770241111516952,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.849524736404419,0.191759392619133,0.1818286925554275,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.6707716584205627,0.0934006869792938,0.4224362671375274,285.08795166015625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1759948730469,285.0867919921875,1.0,0.267722874879837,1.0,1.0,0.0,1.0,-1.375326156616211,1.3753246068954468,1.578578348926385e-06,1.0488747358322144,1.0,1.0,0.0,36.62051773071289,49.0,39417.83203125,0.0,234.0509796142578,1.0,281.8424987792969,284.3616943359375,297.8440246582031,300.3929138183594,293.1499938964844,293.1499938964844,281.54998779296875,31546.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188952565193176,1.0,0.0,0.0,3.741461753845215,3.741485834121704,9.340624274045696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.17431640625,0.0,1603.166015625,1895.4371337890625,0.0,1762.9412841796875,0.9225155115127563,1.0,0.0,3.0,1.0,0.0
17741280,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.8264234066009521,0.1758934110403061,0.1581779718399047,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.8863368034362793,0.2179130762815475,0.2064948379993438,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.9360124468803406,0.2530446052551269,0.1770241111516952,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.849524736404419,0.191759392619133,0.1818286925554275,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.6707716584205627,0.0934006869792938,0.4224362671375274,285.08795166015625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1759948730469,285.0867919921875,1.0,0.267722874879837,1.0,1.0,0.0,1.0,-1.375326156616211,1.3753246068954468,1.578578348926385e-06,1.0488747358322144,1.0,1.0,0.0,36.62051773071289,49.0,39417.83203125,0.0,234.0509796142578,1.0,281.8424987792969,284.3616943359375,297.8440246582031,300.3929138183594,293.1499938964844,293.1499938964844,281.54998779296875,31546.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188952565193176,1.0,0.0,0.0,3.741461753845215,3.741485834121704,9.340624274045696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.17431640625,0.0,1603.166015625,1895.4371337890625,0.0,1762.9412841796875,0.9225155115127563,1.0,0.0,3.0,1.0,0.0
17741340,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8211101293563843,0.1787308603525161,0.1609924584627151,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8778250217437744,0.2198732197284698,0.2085790485143661,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9248356819152832,0.2546146512031555,0.1783482879400253,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8421648144721985,0.1936775147914886,0.1838535070419311,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6654893159866333,0.0947708562016487,0.4291276931762695,284.88653564453125,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.185302734375,284.8900756835937,1.0,0.2727387845516205,1.0,1.0,0.0,1.0,-1.3932610750198364,1.3932594060897827,1.6158430753421271e-06,1.063093185424805,0.8988211154937744,0.8988211154937744,0.0,38.77679061889648,52.0,40608.5859375,0.0,246.16221618652344,1.0,281.55621337890625,284.1488037109375,297.9545288085937,300.6459655761719,293.1499938964844,293.1499938964844,281.25,37210.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734406054019928,1.0,0.0,0.0,3.738503456115722,3.7385287284851074,9.325859764430788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.97900390625,0.0,1643.1583251953125,1895.4371337890625,0.0,1892.13037109375,0.9251697659492492,1.0,0.0,3.0,1.0,0.0
