time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741400,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8211101293563843,0.1787308603525161,0.1609924584627151,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8778250217437744,0.2198732197284698,0.2085790485143661,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9248356819152832,0.2546146512031555,0.1783482879400253,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8421648144721985,0.1936775147914886,0.1838535070419311,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6654893159866333,0.0947708562016487,0.4291276931762695,284.88653564453125,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.185302734375,284.8900756835937,1.0,0.2727387845516205,1.0,1.0,0.0,1.0,-1.3932610750198364,1.3932594060897827,1.6158430753421271e-06,1.063093185424805,0.8988211154937744,0.8988211154937744,0.0,38.77679061889648,52.0,40608.5859375,0.0,246.16221618652344,1.0,281.55621337890625,284.1488037109375,297.9545288085937,300.6459655761719,293.1499938964844,293.1499938964844,281.25,37210.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734406054019928,1.0,0.0,0.0,3.738503456115722,3.7385287284851074,9.325859764430788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.97900390625,0.0,1643.1583251953125,1895.4371337890625,0.0,1892.13037109375,0.9251697659492492,1.0,0.0,3.0,1.0,0.0
17741460,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.813411295413971,0.1812812387943267,0.1633429825305938,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.8671999573707581,0.2215921431779861,0.2102761268615722,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9110437035560608,0.2558312714099884,0.1792490482330322,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.8329404592514038,0.1953834593296051,0.1855412721633911,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.6587529182434082,0.0961169600486755,0.4354883134365082,284.8463134765625,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.190185546875,284.86993408203125,1.0,0.2779350280761719,1.0,1.0,0.0,1.0,-1.4088627099990845,1.4088610410690308,1.6486665117554369e-06,1.0754001140594482,0.79091477394104,0.79091477394104,0.0,41.366207122802734,55.0,41096.5390625,0.0,258.6412353515625,1.0,281.2580871582031,284.154052734375,297.97222900390625,300.7052001953125,293.1499938964844,293.1499938964844,281.54998779296875,45130.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446436882019043,1.0,0.0,0.0,3.375295877456665,3.375319004058838,7.601809670632065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.50439453125,0.0,1311.65771484375,1895.4371337890625,0.0,1979.293701171875,0.853509247303009,1.0,0.0,3.0,1.0,0.0
17741520,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.813411295413971,0.1812812387943267,0.1633429825305938,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.8671999573707581,0.2215921431779861,0.2102761268615722,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9110437035560608,0.2558312714099884,0.1792490482330322,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.8329404592514038,0.1953834593296051,0.1855412721633911,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.6587529182434082,0.0961169600486755,0.4354883134365082,284.8463134765625,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.190185546875,284.86993408203125,1.0,0.2779350280761719,1.0,1.0,0.0,1.0,-1.4088627099990845,1.4088610410690308,1.6486665117554369e-06,1.0754001140594482,0.79091477394104,0.79091477394104,0.0,41.366207122802734,55.0,41096.5390625,0.0,258.6412353515625,1.0,281.2580871582031,284.154052734375,297.97222900390625,300.7052001953125,293.1499938964844,293.1499938964844,281.54998779296875,45130.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446436882019043,1.0,0.0,0.0,3.375295877456665,3.375319004058838,7.601809670632065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.50439453125,0.0,1311.65771484375,1895.4371337890625,0.0,1979.293701171875,0.853509247303009,1.0,0.0,3.0,1.0,0.0
17741580,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8091592192649841,0.1850038468837738,0.1664649695158004,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8603646755218506,0.2242871820926666,0.2126346677541732,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.902429461479187,0.2582876980304718,0.1807794272899627,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8270578384399414,0.1979608684778213,0.1878170818090438,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.6550289392471313,0.0979716926813125,0.4435267448425293,285.0670471191406,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2073974609375,285.0639343261719,1.0,0.283420979976654,1.0,1.0,0.0,1.0,-1.4296568632125854,1.4296550750732422,1.6930775927903596e-06,1.091789484024048,0.9697582721710204,0.9697582721710204,0.0,43.71358871459961,58.0,41656.5703125,0.0,272.9854736328125,1.0,281.54119873046875,284.3078308105469,297.9499206542969,300.6281433105469,293.1499938964844,293.1499938964844,281.25,31005.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333760857582092,1.0,0.0,0.0,3.6027817726135254,3.60280442237854,8.661023684908287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.87158203125,0.0,1444.37890625,1895.4371337890625,0.0,1883.4417724609373,0.8912187218666077,1.0,0.0,3.0,1.0,0.0
17741640,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8091592192649841,0.1850038468837738,0.1664649695158004,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8603646755218506,0.2242871820926666,0.2126346677541732,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.902429461479187,0.2582876980304718,0.1807794272899627,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8270578384399414,0.1979608684778213,0.1878170818090438,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.6550289392471313,0.0979716926813125,0.4435267448425293,285.0670471191406,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2073974609375,285.0639343261719,1.0,0.283420979976654,1.0,1.0,0.0,1.0,-1.4296568632125854,1.4296550750732422,1.6930775927903596e-06,1.091789484024048,0.9697582721710204,0.9697582721710204,0.0,43.71358871459961,58.0,41656.5703125,0.0,272.9854736328125,1.0,281.54119873046875,284.3078308105469,297.9499206542969,300.6281433105469,293.1499938964844,293.1499938964844,281.25,31005.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333760857582092,1.0,0.0,0.0,3.6027817726135254,3.60280442237854,8.661023684908287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.87158203125,0.0,1444.37890625,1895.4371337890625,0.0,1883.4417724609373,0.8912187218666077,1.0,0.0,3.0,1.0,0.0
17741700,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8076253533363342,0.1867494136095047,0.1681989431381225,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8576255440711975,0.2255763709545135,0.2139904350042343,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.89899742603302,0.2593794465065002,0.1816796362400055,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.824707567691803,0.1992043703794479,0.1891170889139175,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.6537397503852844,0.0989089831709861,0.4480759799480438,284.9271545410156,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2145080566406,284.9013671875,1.0,0.2862986922264099,1.0,1.0,0.0,1.0,-1.4414691925048828,1.441467523574829,1.7186937384394696e-06,1.1011415719985962,0.8973808884620667,0.8973808884620667,0.0,44.88095474243164,58.0,42763.90625,0.0,280.89422607421875,1.0,281.2978210449219,284.11700439453125,298.0505676269531,300.9006042480469,293.1499938964844,293.1499938964844,281.25,33751.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427343726158142,1.0,0.0,0.0,3.6474297046661377,3.6474533081054688,8.877019013198151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.669921875,0.0,1513.500732421875,1895.4371337890625,0.0,1962.9305419921875,0.9012909531593324,1.0,0.0,3.0,1.0,0.0
17741760,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8048046827316284,0.1882272064685821,0.1696552634239196,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8538194298744202,0.226657897233963,0.2151279598474502,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8942975401878357,0.2601903080940246,0.1823485344648361,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8213528394699097,0.2002644389867782,0.1902268677949905,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.651637613773346,0.099766582250595,0.4522667229175567,284.8893737792969,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.21746826171875,284.89825439453125,1.0,0.2891887128353119,1.0,1.0,0.0,1.0,-1.4517501592636108,1.4517483711242676,1.741183950798586e-06,1.1092710494995115,0.8526688814163208,0.8526688814163208,0.0,46.235328674316406,61.0,42825.140625,0.0,288.7078552246094,1.0,281.2576599121094,284.13238525390625,298.0672607421875,300.889892578125,293.1499938964844,293.1499938964844,281.54998779296875,38530.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747767984867096,1.0,0.0,0.0,3.552051544189453,3.552075147628784,8.418832067036419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.06591796875,0.0,1445.32421875,1895.4371337890625,0.0,2006.17236328125,0.8848673105239868,1.0,0.0,3.0,1.0,0.0
17741820,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.8007977604866028,0.1920627653598785,0.1729166954755783,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.8478591442108154,0.2295406758785247,0.2177063077688217,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8867371678352356,0.2627294361591339,0.1839722543954849,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.816037654876709,0.2030255198478698,0.1927160620689392,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6487185955047607,0.1018451526761055,0.46144500374794,285.1023254394531,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2328186035156,285.1017150878906,1.0,0.2951003611087799,1.0,1.0,0.0,1.0,-1.4747133255004885,1.474711537361145,1.7920436903295922e-06,1.1273657083511353,1.0,1.0,0.0,48.84034729003906,49.0,43224.0234375,0.0,305.4688720703125,1.0,281.54248046875,284.31060791015625,298.0522766113281,300.82794189453125,293.1499938964844,293.1499938964844,281.25,31374.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741368293762207,1.0,0.0,0.0,3.732868432998657,3.7328925132751465,9.297767178395588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.74951171875,0.0,1591.937744140625,1895.4371337890625,0.0,1951.2523193359373,0.9202808737754822,1.0,0.0,3.0,1.0,0.0
17741880,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.8007977604866028,0.1920627653598785,0.1729166954755783,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.8478591442108154,0.2295406758785247,0.2177063077688217,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8867371678352356,0.2627294361591339,0.1839722543954849,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.816037654876709,0.2030255198478698,0.1927160620689392,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6487185955047607,0.1018451526761055,0.46144500374794,285.1023254394531,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2328186035156,285.1017150878906,1.0,0.2951003611087799,1.0,1.0,0.0,1.0,-1.4747133255004885,1.474711537361145,1.7920436903295922e-06,1.1273657083511353,1.0,1.0,0.0,48.84034729003906,49.0,43224.0234375,0.0,305.4688720703125,1.0,281.54248046875,284.31060791015625,298.0522766113281,300.82794189453125,293.1499938964844,293.1499938964844,281.25,31374.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741368293762207,1.0,0.0,0.0,3.732868432998657,3.7328925132751465,9.297767178395588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.74951171875,0.0,1591.937744140625,1895.4371337890625,0.0,1951.2523193359373,0.9202808737754822,1.0,0.0,3.0,1.0,0.0
17741940,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8134620785713196,0.1954867243766784,0.1761419177055359,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.858969509601593,0.232159286737442,0.2202795147895813,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8980364799499512,0.2648101150989532,0.1855507791042328,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8266119956970215,0.2055620849132537,0.1951920092105865,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6592285633087158,0.1038759425282478,0.4705137908458709,284.9057922363281,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2424011230469,284.90869140625,1.0,0.2957326173782348,1.0,1.0,0.0,1.0,-1.497431993484497,1.4974302053451538,1.843377276600222e-06,1.1453372240066528,0.9189202785491944,0.9189202785491944,0.0,47.39131927490234,37.0,44678.40234375,0.0,312.2519226074219,1.0,281.2562255859375,284.0936889648437,298.1611328125,301.0986633300781,293.1499938964844,293.1499938964844,280.95001220703125,36150.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575655579566956,1.0,0.0,0.0,3.7601146697998047,3.7601399421691895,9.433991294827138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.39208984375,0.0,1660.319091796875,1895.4371337890625,0.0,2091.25390625,0.929445207118988,1.0,0.0,3.0,1.0,0.0
17742000,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8134620785713196,0.1954867243766784,0.1761419177055359,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.858969509601593,0.232159286737442,0.2202795147895813,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8980364799499512,0.2648101150989532,0.1855507791042328,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8266119956970215,0.2055620849132537,0.1951920092105865,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6592285633087158,0.1038759425282478,0.4705137908458709,284.9057922363281,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2424011230469,284.90869140625,1.0,0.2957326173782348,1.0,1.0,0.0,1.0,-1.497431993484497,1.4974302053451538,1.843377276600222e-06,1.1453372240066528,0.9189202785491944,0.9189202785491944,0.0,47.39131927490234,37.0,44678.40234375,0.0,312.2519226074219,1.0,281.2562255859375,284.0936889648437,298.1611328125,301.0986633300781,293.1499938964844,293.1499938964844,280.95001220703125,36150.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575655579566956,1.0,0.0,0.0,3.7601146697998047,3.7601399421691895,9.433991294827138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.39208984375,0.0,1660.319091796875,1895.4371337890625,0.0,2091.25390625,0.929445207118988,1.0,0.0,3.0,1.0,0.0
17742060,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8379582166671753,0.1985660195350647,0.1787077039480209,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.8851736187934875,0.2344992160797119,0.222288966178894,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.927013099193573,0.2665364444255829,0.1866001337766647,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8504524230957031,0.2078508138656616,0.1971560716629028,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.681934654712677,0.1058248057961463,0.4782999753952026,284.85650634765625,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.24664306640625,284.8764953613281,1.0,0.2927058935165405,1.0,1.0,0.0,1.0,-1.515890121459961,1.515888214111328,1.88571334547305e-06,1.1598771810531616,0.8140308856964111,0.8140308856964111,0.0,42.99584579467773,25.0,45368.49609375,0.0,309.5726928710937,1.0,280.9576721191406,284.0740051269531,298.1817932128906,301.1742858886719,293.1499938964844,293.1499938964844,281.25,43428.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682580947875977,1.0,0.0,0.0,3.466304302215576,3.4663279056549072,8.017273671612202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.08544921875,0.0,1391.0235595703125,1895.4371337890625,0.0,2185.3857421875,0.871690571308136,1.0,0.0,3.0,1.0,0.0
17742120,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8379582166671753,0.1985660195350647,0.1787077039480209,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.8851736187934875,0.2344992160797119,0.222288966178894,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.927013099193573,0.2665364444255829,0.1866001337766647,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8504524230957031,0.2078508138656616,0.1971560716629028,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.681934654712677,0.1058248057961463,0.4782999753952026,284.85650634765625,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.24664306640625,284.8764953613281,1.0,0.2927058935165405,1.0,1.0,0.0,1.0,-1.515890121459961,1.515888214111328,1.88571334547305e-06,1.1598771810531616,0.8140308856964111,0.8140308856964111,0.0,42.99584579467773,25.0,45368.49609375,0.0,309.5726928710937,1.0,280.9576721191406,284.0740051269531,298.1817932128906,301.1742858886719,293.1499938964844,293.1499938964844,281.25,43428.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682580947875977,1.0,0.0,0.0,3.466304302215576,3.4663279056549072,8.017273671612202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.08544921875,0.0,1391.0235595703125,1895.4371337890625,0.0,2185.3857421875,0.871690571308136,1.0,0.0,3.0,1.0,0.0
17742180,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8888610005378723,0.2029027491807937,0.1820001602172851,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9429172873497008,0.237861692905426,0.2248869985342025,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.983504831790924,0.2695238292217254,0.1882194280624389,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9014010429382324,0.2110560983419418,0.1996350884437561,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.725106418132782,0.1083123087882995,0.4873470366001129,285.0720520019531,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.26397705078125,285.0693359375,1.0,0.2872557640075683,1.0,1.0,0.0,1.0,-1.5387392044067385,1.538737177848816,1.9389563021832146e-06,1.1778504848480225,0.993628203868866,0.993628203868866,0.0,35.962154388427734,25.0,45953.15625,0.0,301.9484558105469,1.0,281.2421569824219,284.2304992675781,298.1662902832031,301.1065673828125,293.1499938964844,293.1499938964844,280.95001220703125,31167.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758715808391571,1.0,0.0,0.0,3.6789710521698,3.678994417190552,9.03121190276579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.16552734375,0.0,1529.193115234375,1895.4371337890625,0.0,2101.318603515625,0.908462643623352,1.0,0.0,3.0,1.0,0.0
17742240,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8888610005378723,0.2029027491807937,0.1820001602172851,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9429172873497008,0.237861692905426,0.2248869985342025,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.983504831790924,0.2695238292217254,0.1882194280624389,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9014010429382324,0.2110560983419418,0.1996350884437561,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.725106418132782,0.1083123087882995,0.4873470366001129,285.0720520019531,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.26397705078125,285.0693359375,1.0,0.2872557640075683,1.0,1.0,0.0,1.0,-1.5387392044067385,1.538737177848816,1.9389563021832146e-06,1.1778504848480225,0.993628203868866,0.993628203868866,0.0,35.962154388427734,25.0,45953.15625,0.0,301.9484558105469,1.0,281.2421569824219,284.2304992675781,298.1662902832031,301.1065673828125,293.1499938964844,293.1499938964844,280.95001220703125,31167.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758715808391571,1.0,0.0,0.0,3.6789710521698,3.678994417190552,9.03121190276579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.16552734375,0.0,1529.193115234375,1895.4371337890625,0.0,2101.318603515625,0.908462643623352,1.0,0.0,3.0,1.0,0.0
17742300,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9166975617408752,0.2049352526664734,0.183869332075119,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9711459875106812,0.2394803464412689,0.2264144718647003,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9979071617126464,0.2710591554641723,0.184205025434494,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.9302501678466796,0.2126087099313736,0.2010877430438995,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7450749278068542,0.1095619201660156,0.4926306307315826,284.9276733398437,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.271240234375,284.903076171875,1.0,0.2855819463729858,1.0,1.0,0.0,1.0,-1.5482053756713867,1.548203468322754,1.961194811883616e-06,1.1852052211761477,0.9192244410514832,0.9192244410514832,0.0,33.332637786865234,25.0,47084.52734375,0.0,299.0490417480469,1.0,280.9961242675781,284.03546142578125,298.2621459960937,301.3823547363281,293.1499938964844,293.1499938964844,280.95001220703125,33710.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679488658905029,1.0,0.0,0.0,3.723765134811402,3.7237894535064697,9.25247320537892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.43798828125,0.0,1599.3211669921875,1895.4371337890625,0.0,2182.6455078125,0.91858971118927,1.0,0.0,3.0,1.0,0.0
17742360,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8646724224090576,0.2067901492118835,0.1856647431850433,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9117703437805176,0.241220936179161,0.2281226515769958,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9562369585037231,0.2739318013191223,0.1909621208906173,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8751426339149475,0.2140687555074691,0.2026541382074356,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7070391178131104,0.1105778142809867,0.4992341101169586,284.878173828125,284.95001220703125,296.90557861328125,295.2308349609375,296.9022216796875,297.27813720703125,284.8534240722656,1.0,0.2820445597171783,1.0,1.0,0.0,1.0,-1.466040849685669,1.4660390615463257,1.7726335954648675e-06,1.1204445362091064,0.8652933239936829,0.8652933239936829,0.0,39.06161880493164,25.0,45483.87109375,0.0,296.4501647949219,1.0,280.9573669433594,283.9887084960937,298.2742004394531,301.354248046875,293.1499938964844,293.1499938964844,281.25,38327.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723032832145691,1.0,0.0,0.0,3.635094404220581,3.6351187229156494,8.817077628009429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.61767578125,0.0,1533.9893798828125,1895.4371337890625,0.0,2221.31884765625,0.9032281637191772,1.0,0.0,3.0,1.0,0.0
17742420,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.9515039920806884,0.2110231965780258,0.1891449242830276,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.9963198900222778,0.2451643943786621,0.231259137392044,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9934022426605223,0.283852756023407,0.1688186079263687,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.9619633555412292,0.2173516303300857,0.2053953856229782,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.7700384259223938,0.1132784187793731,0.5086480975151062,285.06805419921875,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3116455078125,285.0633239746094,1.0,0.2811206877231598,1.0,1.0,0.0,1.0,-1.5343414545059204,1.5343395471572876,1.929602603922831e-06,1.1752848625183103,1.0,1.0,0.0,30.91541290283203,45.0,46489.9140625,0.0,292.2941589355469,1.0,281.2422790527344,284.1999206542969,298.2545166015625,301.2524719238281,293.1499938964844,293.1499938964844,280.95001220703125,32035.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634389996528625,1.0,0.0,0.0,3.7682993412017822,3.7683236598968506,9.475105571254972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.9072265625,0.0,1638.187255859375,1895.4371337890625,0.0,2142.8037109375,0.9288955926895142,1.0,0.0,3.0,1.0,0.0
17742480,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.9515039920806884,0.2110231965780258,0.1891449242830276,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.9963198900222778,0.2451643943786621,0.231259137392044,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9934022426605223,0.283852756023407,0.1688186079263687,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.9619633555412292,0.2173516303300857,0.2053953856229782,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.7700384259223938,0.1132784187793731,0.5086480975151062,285.06805419921875,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3116455078125,285.0633239746094,1.0,0.2811206877231598,1.0,1.0,0.0,1.0,-1.5343414545059204,1.5343395471572876,1.929602603922831e-06,1.1752848625183103,1.0,1.0,0.0,30.91541290283203,45.0,46489.9140625,0.0,292.2941589355469,1.0,281.2422790527344,284.1999206542969,298.2545166015625,301.2524719238281,293.1499938964844,293.1499938964844,280.95001220703125,32035.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634389996528625,1.0,0.0,0.0,3.7682993412017822,3.7683236598968506,9.475105571254972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.9072265625,0.0,1638.187255859375,1895.4371337890625,0.0,2142.8037109375,0.9288955926895142,1.0,0.0,3.0,1.0,0.0
17742540,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.201171875,0.5151944160461426,0.2228088676929474,0.0041982331313192,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19287109375,0.5151944160461426,0.2521835267543793,0.0044209784828126,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.5151944160461426,0.290595531463623,0.0032653482630848,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952209472656,0.5151944160461426,0.2231571078300476,0.0044209468178451,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13140869140625,0.5151944160461426,0.1138849183917045,0.0209711212664842,285.2983093261719,284.95001220703125,297.0510559082031,295.2997741699219,295.6735534667969,297.36041259765625,284.03759765625,1.0,0.2876709401607513,1.0,1.0,0.0,1.0,-1.8691939115524288,1.8691920042037964,1.955704192369012e-06,0.465694397687912,1.0,1.0,0.0,4.556136608123779,45.0,46227.9453125,0.0,9.263228416442873,1.0,280.9781188964844,283.775390625,298.326904296875,301.3532409667969,293.1499938964844,293.1499938964844,280.95001220703125,39966.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703526616096497,1.0,0.0,0.0,3.708392381668091,3.708417654037476,9.176238222607936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.87548828125,0.0,1629.2579345703125,1895.4371337890625,0.0,2203.970703125,0.9171248078346252,1.0,0.0,3.0,1.0,0.0
17742600,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.9813902974128724,0.2215730994939804,0.1994726806879043,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837829589844,0.9894101023674012,0.2546800076961517,0.2162277102470398,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.9894101023674012,0.2940994799137115,0.1597050577402115,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826538085937,0.9837016463279724,0.2240014523267746,0.2117654979228973,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312316894531,0.7860997319221497,0.1156800091266632,0.5192493200302124,284.78302001953125,284.95001220703125,297.0843811035156,295.3154296875,297.0810241699219,297.4403381347656,284.9614562988281,1.0,0.2853060364723205,1.0,1.0,0.0,1.0,-1.565361738204956,1.5653597116470337,2.0025520370836603e-06,1.1991091966629028,0.767358660697937,0.767358660697937,0.0,30.355052947998047,65.0,45341.86328125,0.0,300.11187744140625,1.0,280.9573974609375,284.2192077636719,298.2950439453125,301.22479248046875,293.1499938964844,293.1499938964844,281.25,60535.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657580971717834,1.0,0.0,0.0,3.17926287651062,3.1792869567871094,6.744444362993818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.39306640625,0.0,1229.703369140625,1895.4371337890625,0.0,2163.263916015625,0.8251345157623291,1.0,0.0,3.0,1.0,0.0
17742660,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25799560546875,0.9566149711608888,0.2223984897136688,0.1998522579669952,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585144042969,0.9975841641426086,0.2582394778728485,0.2420113682746887,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585144042969,0.9963793754577636,0.2995742261409759,0.1778627932071685,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.9624218344688416,0.2264380753040313,0.2141239047050476,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25323486328125,0.7719899415969849,0.1189376786351203,0.5335270166397095,285.2584228515625,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.4248962402344,285.2688293457031,1.0,0.3004402220249176,1.0,1.0,0.0,1.0,-1.6408109664916992,1.6408088207244873,2.1881212433072506e-06,1.2577898502349854,1.0,1.0,0.0,34.202938079833984,85.0,49039.22265625,0.0,347.5303039550781,1.0,281.2414245605469,284.3753662109375,298.3688659667969,301.4540710449219,293.1499938964844,293.1499938964844,280.95001220703125,31417.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630190849304199,1.0,0.0,0.0,3.733130693435669,3.733154773712158,9.299074008595198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.2568359375,0.0,1592.5711669921875,1895.4371337890625,0.0,2139.10498046875,0.9208412170410156,1.0,0.0,3.0,1.0,0.0
17742720,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25799560546875,0.9566149711608888,0.2223984897136688,0.1998522579669952,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585144042969,0.9975841641426086,0.2582394778728485,0.2420113682746887,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585144042969,0.9963793754577636,0.2995742261409759,0.1778627932071685,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.9624218344688416,0.2264380753040313,0.2141239047050476,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25323486328125,0.7719899415969849,0.1189376786351203,0.5335270166397095,285.2584228515625,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.4248962402344,285.2688293457031,1.0,0.3004402220249176,1.0,1.0,0.0,1.0,-1.6408109664916992,1.6408088207244873,2.1881212433072506e-06,1.2577898502349854,1.0,1.0,0.0,34.202938079833984,85.0,49039.22265625,0.0,347.5303039550781,1.0,281.2414245605469,284.3753662109375,298.3688659667969,301.4540710449219,293.1499938964844,293.1499938964844,280.95001220703125,31417.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630190849304199,1.0,0.0,0.0,3.733130693435669,3.733154773712158,9.299074008595198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.2568359375,0.0,1592.5711669921875,1895.4371337890625,0.0,2139.10498046875,0.9208412170410156,1.0,0.0,3.0,1.0,0.0
17742780,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.8919561505317688,0.2255158722400665,0.2027425169944763,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.939976155757904,0.2594898641109466,0.245965301990509,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.9854516983032228,0.2970816493034363,0.2090063095092773,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.8972567915916443,0.2293639183044433,0.2172125279903412,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.7298967838287354,0.1219306290149688,0.5490018725395203,285.1478271484375,284.95001220703125,297.2619323730469,295.39794921875,297.2590637207031,297.3648986816406,285.15093994140625,1.0,0.3208720088005066,1.0,1.0,0.0,1.0,-1.7144899368286133,1.7144875526428225,2.380994374107104e-06,1.31636643409729,1.0,1.0,0.0,43.77252578735352,105.0,52068.609375,0.0,413.8738098144531,1.0,280.9570007324219,284.19927978515625,298.4945678710937,301.8604736328125,293.1499938964844,293.1499938964844,280.6499938964844,33226.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873973846435547,1.0,0.0,0.0,3.839406967163086,3.839432239532471,9.836069239099745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.1943359375,0.0,1732.447998046875,1895.4371337890625,0.0,2356.80419921875,0.945832133293152,1.0,0.0,3.0,1.0,0.0
17742840,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.8919561505317688,0.2255158722400665,0.2027425169944763,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.939976155757904,0.2594898641109466,0.245965301990509,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.9854516983032228,0.2970816493034363,0.2090063095092773,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.8972567915916443,0.2293639183044433,0.2172125279903412,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.7298967838287354,0.1219306290149688,0.5490018725395203,285.1478271484375,284.95001220703125,297.2619323730469,295.39794921875,297.2590637207031,297.3648986816406,285.15093994140625,1.0,0.3208720088005066,1.0,1.0,0.0,1.0,-1.7144899368286133,1.7144875526428225,2.380994374107104e-06,1.31636643409729,1.0,1.0,0.0,43.77252578735352,105.0,52068.609375,0.0,413.8738098144531,1.0,280.9570007324219,284.19927978515625,298.4945678710937,301.8604736328125,293.1499938964844,293.1499938964844,280.6499938964844,33226.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873973846435547,1.0,0.0,0.0,3.839406967163086,3.839432239532471,9.836069239099745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.1943359375,0.0,1732.447998046875,1895.4371337890625,0.0,2356.80419921875,0.945832133293152,1.0,0.0,3.0,1.0,0.0
17742900,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.849281370639801,0.2270437180995941,0.2044882923364639,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8892101049423218,0.2604053020477295,0.2470895051956176,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9324195981025696,0.2954230010509491,0.2077604979276657,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8537530303001404,0.2306793630123138,0.2188629359006881,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6964879631996155,0.1232051253318786,0.5566959381103516,285.0081481933594,284.95001220703125,297.3057556152344,295.4181213378906,297.30291748046875,297.3453674316406,284.9873046875,1.0,0.3312807083129883,1.0,1.0,0.0,1.0,-1.7222003936767578,1.7221980094909668,2.401606479907059e-06,1.3223698139190674,1.0,1.0,0.0,52.66062545776367,105.0,53341.78125,0.0,445.7271423339844,1.0,280.694580078125,284.00360107421875,298.5331420898437,302.07257080078125,293.1499938964844,293.1499938964844,280.6499938964844,33846.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000141978263855,1.0,0.0,0.0,3.87506914138794,3.8750951290130615,1.001964164970559e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.609375,0.0,1781.175537109375,1895.4371337890625,0.0,2471.554931640625,0.9543206691741944,1.0,0.0,3.0,1.0,0.0
17742960,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8206799030303955,0.2284130901098251,0.2060829102993011,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8562973141670227,0.261311411857605,0.2482648342847824,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8921186923980713,0.2944750487804413,0.2070968151092529,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8246033191680908,0.2318560928106308,0.2203595042228698,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6711524724960327,0.1243698745965957,0.5637433528900146,284.9463806152344,284.95001220703125,297.3492126464844,295.43804931640625,297.3464050292969,297.3358154296875,284.9462280273437,1.0,0.3420279324054718,1.0,1.0,0.0,1.0,-1.7349876165390017,1.7349852323532104,2.436091108393157e-06,1.332373857498169,0.9803396463394164,0.9803396463394164,0.0,61.55314254760742,108.0,53776.52734375,0.0,479.6826171875,1.0,280.6566162109375,283.96002197265625,298.5145874023437,302.0307006835937,293.1499938964844,293.1499938964844,280.3500061035156,34874.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058239221572876,1.0,0.0,0.0,3.891486406326294,3.891512632369995,1.0104721468451316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.70703125,0.0,1809.8216552734373,1895.4371337890625,0.0,2524.7900390625,0.9584607481956482,1.0,0.0,3.0,1.0,0.0
17743020,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7876859903335571,0.2311112731695175,0.2089688032865524,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8225420117378235,0.2633825242519378,0.2506262063980102,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8518387079238892,0.2941789329051971,0.2068879008293151,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7913678288459778,0.2342051267623901,0.2230663299560547,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6454619765281677,0.1265895366668701,0.5762360095977783,284.8657531738281,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3243408203125,284.8792724609375,1.0,0.3579065799713135,1.0,1.0,0.0,1.0,-1.7592872381210327,1.759284734725952,2.5024005481100176e-06,1.3513444662094116,0.8692767024040222,0.8692767024040222,0.0,75.08143615722656,96.0,54848.515625,0.0,535.4522705078125,1.0,280.3564453125,283.88671875,298.51422119140625,302.0950622558594,293.1499938964844,293.1499938964844,280.6499938964844,40932.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81570965051651,1.0,0.0,0.0,3.704216957092285,3.70424222946167,9.155585303233238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.38916015625,0.0,1631.7806396484375,1895.4371337890625,0.0,2615.869384765625,0.9216086864471436,1.0,0.0,3.0,1.0,0.0
17743080,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7876859903335571,0.2311112731695175,0.2089688032865524,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8225420117378235,0.2633825242519378,0.2506262063980102,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8518387079238892,0.2941789329051971,0.2068879008293151,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7913678288459778,0.2342051267623901,0.2230663299560547,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6454619765281677,0.1265895366668701,0.5762360095977783,284.8657531738281,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3243408203125,284.8792724609375,1.0,0.3579065799713135,1.0,1.0,0.0,1.0,-1.7592872381210327,1.759284734725952,2.5024005481100176e-06,1.3513444662094116,0.8692767024040222,0.8692767024040222,0.0,75.08143615722656,96.0,54848.515625,0.0,535.4522705078125,1.0,280.3564453125,283.88671875,298.51422119140625,302.0950622558594,293.1499938964844,293.1499938964844,280.6499938964844,40932.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81570965051651,1.0,0.0,0.0,3.704216957092285,3.70424222946167,9.155585303233238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.38916015625,0.0,1631.7806396484375,1895.4371337890625,0.0,2615.869384765625,0.9216086864471436,1.0,0.0,3.0,1.0,0.0
17743140,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.7820643186569214,0.2353227436542511,0.2125125676393509,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8159858584403992,0.2668991088867187,0.2537262439727783,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.8433215022087097,0.2965407967567444,0.2082107216119766,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.7849363684654236,0.2376799136400222,0.2261982858180999,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.6420488357543945,0.1293727606534958,0.5886955857276917,285.0900573730469,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3313293457031,285.09234619140625,1.0,0.3653786778450012,1.0,1.0,0.0,1.0,-1.787569284439087,1.7875667810440063,2.580734872026369e-06,1.373265504837036,1.0,1.0,0.0,79.9658432006836,84.0,55295.19140625,0.0,569.1715698242188,1.0,280.6431579589844,284.0777587890625,298.501708984375,302.02264404296875,293.1499938964844,293.1499938964844,280.3500061035156,33323.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082627058029175,1.0,0.0,0.0,3.8445072174072266,3.8445327281951904,9.86221948551247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.8720703125,0.0,1739.4342041015625,1895.4371337890625,0.0,2547.2041015625,0.9464528560638428,1.0,0.0,3.0,1.0,0.0
17743200,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.7820643186569214,0.2353227436542511,0.2125125676393509,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8159858584403992,0.2668991088867187,0.2537262439727783,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.8433215022087097,0.2965407967567444,0.2082107216119766,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.7849363684654236,0.2376799136400222,0.2261982858180999,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.6420488357543945,0.1293727606534958,0.5886955857276917,285.0900573730469,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3313293457031,285.09234619140625,1.0,0.3653786778450012,1.0,1.0,0.0,1.0,-1.787569284439087,1.7875667810440063,2.580734872026369e-06,1.373265504837036,1.0,1.0,0.0,79.9658432006836,84.0,55295.19140625,0.0,569.1715698242188,1.0,280.6431579589844,284.0777587890625,298.501708984375,302.02264404296875,293.1499938964844,293.1499938964844,280.3500061035156,33323.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082627058029175,1.0,0.0,0.0,3.8445072174072266,3.8445327281951904,9.86221948551247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.8720703125,0.0,1739.4342041015625,1895.4371337890625,0.0,2547.2041015625,0.9464528560638428,1.0,0.0,3.0,1.0,0.0
