time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743260,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75048828125,0.7890499830245972,0.2387305200099945,0.2159508317708969,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493591308594,0.8218061923980713,0.2700665295124054,0.2569584548473358,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.8481150269508362,0.2985766530036926,0.2098505198955536,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503967285156,0.7913591861724854,0.2407814413309097,0.2293518483638763,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.6484511494636536,0.1319865137338638,0.6008972525596619,284.7493896484375,284.95001220703125,297.5997314453125,295.55181884765625,297.5110778808594,297.3333740234375,284.7317199707031,1.0,0.3675619065761566,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-1.815988063812256,1.188099026679993,0.627889096736908,0.7696924805641174,0.7998449206352234,0.7998449206352234,0.0,79.23776245117188,72.0,50407.44140625,0.0,585.8117065429688,1.0,280.3563232421875,283.6176147460937,298.5571594238281,302.0570373535156,293.1499938964844,293.1499938964844,280.6499938964844,43656.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155280351638794,1.0,0.0,0.0,3.7111892700195312,3.711215257644653,9.190084142574052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.9560546875,0.0,1660.5660400390625,1895.4371337890625,0.0,2614.19091796875,0.9198986291885376,1.0,0.0,3.0,1.0,0.0
17743320,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75048828125,0.7890499830245972,0.2387305200099945,0.2159508317708969,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493591308594,0.8218061923980713,0.2700665295124054,0.2569584548473358,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.8481150269508362,0.2985766530036926,0.2098505198955536,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503967285156,0.7913591861724854,0.2407814413309097,0.2293518483638763,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.6484511494636536,0.1319865137338638,0.6008972525596619,284.7493896484375,284.95001220703125,297.5997314453125,295.55181884765625,297.5110778808594,297.3333740234375,284.7317199707031,1.0,0.3675619065761566,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-1.815988063812256,1.188099026679993,0.627889096736908,0.7696924805641174,0.7998449206352234,0.7998449206352234,0.0,79.23776245117188,72.0,50407.44140625,0.0,585.8117065429688,1.0,280.3563232421875,283.6176147460937,298.5571594238281,302.0570373535156,293.1499938964844,293.1499938964844,280.6499938964844,43656.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155280351638794,1.0,0.0,0.0,3.7111892700195312,3.711215257644653,9.190084142574052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.9560546875,0.0,1660.5660400390625,1895.4371337890625,0.0,2614.19091796875,0.9198986291885376,1.0,0.0,3.0,1.0,0.0
17743380,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74444580078125,0.8036867380142212,0.2416195422410965,0.2182644754648208,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.8352723717689514,0.2729057371616363,0.2593609690666199,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8613716959953308,0.3003469407558441,0.2108410894870758,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.8059091567993164,0.2435515820980072,0.2317071855068206,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386779785156,0.6615046262741089,0.1344142854213714,0.6107043027877808,284.74566650390625,284.95001220703125,297.6780700683594,295.58709716796875,297.4101867675781,297.3307189941406,284.7789306640625,1.0,0.3660260736942291,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-1.837438583374024,0.1805817037820816,1.656856894493103,-0.241075336933136,0.6607828140258789,0.6607828140258789,0.0,74.82769775390625,60.0,37503.50390625,0.0,587.8126831054688,1.0,280.6397399902344,283.6777038574219,298.32989501953125,300.9618225097656,293.1499938964844,293.1499938964844,280.95001220703125,57445.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620674967765808,1.0,0.0,0.0,2.882124185562134,2.882145404815674,5.542666485780501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.86865234375,0.0,961.6072387695312,1895.4371337890625,0.0,2130.7314453125,0.7583528161048889,1.0,0.0,3.0,1.0,0.0
17743440,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74444580078125,0.8036867380142212,0.2416195422410965,0.2182644754648208,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.8352723717689514,0.2729057371616363,0.2593609690666199,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8613716959953308,0.3003469407558441,0.2108410894870758,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.8059091567993164,0.2435515820980072,0.2317071855068206,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386779785156,0.6615046262741089,0.1344142854213714,0.6107043027877808,284.74566650390625,284.95001220703125,297.6780700683594,295.58709716796875,297.4101867675781,297.3307189941406,284.7789306640625,1.0,0.3660260736942291,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-1.837438583374024,0.1805817037820816,1.656856894493103,-0.241075336933136,0.6607828140258789,0.6607828140258789,0.0,74.82769775390625,60.0,37503.50390625,0.0,587.8126831054688,1.0,280.6397399902344,283.6777038574219,298.32989501953125,300.9618225097656,293.1499938964844,293.1499938964844,280.95001220703125,57445.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620674967765808,1.0,0.0,0.0,2.882124185562134,2.882145404815674,5.542666485780501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.86865234375,0.0,961.6072387695312,1895.4371337890625,0.0,2130.7314453125,0.7583528161048889,1.0,0.0,3.0,1.0,0.0
17743500,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.815346896648407,0.2438572347164154,0.2197653651237487,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.846526026725769,0.2749581038951874,0.2608437538146972,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8730732202529907,0.3020284175872803,0.2116241455078125,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8172450661659241,0.2454996407032013,0.2331245392560959,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6720970273017883,0.1359637677669525,0.6161801815032959,284.9988098144531,284.95001220703125,297.71600341796875,295.6041564941406,297.4225158691406,297.3352966308594,284.9935302734375,1.0,0.3643939197063446,0.0,0.0,1.0,1.0,-1.8502311706542969,9.025878171087244e-06,1.8502222299575808,-0.4242543876171112,0.8136830925941467,0.8136830925941467,0.0,71.36079406738281,60.0,38052.31640625,0.0,586.3740844726562,1.0,280.8747253417969,283.8648681640625,298.2792053222656,300.7030944824219,293.1499938964844,293.1499938964844,280.95001220703125,35091.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248432040214539,1.0,0.0,0.0,3.0502688884735107,3.0502872467041016,6.20825517216872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.5537109375,0.0,957.0106811523438,1895.4371337890625,0.0,1812.0531005859373,0.7766738533973694,1.0,0.0,3.0,1.0,0.0
17743560,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8299455642700195,0.2461794316768646,0.2216927856206894,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8618274927139282,0.2771326303482055,0.2626997232437134,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8890462517738342,0.3038148581981659,0.2127385139465332,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8315142393112183,0.2475619316101074,0.2348755300045013,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.6861592531204224,0.1376121789216995,0.622610330581665,284.97869873046875,284.95001220703125,297.7530822753906,295.6208190917969,297.4356384277344,297.3412780761719,284.9842529296875,1.0,0.3623902201652527,0.1159474849700927,0.1159474849700927,1.0,1.0,-1.8659416437149048,0.0255559422075748,1.8403856754302976,-0.4021797478199005,0.8096816539764404,0.8096816539764404,0.0,67.24465942382812,48.0,38029.83984375,0.0,584.4109497070312,1.0,280.9339904785156,283.8580627441406,298.3765563964844,300.811767578125,293.1499938964844,293.1499938964844,281.25,34865.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039734721183777,1.0,0.0,0.0,3.101382255554199,3.101401329040528,6.418062525881396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.736328125,0.0,996.9563598632812,1895.4371337890625,0.0,1642.2510986328125,0.7831389904022217,1.0,0.0,3.0,1.0,0.0
17743620,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.869799792766571,0.2510148584842682,0.2255969792604446,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.9047380089759828,0.281778484582901,0.2665929794311523,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.9356276988983154,0.3076437413692474,0.2150552868843078,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8710059523582458,0.2519631385803222,0.2385465055704116,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.7224111557006836,0.1411462277173996,0.6362277269363403,285.0850524902344,284.95001220703125,297.82440185546875,295.6528625488281,297.4628295898437,297.3551940917969,285.08056640625,1.0,0.3574413061141968,0.3478424549102783,0.3478424549102783,1.0,1.0,-1.8988443613052368,0.3847396969795227,1.5141046047210691,-0.0506011880934238,0.957080602645874,0.957080602645874,0.0,58.008827209472656,36.0,38431.0,0.0,577.2006225585938,1.0,281.2373352050781,283.9324951171875,298.5594177246094,301.004150390625,293.1499938964844,293.1499938964844,280.95001220703125,28331.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827893257141113,1.0,0.0,0.0,3.414454698562622,3.414475202560425,7.779219117765024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.76513671875,0.0,1232.887451171875,1895.4371337890625,0.0,1477.6673583984375,0.8465047478675842,1.0,0.0,3.0,1.0,0.0
17743680,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.869799792766571,0.2510148584842682,0.2255969792604446,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.9047380089759828,0.281778484582901,0.2665929794311523,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.9356276988983154,0.3076437413692474,0.2150552868843078,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8710059523582458,0.2519631385803222,0.2385465055704116,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.7224111557006836,0.1411462277173996,0.6362277269363403,285.0850524902344,284.95001220703125,297.82440185546875,295.6528625488281,297.4628295898437,297.3551940917969,285.08056640625,1.0,0.3574413061141968,0.3478424549102783,0.3478424549102783,1.0,1.0,-1.8988443613052368,0.3847396969795227,1.5141046047210691,-0.0506011880934238,0.957080602645874,0.957080602645874,0.0,58.008827209472656,36.0,38431.0,0.0,577.2006225585938,1.0,281.2373352050781,283.9324951171875,298.5594177246094,301.004150390625,293.1499938964844,293.1499938964844,280.95001220703125,28331.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827893257141113,1.0,0.0,0.0,3.414454698562622,3.414475202560425,7.779219117765024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.76513671875,0.0,1232.887451171875,1895.4371337890625,0.0,1477.6673583984375,0.8465047478675842,1.0,0.0,3.0,1.0,0.0
17743740,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9356547594070436,0.254969984292984,0.2289247214794159,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9743309020996094,0.2858997583389282,0.2701780200004577,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.997310757637024,0.3107475042343139,0.2170190513134002,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.936970353126526,0.2559012174606323,0.2419478148221969,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7723685503005981,0.1444842219352722,0.6494339108467102,285.0191345214844,284.95001220703125,297.8915405273437,295.68310546875,297.5655822753906,297.3618469238281,285.0267333984375,1.0,0.3515885472297668,0.5797374248504639,0.5797374248504639,1.0,1.0,-1.929449439048767,0.7488213777542114,1.1806280612945557,0.3064538538455963,0.949225902557373,0.949225902557373,0.0,47.96430969238281,39.0,43399.56640625,0.0,565.490234375,1.0,280.95916748046875,283.8812561035156,298.7796936035156,301.54296875,293.1499938964844,293.1499938964844,280.6499938964844,31643.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068148255348206,1.0,0.0,0.0,3.545974016189575,3.5459964275360107,8.390047696593683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.5869140625,0.0,1388.8197021484375,1895.4371337890625,0.0,1664.9442138671875,0.8795444965362549,1.0,0.0,3.0,1.0,0.0
17743800,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9356547594070436,0.254969984292984,0.2289247214794159,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9743309020996094,0.2858997583389282,0.2701780200004577,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.997310757637024,0.3107475042343139,0.2170190513134002,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.936970353126526,0.2559012174606323,0.2419478148221969,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7723685503005981,0.1444842219352722,0.6494339108467102,285.0191345214844,284.95001220703125,297.8915405273437,295.68310546875,297.5655822753906,297.3618469238281,285.0267333984375,1.0,0.3515885472297668,0.5797374248504639,0.5797374248504639,1.0,1.0,-1.929449439048767,0.7488213777542114,1.1806280612945557,0.3064538538455963,0.949225902557373,0.949225902557373,0.0,47.96430969238281,39.0,43399.56640625,0.0,565.490234375,1.0,280.95916748046875,283.8812561035156,298.7796936035156,301.54296875,293.1499938964844,293.1499938964844,280.6499938964844,31643.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068148255348206,1.0,0.0,0.0,3.545974016189575,3.5459964275360107,8.390047696593683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.5869140625,0.0,1388.8197021484375,1895.4371337890625,0.0,1664.9442138671875,0.8795444965362549,1.0,0.0,3.0,1.0,0.0
17743860,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.8654889464378357,0.2593498229980469,0.2330462783575058,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.8996254205703735,0.2909506261348724,0.2749687731266022,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.9280422329902648,0.3165631890296936,0.220808207988739,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.8664891123771667,0.2600861191749573,0.2462606281042099,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.7220708727836609,0.1472821533679962,0.6660668849945068,284.7871398925781,284.95001220703125,297.9541320800781,295.7113952636719,297.5487976074219,297.37310791015625,284.7853698730469,1.0,0.344600647687912,0.441517025232315,0.441517025232315,1.0,1.0,-1.791881799697876,0.5309256315231323,1.2609562873840332,0.1315838545560836,0.7552399039268494,0.7552399039268494,0.0,59.36483001708984,42.0,40360.2890625,0.0,558.572021484375,1.0,280.6590576171875,283.6234130859375,298.8132629394531,301.6715393066406,293.1499938964844,293.1499938964844,280.95001220703125,46907.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350525856018066,1.0,0.0,0.0,3.3036582469940186,3.3036811351776123,7.28255145077128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.29638671875,0.0,1254.76953125,1895.4371337890625,0.0,1897.5926513671875,0.8349206447601318,1.0,0.0,3.0,1.0,0.0
17743920,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.8654889464378357,0.2593498229980469,0.2330462783575058,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.8996254205703735,0.2909506261348724,0.2749687731266022,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.9280422329902648,0.3165631890296936,0.220808207988739,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.8664891123771667,0.2600861191749573,0.2462606281042099,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.7220708727836609,0.1472821533679962,0.6660668849945068,284.7871398925781,284.95001220703125,297.9541320800781,295.7113952636719,297.5487976074219,297.37310791015625,284.7853698730469,1.0,0.344600647687912,0.441517025232315,0.441517025232315,1.0,1.0,-1.791881799697876,0.5309256315231323,1.2609562873840332,0.1315838545560836,0.7552399039268494,0.7552399039268494,0.0,59.36483001708984,42.0,40360.2890625,0.0,558.572021484375,1.0,280.6590576171875,283.6234130859375,298.8132629394531,301.6715393066406,293.1499938964844,293.1499938964844,280.95001220703125,46907.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350525856018066,1.0,0.0,0.0,3.3036582469940186,3.3036811351776123,7.28255145077128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.29638671875,0.0,1254.76953125,1895.4371337890625,0.0,1897.5926513671875,0.8349206447601318,1.0,0.0,3.0,1.0,0.0
17743980,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9878618717193604,0.2631964385509491,0.2361276447772979,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9990000128746032,0.2980218827724457,0.2600520551204681,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9990000128746032,0.3261492550373077,0.192073568701744,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9888321757316588,0.2642130553722381,0.2495531439781189,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8181940913200378,0.1507476568222046,0.6765106916427612,284.9253845214844,284.95001220703125,298.0116882324219,295.73760986328125,297.5379943847656,297.3967590332031,284.93218994140625,1.0,0.3477718830108642,0.3032966554164886,0.3032966554164886,1.0,1.0,-1.9333176612854004,0.3350385129451751,1.5982791185379028,-0.1081916317343711,0.8176769614219666,0.8176769614219666,0.0,42.581329345703125,62.0,39159.7734375,0.0,552.84130859375,1.0,280.937744140625,283.7573547363281,298.6656799316406,301.2607421875,293.1499938964844,293.1499938964844,281.25,37489.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714309811592102,1.0,0.0,0.0,3.3072669506073,3.3072879314422607,7.29846988178906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.501953125,0.0,1194.3436279296875,1895.4371337890625,0.0,1725.4615478515625,0.8297408819198608,1.0,0.0,3.0,1.0,0.0
17744040,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9878618717193604,0.2631964385509491,0.2361276447772979,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9990000128746032,0.2980218827724457,0.2600520551204681,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9990000128746032,0.3261492550373077,0.192073568701744,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9888321757316588,0.2642130553722381,0.2495531439781189,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8181940913200378,0.1507476568222046,0.6765106916427612,284.9253845214844,284.95001220703125,298.0116882324219,295.73760986328125,297.5379943847656,297.3967590332031,284.93218994140625,1.0,0.3477718830108642,0.3032966554164886,0.3032966554164886,1.0,1.0,-1.9333176612854004,0.3350385129451751,1.5982791185379028,-0.1081916317343711,0.8176769614219666,0.8176769614219666,0.0,42.581329345703125,62.0,39159.7734375,0.0,552.84130859375,1.0,280.937744140625,283.7573547363281,298.6656799316406,301.2607421875,293.1499938964844,293.1499938964844,281.25,37489.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714309811592102,1.0,0.0,0.0,3.3072669506073,3.3072879314422607,7.29846988178906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.501953125,0.0,1194.3436279296875,1895.4371337890625,0.0,1725.4615478515625,0.8297408819198608,1.0,0.0,3.0,1.0,0.0
17744100,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.9862713813781738,0.2649285197257995,0.2377099990844726,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9990000128746032,0.3017311990261078,0.263646513223648,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9990000128746032,0.3313964605331421,0.1947284191846847,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9874320030212402,0.2661251723766327,0.2513863742351532,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8179053664207458,0.1525313705205917,0.6842657327651978,285.07452392578125,284.95001220703125,298.0384521484375,295.7499389648437,297.5578308105469,297.4146728515625,285.0849304199219,1.0,0.351079523563385,0.2341864556074142,0.2341864556074142,1.0,1.0,-1.9476137161254885,0.2238054126501083,1.7238082885742188,-0.2216556519269943,0.931977391242981,0.931977391242981,0.0,43.39913940429688,62.0,38837.07421875,0.0,568.0828857421875,1.0,281.1893310546875,283.9070129394531,298.6357421875,301.1062927246094,293.1499938964844,293.1499938964844,281.25,31463.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003881931304932,1.0,0.0,0.0,3.4061007499694824,3.406121730804444,7.741199965494161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.12353515625,0.0,1246.6981201171875,1895.4371337890625,0.0,1613.818115234375,0.8497447371482849,1.0,0.0,3.0,1.0,0.0
17744160,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9848290681838988,0.2668195068836212,0.2394394874572754,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9990000128746032,0.3052232265472412,0.26719531416893,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9990000128746032,0.3358993232250213,0.1973495483398437,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9861152172088624,0.2681436240673065,0.2533150911331177,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8178645968437195,0.1544506698846817,0.6927369832992554,285.0890808105469,284.95001220703125,298.06378173828125,295.7616882324219,297.5771484375,297.4321594238281,285.0879821777344,1.0,0.3564909696578979,0.3030268251895904,0.3030268251895904,1.0,1.0,-1.977963924407959,0.330024778842926,1.6479390859603882,-0.122289702296257,0.9877660274505616,0.9877660274505616,0.0,44.63234329223633,82.0,39438.49609375,0.0,591.7564086914062,1.0,281.2397155761719,283.89166259765625,298.6914978027344,301.2273254394531,293.1499938964844,293.1499938964844,280.95001220703125,29505.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951615810394287,1.0,0.0,0.0,3.559288501739502,3.55931043624878,8.453171744804422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.5625,0.0,1387.1822509765625,1895.4371337890625,0.0,1572.7802734375,0.8802802562713623,1.0,0.0,3.0,1.0,0.0
17744220,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.96493661403656,0.2703240513801574,0.2427571564912796,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9990000128746032,0.3087135553359985,0.2896643280982971,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9990000128746032,0.3400464057922363,0.2139474302530288,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.96684992313385,0.2720553576946258,0.2571487724781036,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8030344843864441,0.1579262912273407,0.7094004154205322,284.9857482910156,284.95001220703125,298.11004638671875,295.7834167480469,297.6299133300781,297.4277648925781,285.0013427734375,1.0,0.3723005652427673,0.4407075941562652,0.4407075941562652,1.0,1.0,-2.0559656620025635,0.6151571273803711,1.4408085346221924,0.1447161883115768,0.944206714630127,0.944206714630127,0.0,49.93144989013672,102.0,43152.5,0.0,668.94384765625,1.0,280.9580993652344,283.7850036621094,298.8458557128906,301.6127319335937,293.1499938964844,293.1499938964844,280.6499938964844,33818.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123235464096069,1.0,0.0,0.0,3.6332409381866455,3.6332643032073975,8.808088409750781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.5498046875,0.0,1498.355224609375,1895.4371337890625,0.0,1709.3321533203125,0.900828778743744,1.0,0.0,3.0,1.0,0.0
17744280,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.96493661403656,0.2703240513801574,0.2427571564912796,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9990000128746032,0.3087135553359985,0.2896643280982971,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9990000128746032,0.3400464057922363,0.2139474302530288,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.96684992313385,0.2720553576946258,0.2571487724781036,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8030344843864441,0.1579262912273407,0.7094004154205322,284.9857482910156,284.95001220703125,298.11004638671875,295.7834167480469,297.6299133300781,297.4277648925781,285.0013427734375,1.0,0.3723005652427673,0.4407075941562652,0.4407075941562652,1.0,1.0,-2.0559656620025635,0.6151571273803711,1.4408085346221924,0.1447161883115768,0.944206714630127,0.944206714630127,0.0,49.93144989013672,102.0,43152.5,0.0,668.94384765625,1.0,280.9580993652344,283.7850036621094,298.8458557128906,301.6127319335937,293.1499938964844,293.1499938964844,280.6499938964844,33818.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123235464096069,1.0,0.0,0.0,3.6332409381866455,3.6332643032073975,8.808088409750781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.5498046875,0.0,1498.355224609375,1895.4371337890625,0.0,1709.3321533203125,0.900828778743744,1.0,0.0,3.0,1.0,0.0
17744340,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8984918594360352,0.2736636698246002,0.2462029755115509,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9421595931053162,0.3105229139328003,0.2941944897174835,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9718798398971558,0.3377227485179901,0.2372767627239227,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9008904695510864,0.2759710252285003,0.261282742023468,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7549628019332886,0.1612598448991775,0.7266423106193542,284.99176025390625,284.95001220703125,298.1499938964844,295.8027648925781,297.6938171386719,297.39898681640625,284.9959411621094,1.0,0.3918737173080444,0.5783883333206177,0.5783883333206177,1.0,1.0,-2.115511655807495,0.8327499628067017,1.2827616930007937,0.3495615422725677,0.96567702293396,0.96567702293396,0.0,63.04436874389648,122.0,48205.6875,0.0,766.2794189453125,1.0,280.65740966796875,283.7451477050781,298.94219970703125,302.05242919921875,293.1499938964844,293.1499938964844,280.3500061035156,33627.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439528703689575,1.0,0.0,0.0,3.729613065719605,3.729637384414673,9.28155770907324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.3671875,0.0,1605.4222412109375,1895.4371337890625,0.0,1973.3677978515625,0.9220471382141112,1.0,0.0,3.0,1.0,0.0
17744400,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8984918594360352,0.2736636698246002,0.2462029755115509,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9421595931053162,0.3105229139328003,0.2941944897174835,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9718798398971558,0.3377227485179901,0.2372767627239227,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9008904695510864,0.2759710252285003,0.261282742023468,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7549628019332886,0.1612598448991775,0.7266423106193542,284.99176025390625,284.95001220703125,298.1499938964844,295.8027648925781,297.6938171386719,297.39898681640625,284.9959411621094,1.0,0.3918737173080444,0.5783883333206177,0.5783883333206177,1.0,1.0,-2.115511655807495,0.8327499628067017,1.2827616930007937,0.3495615422725677,0.96567702293396,0.96567702293396,0.0,63.04436874389648,122.0,48205.6875,0.0,766.2794189453125,1.0,280.65740966796875,283.7451477050781,298.94219970703125,302.05242919921875,293.1499938964844,293.1499938964844,280.3500061035156,33627.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439528703689575,1.0,0.0,0.0,3.729613065719605,3.729637384414673,9.28155770907324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.3671875,0.0,1605.4222412109375,1895.4371337890625,0.0,1973.3677978515625,0.9220471382141112,1.0,0.0,3.0,1.0,0.0
17744460,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.8418238759040833,0.2759057581424713,0.2491805404424667,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.8767499327659607,0.3126758933067322,0.2969942986965179,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.8989766836166382,0.335803210735321,0.2360136061906814,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8446458578109741,0.2791019678115845,0.2651824653148651,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.7120535373687744,0.1638728231191635,0.7427564859390259,284.8439636230469,284.95001220703125,298.17987060546875,295.81842041015625,297.6454467773437,297.3850402832031,284.8481140136719,1.0,0.4118883609771728,0.4589067995548248,0.4589067995548248,1.0,1.0,-2.1487691402435303,0.6970119476318359,1.4517570734024048,0.2066555321216583,0.8275172114372253,0.8275172114372253,0.0,81.36651611328125,125.0,47893.515625,0.0,861.7623901367188,1.0,280.3580627441406,283.5653381347656,298.9158020019531,302.1351623535156,293.1499938964844,293.1499938964844,280.6499938964844,41743.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686859369277954,1.0,0.0,0.0,3.5655441284179688,3.565568447113037,8.482911653118208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.396484375,0.0,1483.2001953125,1895.4371337890625,0.0,2189.17822265625,0.8904369473457336,1.0,0.0,3.0,1.0,0.0
17744520,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.8418238759040833,0.2759057581424713,0.2491805404424667,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.8767499327659607,0.3126758933067322,0.2969942986965179,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.8989766836166382,0.335803210735321,0.2360136061906814,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8446458578109741,0.2791019678115845,0.2651824653148651,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.7120535373687744,0.1638728231191635,0.7427564859390259,284.8439636230469,284.95001220703125,298.17987060546875,295.81842041015625,297.6454467773437,297.3850402832031,284.8481140136719,1.0,0.4118883609771728,0.4589067995548248,0.4589067995548248,1.0,1.0,-2.1487691402435303,0.6970119476318359,1.4517570734024048,0.2066555321216583,0.8275172114372253,0.8275172114372253,0.0,81.36651611328125,125.0,47893.515625,0.0,861.7623901367188,1.0,280.3580627441406,283.5653381347656,298.9158020019531,302.1351623535156,293.1499938964844,293.1499938964844,280.6499938964844,41743.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686859369277954,1.0,0.0,0.0,3.5655441284179688,3.565568447113037,8.482911653118208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.396484375,0.0,1483.2001953125,1895.4371337890625,0.0,2189.17822265625,0.8904369473457336,1.0,0.0,3.0,1.0,0.0
17744580,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8150323033332825,0.2783431112766266,0.2517130076885223,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.8472018241882324,0.3153926730155945,0.299871951341629,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.8655789494514465,0.3366124629974365,0.2365212887525558,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8183996081352234,0.2821909487247467,0.2685357630252838,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.688178539276123,0.166096031665802,0.7552967667579651,284.9312438964844,284.95001220703125,298.1967163085937,295.8294677734375,297.56427001953125,297.3768615722656,284.926025390625,1.0,0.4262101650238037,0.339425265789032,0.339425265789032,1.0,1.0,-2.174964666366577,0.4728498756885528,1.7021147012710571,-0.0230408627539873,0.8717971444129944,0.8717971444129944,0.0,95.14066314697266,113.0,44812.71875,0.0,938.090576171875,1.0,280.64178466796875,283.63037109375,298.782470703125,301.7531433105469,293.1499938964844,293.1499938964844,280.95001220703125,36303.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544405460357666,1.0,0.0,0.0,3.585829019546509,3.5858523845672607,8.579706900491146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.21728515625,0.0,1465.172607421875,1895.4371337890625,0.0,2063.98974609375,0.8902758359909058,1.0,0.0,3.0,1.0,0.0
17744640,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8150323033332825,0.2783431112766266,0.2517130076885223,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.8472018241882324,0.3153926730155945,0.299871951341629,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.8655789494514465,0.3366124629974365,0.2365212887525558,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8183996081352234,0.2821909487247467,0.2685357630252838,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.688178539276123,0.166096031665802,0.7552967667579651,284.9312438964844,284.95001220703125,298.1967163085937,295.8294677734375,297.56427001953125,297.3768615722656,284.926025390625,1.0,0.4262101650238037,0.339425265789032,0.339425265789032,1.0,1.0,-2.174964666366577,0.4728498756885528,1.7021147012710571,-0.0230408627539873,0.8717971444129944,0.8717971444129944,0.0,95.14066314697266,113.0,44812.71875,0.0,938.090576171875,1.0,280.64178466796875,283.63037109375,298.782470703125,301.7531433105469,293.1499938964844,293.1499938964844,280.95001220703125,36303.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544405460357666,1.0,0.0,0.0,3.585829019546509,3.5858523845672607,8.579706900491146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.21728515625,0.0,1465.172607421875,1895.4371337890625,0.0,2063.98974609375,0.8902758359909058,1.0,0.0,3.0,1.0,0.0
17744700,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.810387372970581,0.2796393036842346,0.2529045343399048,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8424830436706543,0.3169118165969848,0.3013283014297485,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8598662614822388,0.337497353553772,0.2370903491973877,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8140914440155029,0.2837755084037781,0.2700917720794678,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.6843998432159424,0.1671588271856308,0.7605559825897217,285.06268310546875,284.95001220703125,298.2005310058594,295.8333435058594,297.5629272460937,297.373779296875,285.07281494140625,1.0,0.4300383031368255,0.2796845138072967,0.2796845138072967,1.0,1.0,-2.1870152950286865,0.3540743589401245,1.8329408168792725,-0.1443109661340713,0.9699669480323792,0.9699669480323792,0.0,98.41405487060548,113.0,44128.51953125,0.0,962.4825439453124,1.0,280.8971862792969,283.7916259765625,298.7363586425781,301.5461120605469,293.1499938964844,293.1499938964844,280.95001220703125,32925.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419300079345703,1.0,0.0,0.0,3.6304333209991455,3.6304566860198975,8.794481800578069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.84716796875,0.0,1488.6290283203125,1895.4371337890625,0.0,1956.051513671875,0.9008907675743104,1.0,0.0,3.0,1.0,0.0
17744760,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8100065588951111,0.2811280488967895,0.2542352974414825,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8421141505241394,0.3186314105987549,0.3029278814792633,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8589145541191101,0.3386920094490051,0.2378769367933273,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8139193654060364,0.2855027914047241,0.2717224657535553,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.6844265460968018,0.1682895720005035,0.7657360434532166,285.0734558105469,284.95001220703125,298.2014465332031,295.8362121582031,297.5622863769531,297.3725891113281,285.0714416503906,1.0,0.4323636889457702,0.3402679860591888,0.3402679860591888,1.0,1.0,-2.199662208557129,0.4659141004085541,1.7337480783462524,-0.0353848002851009,1.0,1.0,0.0,99.69168090820312,101.0,44424.984375,0.0,979.3980102539062,1.0,280.9420471191406,283.7813415527344,298.7714538574219,301.6335754394531,293.1499938964844,293.1499938964844,280.6499938964844,31538.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366861701011658,1.0,0.0,0.0,3.74226188659668,3.742285966873169,9.34461979795742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.31884765625,0.0,1604.028564453125,1895.4371337890625,0.0,1911.418701171875,0.9226957559585572,1.0,0.0,3.0,1.0,0.0
17744820,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.8155518174171448,0.2830533683300018,0.2561402022838592,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.848147451877594,0.3213492929935455,0.3055993318557739,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.8642430305480957,0.3403132855892181,0.2390882819890976,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8200000524520874,0.2882367670536041,0.2744141817092895,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.6903851628303528,0.1700606346130371,0.7739683389663696,284.9755249023437,284.95001220703125,298.1949768066406,295.83892822265625,297.6308898925781,297.3638610839844,284.9817810058594,1.0,0.4334381520748138,0.4614349007606506,0.4614349007606506,1.0,1.0,-2.2197418212890625,0.7159058451652527,1.5038360357284546,0.210044264793396,0.9682785272598268,0.9682785272598268,0.0,98.46560668945312,89.0,48059.98046875,0.0,994.10400390625,1.0,280.6571960449219,283.6859436035156,298.8906555175781,301.985107421875,293.1499938964844,293.1499938964844,280.3500061035156,34469.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509126663208008,1.0,0.0,0.0,3.786395311355591,3.786420345306397,9.56632675297442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.82421875,0.0,1678.3922119140625,1895.4371337890625,0.0,2033.3519287109373,0.9352501034736632,1.0,0.0,3.0,1.0,0.0
17744880,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.8155518174171448,0.2830533683300018,0.2561402022838592,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.848147451877594,0.3213492929935455,0.3055993318557739,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.8642430305480957,0.3403132855892181,0.2390882819890976,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8200000524520874,0.2882367670536041,0.2744141817092895,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.6903851628303528,0.1700606346130371,0.7739683389663696,284.9755249023437,284.95001220703125,298.1949768066406,295.83892822265625,297.6308898925781,297.3638610839844,284.9817810058594,1.0,0.4334381520748138,0.4614349007606506,0.4614349007606506,1.0,1.0,-2.2197418212890625,0.7159058451652527,1.5038360357284546,0.210044264793396,0.9682785272598268,0.9682785272598268,0.0,98.46560668945312,89.0,48059.98046875,0.0,994.10400390625,1.0,280.6571960449219,283.6859436035156,298.8906555175781,301.985107421875,293.1499938964844,293.1499938964844,280.3500061035156,34469.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509126663208008,1.0,0.0,0.0,3.786395311355591,3.786420345306397,9.56632675297442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.82421875,0.0,1678.3922119140625,1895.4371337890625,0.0,2033.3519287109373,0.9352501034736632,1.0,0.0,3.0,1.0,0.0
17744940,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.8277814984321594,0.2846978306770324,0.2574478983879089,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.8619401454925537,0.3238387405872345,0.307765245437622,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8777449131011963,0.3417872488498688,0.2399685084819793,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.8329334855079651,0.2907057702541351,0.2765702903270721,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7028140425682068,0.171590194106102,0.7800158262252808,284.9249572753906,284.95001220703125,298.1781921386719,295.8379211425781,297.6825256347656,297.3539123535156,284.9315795898437,1.0,0.4311174154281616,0.5826018452644348,0.5826018452644348,1.0,1.0,-2.234827280044556,0.890640914440155,1.3441864252090454,0.3812610805034637,0.9161131978034972,0.9161131978034972,0.0,93.51771545410156,77.0,51288.64453125,0.0,990.054443359375,1.0,280.3564758300781,283.6239318847656,298.933837890625,302.26910400390625,293.1499938964844,293.1499938964844,280.04998779296875,37142.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774090051651001,1.0,0.0,0.0,3.745664358139038,3.745689392089844,9.361619390801934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.9873046875,0.0,1651.0020751953125,1895.4371337890625,0.0,2237.244384765625,0.9279980063438416,1.0,0.0,3.0,1.0,0.0
17745000,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.8277814984321594,0.2846978306770324,0.2574478983879089,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.8619401454925537,0.3238387405872345,0.307765245437622,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8777449131011963,0.3417872488498688,0.2399685084819793,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.8329334855079651,0.2907057702541351,0.2765702903270721,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7028140425682068,0.171590194106102,0.7800158262252808,284.9249572753906,284.95001220703125,298.1781921386719,295.8379211425781,297.6825256347656,297.3539123535156,284.9315795898437,1.0,0.4311174154281616,0.5826018452644348,0.5826018452644348,1.0,1.0,-2.234827280044556,0.890640914440155,1.3441864252090454,0.3812610805034637,0.9161131978034972,0.9161131978034972,0.0,93.51771545410156,77.0,51288.64453125,0.0,990.054443359375,1.0,280.3564758300781,283.6239318847656,298.933837890625,302.26910400390625,293.1499938964844,293.1499938964844,280.04998779296875,37142.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774090051651001,1.0,0.0,0.0,3.745664358139038,3.745689392089844,9.361619390801934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.9873046875,0.0,1651.0020751953125,1895.4371337890625,0.0,2237.244384765625,0.9279980063438416,1.0,0.0,3.0,1.0,0.0
17745060,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.8468447923660278,0.2860701978206634,0.2584418058395386,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8839106559753418,0.3260984420776367,0.3096376657485962,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8995037078857422,0.3430587947368622,0.2406598329544067,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.8530768156051636,0.292937159538269,0.2784183621406555,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7206726670265198,0.1729210019111633,0.7847303748130798,284.8517761230469,284.95001220703125,298.15203857421875,295.8334045410156,297.6202087402344,297.3429870605469,284.8569641113281,1.0,0.4266557693481445,0.4746337234973907,0.4746337234973907,1.0,1.0,-2.246984004974365,0.7621523141860962,1.484831690788269,0.2501929104328155,0.8011576533317566,0.8011576533317566,0.0,86.01612091064453,65.0,50083.54296875,0.0,974.112060546875,1.0,280.05841064453125,283.5307006835937,298.8822021484375,302.2413330078125,293.1499938964844,293.1499938964844,280.3500061035156,44029.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882271409034729,1.0,0.0,0.0,3.44513201713562,3.445155382156372,7.919632594166615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.97216796875,0.0,1373.668212890625,1895.4371337890625,0.0,2364.3115234375,0.8671871423721313,1.0,0.0,3.0,1.0,0.0
