time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745120,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.8468447923660278,0.2860701978206634,0.2584418058395386,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8839106559753418,0.3260984420776367,0.3096376657485962,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8995037078857422,0.3430587947368622,0.2406598329544067,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.8530768156051636,0.292937159538269,0.2784183621406555,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7206726670265198,0.1729210019111633,0.7847303748130798,284.8517761230469,284.95001220703125,298.15203857421875,295.8334045410156,297.6202087402344,297.3429870605469,284.8569641113281,1.0,0.4266557693481445,0.4746337234973907,0.4746337234973907,1.0,1.0,-2.246984004974365,0.7621523141860962,1.484831690788269,0.2501929104328155,0.8011576533317566,0.8011576533317566,0.0,86.01612091064453,65.0,50083.54296875,0.0,974.112060546875,1.0,280.05841064453125,283.5307006835937,298.8822021484375,302.2413330078125,293.1499938964844,293.1499938964844,280.3500061035156,44029.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882271409034729,1.0,0.0,0.0,3.44513201713562,3.445155382156372,7.919632594166615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.97216796875,0.0,1373.668212890625,1895.4371337890625,0.0,2364.3115234375,0.8671871423721313,1.0,0.0,3.0,1.0,0.0
17745180,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8776347041130066,0.2882423102855682,0.2598362267017364,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9189643263816832,0.3289870619773865,0.3118067979812622,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9363179206848145,0.3451146781444549,0.2416620850563049,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8851019740104675,0.2957241535186767,0.2805097997188568,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.7455558180809021,0.1745735257863998,0.7898508310317993,284.9253234863281,284.95001220703125,298.11737060546875,295.82568359375,297.5335693359375,297.3386535644531,284.9209899902344,1.0,0.4209609031677246,0.366665631532669,0.366665631532669,1.0,1.0,-2.261126041412353,0.5572896599769592,1.7038363218307495,0.0422716923058033,0.8348482847213745,0.8348482847213745,0.0,76.51209259033203,53.0,46833.9453125,0.0,952.5682983398438,1.0,280.3407897949219,283.5880432128906,298.7612609863281,301.86004638671875,293.1499938964844,293.1499938964844,280.6499938964844,37407.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707676887512207,1.0,0.0,0.0,3.449955463409424,3.44997787475586,7.941824833324063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.50732421875,0.0,1331.7471923828125,1895.4371337890625,0.0,2207.65869140625,0.8608054518699646,1.0,0.0,3.0,1.0,0.0
17745240,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8776347041130066,0.2882423102855682,0.2598362267017364,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9189643263816832,0.3289870619773865,0.3118067979812622,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9363179206848145,0.3451146781444549,0.2416620850563049,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8851019740104675,0.2957241535186767,0.2805097997188568,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.7455558180809021,0.1745735257863998,0.7898508310317993,284.9253234863281,284.95001220703125,298.11737060546875,295.82568359375,297.5335693359375,297.3386535644531,284.9209899902344,1.0,0.4209609031677246,0.366665631532669,0.366665631532669,1.0,1.0,-2.261126041412353,0.5572896599769592,1.7038363218307495,0.0422716923058033,0.8348482847213745,0.8348482847213745,0.0,76.51209259033203,53.0,46833.9453125,0.0,952.5682983398438,1.0,280.3407897949219,283.5880432128906,298.7612609863281,301.86004638671875,293.1499938964844,293.1499938964844,280.6499938964844,37407.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707676887512207,1.0,0.0,0.0,3.449955463409424,3.44997787475586,7.941824833324063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.50732421875,0.0,1331.7471923828125,1895.4371337890625,0.0,2207.65869140625,0.8608054518699646,1.0,0.0,3.0,1.0,0.0
17745300,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8986799120903015,0.2893528342247009,0.2605821192264557,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9441855549812316,0.3304824233055115,0.3129566013813019,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9603874683380128,0.3461910784244537,0.2422141879796981,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9068193435668944,0.2971625328063965,0.2816124856472015,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7626060247421265,0.1754386723041534,0.792590320110321,285.019775390625,284.95001220703125,298.0971069335937,295.8206787109375,297.5110778808594,297.3370056152344,285.0279846191406,1.0,0.4178489744663238,0.3126815855503082,0.3126815855503082,1.0,1.0,-2.2686805725097656,0.4431021511554718,1.825578451156616,-0.0735286697745323,0.9014105200767516,0.9014105200767516,0.0,71.32987213134766,53.0,45360.18359375,0.0,940.586669921875,1.0,280.5931396484375,283.708984375,298.7109069824219,301.6175537109375,293.1499938964844,293.1499938964844,280.6499938964844,34372.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573835253715515,1.0,0.0,0.0,3.466560125350952,3.466582059860229,8.018456014724507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.916015625,0.0,1326.9307861328125,1895.4371337890625,0.0,2089.662841796875,0.8652645945549011,1.0,0.0,3.0,1.0,0.0
17745360,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9266846179962158,0.290599912405014,0.2614654004573822,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9722870588302612,0.3321042656898498,0.314232736825943,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9856252074241638,0.3474102914333343,0.2428760528564453,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.936398446559906,0.2987101376056671,0.2828249633312225,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7843863368034363,0.1763853430747985,0.7956770658493042,285.0274963378906,284.95001220703125,298.0750732421875,295.8149719238281,297.513671875,297.3368225097656,285.0264587402344,1.0,0.41458860039711,0.3676002323627472,0.3676002323627472,1.0,1.0,-2.2772350311279297,0.5495628118515015,1.727672100067139,0.0308359935879707,0.9333717823028564,0.9333717823028564,0.0,66.01136779785156,56.0,45792.9140625,0.0,928.1565551757812,1.0,280.6407775878906,283.7054443359375,298.7334899902344,301.6775207519531,293.1499938964844,293.1499938964844,280.3500061035156,32250.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502302527427673,1.0,0.0,0.0,3.569159507751465,3.5691821575164795,8.500123271915072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.18603515625,0.0,1417.6429443359375,1895.4371337890625,0.0,2027.443603515625,0.8844302892684937,1.0,0.0,3.0,1.0,0.0
17745420,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9631879329681396,0.2922860085964203,0.2629527151584625,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.9990000128746032,0.3347651958465576,0.3152883350849151,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9990000128746032,0.3497578203678131,0.2329862713813781,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.9725587964057922,0.3012538850307464,0.2851371467113495,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8131405115127563,0.1779462546110153,0.8020197749137878,284.968994140625,284.95001220703125,298.026123046875,295.8015441894531,297.56597900390625,297.3317565917969,284.9740295410156,1.0,0.41243976354599,0.4774375259876251,0.4774375259876251,1.0,1.0,-2.292259454727173,0.7735889554023743,1.5186705589294434,0.2494730204343795,0.9064775109291076,0.9064775109291076,0.0,60.65513229370117,76.0,49547.06640625,0.0,916.1570434570312,1.0,280.35772705078125,283.6512756347656,298.85028076171875,302.04443359375,293.1499938964844,293.1499938964844,280.6499938964844,35033.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636522054672241,1.0,0.0,0.0,3.590004205703736,3.590027570724488,8.599698730904493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.421875,0.0,1460.328369140625,1895.4371337890625,0.0,2144.682373046875,0.8917577862739563,1.0,0.0,3.0,1.0,0.0
17745480,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9631879329681396,0.2922860085964203,0.2629527151584625,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.9990000128746032,0.3347651958465576,0.3152883350849151,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9990000128746032,0.3497578203678131,0.2329862713813781,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.9725587964057922,0.3012538850307464,0.2851371467113495,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8131405115127563,0.1779462546110153,0.8020197749137878,284.968994140625,284.95001220703125,298.026123046875,295.8015441894531,297.56597900390625,297.3317565917969,284.9740295410156,1.0,0.41243976354599,0.4774375259876251,0.4774375259876251,1.0,1.0,-2.292259454727173,0.7735889554023743,1.5186705589294434,0.2494730204343795,0.9064775109291076,0.9064775109291076,0.0,60.65513229370117,76.0,49547.06640625,0.0,916.1570434570312,1.0,280.35772705078125,283.6512756347656,298.85028076171875,302.04443359375,293.1499938964844,293.1499938964844,280.6499938964844,35033.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636522054672241,1.0,0.0,0.0,3.590004205703736,3.590027570724488,8.599698730904493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.421875,0.0,1460.328369140625,1895.4371337890625,0.0,2144.682373046875,0.8917577862739563,1.0,0.0,3.0,1.0,0.0
17745540,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9294251203536988,0.2955754399299621,0.2654379606246948,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9759065508842468,0.3392370939254761,0.3203647434711456,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9885733723640442,0.3546075224876404,0.2473686784505844,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.940552830696106,0.3048751056194305,0.2882581949234009,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7877724766731262,0.1804196387529373,0.8118152022361755,285.0563049316406,284.95001220703125,297.97137451171875,295.78564453125,297.5951843261719,297.34228515625,285.0735778808594,1.0,0.4155801832675934,0.5872747898101807,0.5872747898101807,1.0,1.0,-2.268158435821533,0.913966178894043,1.3541923761367798,0.3743481934070587,1.0,1.0,0.0,65.44110870361328,96.0,50052.42578125,0.0,936.8889770507812,1.0,280.6421203613281,283.7940979003906,298.8161926269531,302.00750732421875,293.1499938964844,293.1499938964844,280.3500061035156,32259.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677035331726074,1.0,0.0,0.0,3.768893003463745,3.7689173221588135,9.47809098761354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.51171875,0.0,1640.6097412109375,1895.4371337890625,0.0,2180.472900390625,0.9291428923606871,1.0,0.0,3.0,1.0,0.0
17745600,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9294251203536988,0.2955754399299621,0.2654379606246948,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9759065508842468,0.3392370939254761,0.3203647434711456,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9885733723640442,0.3546075224876404,0.2473686784505844,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.940552830696106,0.3048751056194305,0.2882581949234009,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7877724766731262,0.1804196387529373,0.8118152022361755,285.0563049316406,284.95001220703125,297.97137451171875,295.78564453125,297.5951843261719,297.34228515625,285.0735778808594,1.0,0.4155801832675934,0.5872747898101807,0.5872747898101807,1.0,1.0,-2.268158435821533,0.913966178894043,1.3541923761367798,0.3743481934070587,1.0,1.0,0.0,65.44110870361328,96.0,50052.42578125,0.0,936.8889770507812,1.0,280.6421203613281,283.7940979003906,298.8161926269531,302.00750732421875,293.1499938964844,293.1499938964844,280.3500061035156,32259.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677035331726074,1.0,0.0,0.0,3.768893003463745,3.7689173221588135,9.47809098761354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.51171875,0.0,1640.6097412109375,1895.4371337890625,0.0,2180.472900390625,0.9291428923606871,1.0,0.0,3.0,1.0,0.0
17745660,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.90890234708786,0.2963877618312835,0.2673706710338592,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9578659534454346,0.3411498665809631,0.3233755826950073,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9716686010360718,0.3554657697677612,0.2491811960935592,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9206560254096984,0.3070868849754333,0.2912676632404327,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.7735723853111267,0.1817078590393066,0.8217521905899048,284.9542541503906,284.95001220703125,297.9117126464844,295.767578125,297.5395202636719,297.3310241699219,284.9429626464844,1.0,0.4285700619220733,0.4947867393493652,0.4947867393493652,1.0,1.0,-2.333066463470459,0.8293777108192444,1.5036888122558594,0.2986541986465454,0.9809327721595764,0.9809327721595764,0.0,72.83075714111328,116.0,51877.13671875,0.0,1016.2011108398438,1.0,280.35711669921875,283.5852355957031,298.8535461425781,302.2932434082031,293.1499938964844,293.1499938964844,280.04998779296875,33844.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893232107162476,1.0,0.0,0.0,3.858572244644165,3.858597993850708,9.934511808751267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.4814453125,0.0,1760.7843017578125,1895.4371337890625,0.0,2374.238037109375,0.9503026604652404,1.0,0.0,3.0,1.0,0.0
17745720,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.90890234708786,0.2963877618312835,0.2673706710338592,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9578659534454346,0.3411498665809631,0.3233755826950073,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9716686010360718,0.3554657697677612,0.2491811960935592,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9206560254096984,0.3070868849754333,0.2912676632404327,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.7735723853111267,0.1817078590393066,0.8217521905899048,284.9542541503906,284.95001220703125,297.9117126464844,295.767578125,297.5395202636719,297.3310241699219,284.9429626464844,1.0,0.4285700619220733,0.4947867393493652,0.4947867393493652,1.0,1.0,-2.333066463470459,0.8293777108192444,1.5036888122558594,0.2986541986465454,0.9809327721595764,0.9809327721595764,0.0,72.83075714111328,116.0,51877.13671875,0.0,1016.2011108398438,1.0,280.35711669921875,283.5852355957031,298.8535461425781,302.2932434082031,293.1499938964844,293.1499938964844,280.04998779296875,33844.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893232107162476,1.0,0.0,0.0,3.858572244644165,3.858597993850708,9.934511808751267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.4814453125,0.0,1760.7843017578125,1895.4371337890625,0.0,2374.238037109375,0.9503026604652404,1.0,0.0,3.0,1.0,0.0
17745780,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.8609458804130554,0.2958793044090271,0.2675452828407287,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.9035675525665284,0.3419631123542785,0.324826568365097,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.9159046411514282,0.3545962572097778,0.2489433139562606,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.8722126483917236,0.3081353306770324,0.2929342091083526,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7359979152679443,0.1820409148931503,0.8264264464378357,284.8103332519531,284.95001220703125,297.8480834960937,295.74755859375,297.4631652832031,297.30889892578125,284.8168640136719,1.0,0.4429753422737121,0.4022986888885498,0.4022986888885498,1.0,1.0,-2.353637456893921,0.6644567251205444,1.6891807317733765,0.1282866597175598,0.7990109324455261,0.7990109324455261,0.0,87.4537124633789,136.0,49838.515625,0.0,1092.4178466796875,1.0,280.0570678710937,283.4511413574219,298.7650146484375,302.12567138671875,293.1499938964844,293.1499938964844,280.3500061035156,45322.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796546995639801,1.0,0.0,0.0,3.5035789012908936,3.503603219985962,8.190625635506876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.75830078125,0.0,1443.2384033203125,1895.4371337890625,0.0,2439.897705078125,0.8804977536201477,1.0,0.0,3.0,1.0,0.0
17745840,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.8609458804130554,0.2958793044090271,0.2675452828407287,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.9035675525665284,0.3419631123542785,0.324826568365097,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.9159046411514282,0.3545962572097778,0.2489433139562606,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.8722126483917236,0.3081353306770324,0.2929342091083526,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7359979152679443,0.1820409148931503,0.8264264464378357,284.8103332519531,284.95001220703125,297.8480834960937,295.74755859375,297.4631652832031,297.30889892578125,284.8168640136719,1.0,0.4429753422737121,0.4022986888885498,0.4022986888885498,1.0,1.0,-2.353637456893921,0.6644567251205444,1.6891807317733765,0.1282866597175598,0.7990109324455261,0.7990109324455261,0.0,87.4537124633789,136.0,49838.515625,0.0,1092.4178466796875,1.0,280.0570678710937,283.4511413574219,298.7650146484375,302.12567138671875,293.1499938964844,293.1499938964844,280.3500061035156,45322.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796546995639801,1.0,0.0,0.0,3.5035789012908936,3.503603219985962,8.190625635506876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.75830078125,0.0,1443.2384033203125,1895.4371337890625,0.0,2439.897705078125,0.8804977536201477,1.0,0.0,3.0,1.0,0.0
17745900,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8404996395111084,0.2962313294410705,0.2678950130939483,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8812101483345032,0.3428026437759399,0.3257226943969726,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.891868531703949,0.3549383282661438,0.2491820454597473,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8515619039535522,0.3090192079544067,0.293903112411499,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.7195878028869629,0.1823714971542358,0.82896488904953,284.9368591308594,284.95001220703125,297.8150634765625,295.7369079589844,297.4275207519531,297.3028564453125,284.9398193359375,1.0,0.450451135635376,0.3560546636581421,0.3560546636581421,1.0,1.0,-2.359628200531006,0.5653369426727295,1.7942912578582764,0.0277997925877571,0.8579661250114441,0.8579661250114441,0.0,96.05157470703124,136.0,47865.6796875,0.0,1133.9576416015625,1.0,280.2970275878906,283.5756225585937,298.6607971191406,301.7828063964844,293.1499938964844,293.1499938964844,280.3500061035156,38403.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838460803031921,1.0,0.0,0.0,3.484981298446656,3.485004186630249,8.103903041956073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.93701171875,0.0,1374.383056640625,1895.4371337890625,0.0,2324.739990234375,0.872839629650116,1.0,0.0,3.0,1.0,0.0
17745960,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.8239784240722656,0.2968179285526275,0.2686659097671509,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.8628193736076355,0.3438587486743927,0.3269754946231842,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.8726165294647217,0.3555887639522552,0.2497982084751129,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.8349226713180542,0.3100837469100952,0.295179009437561,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.7046733498573303,0.182818129658699,0.8323640823364258,284.968017578125,284.95001220703125,297.7813720703125,295.7258605957031,297.430419921875,297.2994689941406,284.9773254394531,1.0,0.4581983387470245,0.395334392786026,0.395334392786026,1.0,1.0,-2.368414640426636,0.6430237889289856,1.7253910303115845,0.103340707719326,0.8765795826911926,0.8765795826911926,0.0,104.85630798339844,139.0,48335.06640625,0.0,1179.0308837890625,1.0,280.3409729003906,283.62762451171875,298.6448669433594,301.7557983398437,293.1499938964844,293.1499938964844,280.6499938964844,36379.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774959146976471,1.0,0.0,0.0,3.502227067947388,3.5022497177124023,8.18430635263212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.97314453125,0.0,1377.6168212890625,1895.4371337890625,0.0,2245.00146484375,0.8734034895896912,1.0,0.0,3.0,1.0,0.0
17746020,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822814941406,0.8063619136810303,0.298825740814209,0.270649254322052,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.8445810675621033,0.3467406928539276,0.329897940158844,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.8531968593597412,0.3578404486179352,0.2514821290969848,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.8181793689727783,0.3128822743892669,0.2980521917343139,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.6884078979492188,0.184171050786972,0.8398171663284302,285.1825866699219,284.95001220703125,297.7124938964844,295.70281982421875,297.4405212402344,297.30078125,285.1861572265625,1.0,0.468915581703186,0.4738938808441162,0.4738938808441162,1.0,1.0,-2.38873291015625,0.8079031109809875,1.5808298587799072,0.2633752226829529,1.0,1.0,0.0,116.5313720703125,127.0,50080.19921875,0.0,1249.2415771484375,1.0,280.6421203613281,283.8485412597656,298.68341064453125,301.8484191894531,293.1499938964844,293.1499938964844,280.3500061035156,31297.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673961520195007,1.0,0.0,0.0,3.727527379989624,3.727551221847534,9.271179237657634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.376953125,0.0,1585.20849609375,1895.4371337890625,0.0,2177.7509765625,0.9190679788589478,1.0,0.0,3.0,1.0,0.0
17746080,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822814941406,0.8063619136810303,0.298825740814209,0.270649254322052,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.8445810675621033,0.3467406928539276,0.329897940158844,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.8531968593597412,0.3578404486179352,0.2514821290969848,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.8181793689727783,0.3128822743892669,0.2980521917343139,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.6884078979492188,0.184171050786972,0.8398171663284302,285.1825866699219,284.95001220703125,297.7124938964844,295.70281982421875,297.4405212402344,297.30078125,285.1861572265625,1.0,0.468915581703186,0.4738938808441162,0.4738938808441162,1.0,1.0,-2.38873291015625,0.8079031109809875,1.5808298587799072,0.2633752226829529,1.0,1.0,0.0,116.5313720703125,127.0,50080.19921875,0.0,1249.2415771484375,1.0,280.6421203613281,283.8485412597656,298.68341064453125,301.8484191894531,293.1499938964844,293.1499938964844,280.3500061035156,31297.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673961520195007,1.0,0.0,0.0,3.727527379989624,3.727551221847534,9.271179237657634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.376953125,0.0,1585.20849609375,1895.4371337890625,0.0,2177.7509765625,0.9190679788589478,1.0,0.0,3.0,1.0,0.0
17746140,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8037475943565369,0.2998084425926208,0.2719860970973968,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8426790237426758,0.3489032387733459,0.3323263227939605,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8506465554237366,0.3592530488967895,0.2527892589569092,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8165102601051331,0.3150291442871094,0.3004395365715027,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.686564564704895,0.1852062791585922,0.8456426858901978,285.02667236328125,284.95001220703125,297.6423034667969,295.6787109375,297.4311218261719,297.2958068847656,285.0261535644531,1.0,0.4723597168922424,0.552453339099884,0.552453339099884,1.0,1.0,-2.404703140258789,0.9339812994003296,1.47072172164917,0.3857730031013489,1.0,1.0,0.0,119.37757110595705,115.0,53151.47265625,0.0,1279.3162841796875,1.0,280.3567199707031,283.6707458496094,298.76788330078125,302.2189025878906,293.1499938964844,293.1499938964844,280.04998779296875,33148.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903880476951599,1.0,0.0,0.0,3.834928274154663,3.834953546524048,9.813134056457784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.2939453125,0.0,1726.392333984375,1895.4371337890625,0.0,2383.89013671875,0.9447659850120544,1.0,0.0,3.0,1.0,0.0
17746200,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8037475943565369,0.2998084425926208,0.2719860970973968,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8426790237426758,0.3489032387733459,0.3323263227939605,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8506465554237366,0.3592530488967895,0.2527892589569092,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8165102601051331,0.3150291442871094,0.3004395365715027,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.686564564704895,0.1852062791585922,0.8456426858901978,285.02667236328125,284.95001220703125,297.6423034667969,295.6787109375,297.4311218261719,297.2958068847656,285.0261535644531,1.0,0.4723597168922424,0.552453339099884,0.552453339099884,1.0,1.0,-2.404703140258789,0.9339812994003296,1.47072172164917,0.3857730031013489,1.0,1.0,0.0,119.37757110595705,115.0,53151.47265625,0.0,1279.3162841796875,1.0,280.3567199707031,283.6707458496094,298.76788330078125,302.2189025878906,293.1499938964844,293.1499938964844,280.04998779296875,33148.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903880476951599,1.0,0.0,0.0,3.834928274154663,3.834953546524048,9.813134056457784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.2939453125,0.0,1726.392333984375,1895.4371337890625,0.0,2383.89013671875,0.9447659850120544,1.0,0.0,3.0,1.0,0.0
17746260,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.8077520728111267,0.2995586693286896,0.2718929350376129,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.8476251363754272,0.3499765396118164,0.3334619998931885,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.8550586700439453,0.3594642877578735,0.2530404925346374,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8213796615600586,0.3161706626415252,0.30162513256073,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.6907877922058105,0.1855783462524414,0.8475438952445984,284.8290710449219,284.95001220703125,297.5717468261719,295.65380859375,297.3822631835937,297.281005859375,284.83251953125,1.0,0.4711832106113434,0.4759721457958221,0.4759721457958221,1.0,1.0,-2.4099719524383545,0.8289819955825806,1.580989956855774,0.2797007262706756,0.8513436913490295,0.8513436913490295,0.0,117.11293029785156,103.0,52659.94140625,0.0,1276.685302734375,1.0,280.056396484375,283.45770263671875,298.7156677246094,302.2330627441406,293.1499938964844,293.1499938964844,280.3500061035156,41133.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070404529571533,1.0,0.0,0.0,3.695724248886109,3.695749759674072,9.113651344705432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.14404296875,0.0,1623.5274658203125,1895.4371337890625,0.0,2535.9658203125,0.9183919429779052,1.0,0.0,3.0,1.0,0.0
17746320,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.8077520728111267,0.2995586693286896,0.2718929350376129,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.8476251363754272,0.3499765396118164,0.3334619998931885,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.8550586700439453,0.3594642877578735,0.2530404925346374,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8213796615600586,0.3161706626415252,0.30162513256073,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.6907877922058105,0.1855783462524414,0.8475438952445984,284.8290710449219,284.95001220703125,297.5717468261719,295.65380859375,297.3822631835937,297.281005859375,284.83251953125,1.0,0.4711832106113434,0.4759721457958221,0.4759721457958221,1.0,1.0,-2.4099719524383545,0.8289819955825806,1.580989956855774,0.2797007262706756,0.8513436913490295,0.8513436913490295,0.0,117.11293029785156,103.0,52659.94140625,0.0,1276.685302734375,1.0,280.056396484375,283.45770263671875,298.7156677246094,302.2330627441406,293.1499938964844,293.1499938964844,280.3500061035156,41133.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070404529571533,1.0,0.0,0.0,3.695724248886109,3.695749759674072,9.113651344705432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.14404296875,0.0,1623.5274658203125,1895.4371337890625,0.0,2535.9658203125,0.9183919429779052,1.0,0.0,3.0,1.0,0.0
17746380,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8189707398414612,0.3003857135772705,0.2720562517642975,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8602924346923828,0.3517810106277466,0.3346393704414367,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8674562573432922,0.36061692237854,0.2534148097038269,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8332319259643555,0.3179612755775451,0.3028161227703094,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7015976309776306,0.186306744813919,0.8488860130310059,284.9383239746094,284.95001220703125,297.5017395019531,295.62847900390625,297.3397521972656,297.2748718261719,284.9342956542969,1.0,0.4672004878520965,0.3994908928871155,0.3994908928871155,1.0,1.0,-2.4150686264038086,0.679469645023346,1.7355990409851074,0.1290216892957687,0.9072344899177552,0.9072344899177552,0.0,110.8282699584961,91.0,49945.109375,0.0,1257.4898681640625,1.0,280.3431091308594,283.56158447265625,298.5819396972656,301.8600158691406,293.1499938964844,293.1499938964844,280.04998779296875,35952.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930775284767151,1.0,0.0,0.0,3.713150978088379,3.7131755352020255,9.199802661896684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.0693359375,0.0,1604.208740234375,1895.4371337890625,0.0,2408.310791015625,0.9187359809875488,1.0,0.0,3.0,1.0,0.0
17746440,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8189707398414612,0.3003857135772705,0.2720562517642975,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8602924346923828,0.3517810106277466,0.3346393704414367,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8674562573432922,0.36061692237854,0.2534148097038269,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8332319259643555,0.3179612755775451,0.3028161227703094,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7015976309776306,0.186306744813919,0.8488860130310059,284.9383239746094,284.95001220703125,297.5017395019531,295.62847900390625,297.3397521972656,297.2748718261719,284.9342956542969,1.0,0.4672004878520965,0.3994908928871155,0.3994908928871155,1.0,1.0,-2.4150686264038086,0.679469645023346,1.7355990409851074,0.1290216892957687,0.9072344899177552,0.9072344899177552,0.0,110.8282699584961,91.0,49945.109375,0.0,1257.4898681640625,1.0,280.3431091308594,283.56158447265625,298.5819396972656,301.8600158691406,293.1499938964844,293.1499938964844,280.04998779296875,35952.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930775284767151,1.0,0.0,0.0,3.713150978088379,3.7131755352020255,9.199802661896684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.0693359375,0.0,1604.208740234375,1895.4371337890625,0.0,2408.310791015625,0.9187359809875488,1.0,0.0,3.0,1.0,0.0
17746500,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947692871094,0.8267468214035034,0.3005464673042297,0.27224200963974,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.8693854808807373,0.352498859167099,0.3353103399276733,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.8764535188674927,0.360967069864273,0.2536783516407013,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79449462890625,0.8415859937667847,0.3186908960342407,0.3034836947917938,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.7092081308364868,0.1865940392017364,0.8497828245162964,284.7940368652344,284.95001220703125,297.4671936035156,295.6157531738281,297.3197937011719,297.2705383300781,284.7898864746094,1.0,0.464595079421997,0.3612502813339233,0.3612502813339233,1.0,1.0,-2.418297052383423,0.5951398611068726,1.8231571912765503,0.0440481975674629,0.7842297554016113,0.7842297554016113,0.0,106.72024536132812,91.0,49253.625,0.0,1244.739013671875,1.0,280.09747314453125,283.40478515625,298.6097412109375,301.95806884765625,293.1499938964844,293.1499938964844,280.04998779296875,43546.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947293519973755,1.0,0.0,0.0,3.5598855018615723,3.55991005897522,8.456007662971388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.2421875,0.0,1490.275634765625,1895.4371337890625,0.0,2423.338134765625,0.8869069218635559,1.0,0.0,3.0,1.0,0.0
17746560,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8349334597587585,0.3007422983646393,0.2721579968929291,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8792218565940857,0.353226363658905,0.335753470659256,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8861337900161743,0.3613399863243103,0.2537448704242706,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8506333827972412,0.3194264471530914,0.3039428889751434,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7168827056884766,0.1868773251771927,0.8500838279724121,284.9017333984375,284.95001220703125,297.4331359863281,295.60302734375,297.31298828125,297.2660827636719,284.91326904296875,1.0,0.4615602791309356,0.4015040397644043,0.4015040397644043,1.0,1.0,-2.4197235107421875,0.6745348572731018,1.745188593864441,0.1229870095849037,0.8167874217033386,0.8167874217033386,0.0,102.50961303710938,79.0,49343.98046875,0.0,1228.744384765625,1.0,280.05841064453125,283.5450744628906,298.5703125,301.8041687011719,293.1499938964844,293.1499938964844,280.3500061035156,42247.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902700304985046,1.0,0.0,0.0,3.373823881149292,3.3738462924957275,7.595180591124517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.818359375,0.0,1290.279296875,1895.4371337890625,0.0,2382.8203125,0.8523313999176025,1.0,0.0,3.0,1.0,0.0
17746620,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8602968454360962,0.3025667667388916,0.2730846405029297,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.9086042642593384,0.355849415063858,0.3375260233879089,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.915888488292694,0.3634483218193054,0.2546673417091369,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8780559301376343,0.3219629228115082,0.3056581616401672,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7380097508430481,0.1881500631570816,0.8529428839683533,285.0736999511719,284.95001220703125,297.36688232421875,295.5777893066406,297.3038635253906,297.26983642578125,285.0743408203125,1.0,0.4550327360630035,0.4820114970207214,0.4820114970207214,1.0,1.0,-2.429562330245972,0.8387457132339478,1.5908164978027344,0.2846774160861969,0.9799962639808656,0.9799962639808656,0.0,92.20359802246094,67.0,51197.78515625,0.0,1197.0692138671875,1.0,280.34088134765625,283.719482421875,298.5566101074219,301.80181884765625,293.1499938964844,293.1499938964844,280.04998779296875,30926.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812530994415283,1.0,0.0,0.0,3.6204559803009033,3.620478630065918,8.746208095544716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.2724609375,0.0,1462.8941650390625,1895.4371337890625,0.0,2301.398193359375,0.8953793048858643,1.0,0.0,3.0,1.0,0.0
17746680,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8602968454360962,0.3025667667388916,0.2730846405029297,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.9086042642593384,0.355849415063858,0.3375260233879089,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.915888488292694,0.3634483218193054,0.2546673417091369,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8780559301376343,0.3219629228115082,0.3056581616401672,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7380097508430481,0.1881500631570816,0.8529428839683533,285.0736999511719,284.95001220703125,297.36688232421875,295.5777893066406,297.3038635253906,297.26983642578125,285.0743408203125,1.0,0.4550327360630035,0.4820114970207214,0.4820114970207214,1.0,1.0,-2.429562330245972,0.8387457132339478,1.5908164978027344,0.2846774160861969,0.9799962639808656,0.9799962639808656,0.0,92.20359802246094,67.0,51197.78515625,0.0,1197.0692138671875,1.0,280.34088134765625,283.719482421875,298.5566101074219,301.80181884765625,293.1499938964844,293.1499938964844,280.04998779296875,30926.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812530994415283,1.0,0.0,0.0,3.6204559803009033,3.620478630065918,8.746208095544716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.2724609375,0.0,1462.8941650390625,1895.4371337890625,0.0,2301.398193359375,0.8953793048858643,1.0,0.0,3.0,1.0,0.0
17746740,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8950807452201843,0.3033800721168518,0.2737178206443786,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.9510563611984252,0.3577412664890289,0.3391344547271728,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9577649235725404,0.3646559119224548,0.255415678024292,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9157058000564576,0.3238423466682434,0.3072324991226196,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.7666441202163696,0.1891035288572311,0.8558101654052734,284.9383239746094,284.95001220703125,297.3038330078125,295.5531311035156,297.2818298339844,297.2666015625,284.9411926269531,1.0,0.4480153918266296,0.5625190138816833,0.5625190138816833,1.0,1.0,-2.438497304916382,0.9610928893089294,1.4774043560028076,0.4049329161643982,0.9071366786956788,0.9071366786956788,0.0,81.444091796875,70.0,53795.0859375,0.0,1162.3712158203125,1.0,280.0569763183594,283.577880859375,298.627685546875,302.1246337890625,293.1499938964844,293.1499938964844,279.75,35625.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010365962982178,1.0,0.0,0.0,3.64931869506836,3.6493425369262695,8.886215709935641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.1962890625,0.0,1529.6090087890625,1895.4371337890625,0.0,2480.906494140625,0.904879629611969,1.0,0.0,3.0,1.0,0.0
17746800,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8950807452201843,0.3033800721168518,0.2737178206443786,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.9510563611984252,0.3577412664890289,0.3391344547271728,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9577649235725404,0.3646559119224548,0.255415678024292,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9157058000564576,0.3238423466682434,0.3072324991226196,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.7666441202163696,0.1891035288572311,0.8558101654052734,284.9383239746094,284.95001220703125,297.3038330078125,295.5531311035156,297.2818298339844,297.2666015625,284.9411926269531,1.0,0.4480153918266296,0.5625190138816833,0.5625190138816833,1.0,1.0,-2.438497304916382,0.9610928893089294,1.4774043560028076,0.4049329161643982,0.9071366786956788,0.9071366786956788,0.0,81.444091796875,70.0,53795.0859375,0.0,1162.3712158203125,1.0,280.0569763183594,283.577880859375,298.627685546875,302.1246337890625,293.1499938964844,293.1499938964844,279.75,35625.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010365962982178,1.0,0.0,0.0,3.64931869506836,3.6493425369262695,8.886215709935641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.1962890625,0.0,1529.6090087890625,1895.4371337890625,0.0,2480.906494140625,0.904879629611969,1.0,0.0,3.0,1.0,0.0
17746860,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.9168899059295654,0.3035751581192016,0.2737428247928619,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9741849303245544,0.3590517938137054,0.3402238190174103,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9794062972068788,0.3652295172214508,0.2557063102722168,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9411102533340454,0.3251780569553375,0.3083445727825165,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7848354578018188,0.1896738857030868,0.8576335906982422,284.8675842285156,284.95001220703125,297.2449645996094,295.5293884277344,297.25390625,297.25811767578125,284.86981201171875,1.0,0.4452042877674103,0.4838493466377258,0.4838493466377258,1.0,1.0,-2.443710327148437,0.8565908074378967,1.5871195793151855,0.2993645370006561,0.8010050058364868,0.8010050058364868,0.0,76.21041107177734,73.0,52810.16015625,0.0,1146.99755859375,1.0,279.7591247558594,283.4872741699219,298.5702819824219,302.0895080566406,293.1499938964844,293.1499938964844,280.04998779296875,42291.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134000301361084,1.0,0.0,0.0,3.385533809661865,3.38555645942688,7.647994948456471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.02392578125,0.0,1302.0228271484375,1895.4371337890625,0.0,2594.538818359375,0.8527083992958069,1.0,0.0,3.0,1.0,0.0
17746920,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.9168899059295654,0.3035751581192016,0.2737428247928619,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9741849303245544,0.3590517938137054,0.3402238190174103,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9794062972068788,0.3652295172214508,0.2557063102722168,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9411102533340454,0.3251780569553375,0.3083445727825165,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7848354578018188,0.1896738857030868,0.8576335906982422,284.8675842285156,284.95001220703125,297.2449645996094,295.5293884277344,297.25390625,297.25811767578125,284.86981201171875,1.0,0.4452042877674103,0.4838493466377258,0.4838493466377258,1.0,1.0,-2.443710327148437,0.8565908074378967,1.5871195793151855,0.2993645370006561,0.8010050058364868,0.8010050058364868,0.0,76.21041107177734,73.0,52810.16015625,0.0,1146.99755859375,1.0,279.7591247558594,283.4872741699219,298.5702819824219,302.0895080566406,293.1499938964844,293.1499938964844,280.04998779296875,42291.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134000301361084,1.0,0.0,0.0,3.385533809661865,3.38555645942688,7.647994948456471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.02392578125,0.0,1302.0228271484375,1895.4371337890625,0.0,2594.538818359375,0.8527083992958069,1.0,0.0,3.0,1.0,0.0
