time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746980,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.9311769604682922,0.3046619296073913,0.2744366824626922,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.9863834381103516,0.3610351383686065,0.3418295681476593,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.99058997631073,0.3666245639324188,0.2564638555049896,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.9560077786445618,0.3271137177944183,0.3099218308925628,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.7959333658218384,0.1905748844146728,0.860754668712616,284.9416198730469,284.95001220703125,297.19110107421875,295.5069274902344,297.2381591796875,297.2569580078125,284.9396667480469,1.0,0.4448883235454559,0.4051796793937683,0.4051796793937683,1.0,1.0,-2.45302152633667,0.705717921257019,1.7473037242889404,0.1464954912662506,0.8428483009338379,0.8428483009338379,0.0,73.78827667236328,91.0,50287.8984375,0.0,1148.2235107421875,1.0,280.0399780273437,283.5555419921875,298.4556884765625,301.7487487792969,293.1499938964844,293.1499938964844,280.3500061035156,36367.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987605929374695,1.0,0.0,0.0,3.419954299926758,3.419976234436035,7.80429957103479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.763671875,0.0,1294.5543212890625,1895.4371337890625,0.0,2460.098876953125,0.8537777066230774,1.0,0.0,3.0,1.0,0.0
17747040,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.9311769604682922,0.3046619296073913,0.2744366824626922,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.9863834381103516,0.3610351383686065,0.3418295681476593,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.99058997631073,0.3666245639324188,0.2564638555049896,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.9560077786445618,0.3271137177944183,0.3099218308925628,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.7959333658218384,0.1905748844146728,0.860754668712616,284.9416198730469,284.95001220703125,297.19110107421875,295.5069274902344,297.2381591796875,297.2569580078125,284.9396667480469,1.0,0.4448883235454559,0.4051796793937683,0.4051796793937683,1.0,1.0,-2.45302152633667,0.705717921257019,1.7473037242889404,0.1464954912662506,0.8428483009338379,0.8428483009338379,0.0,73.78827667236328,91.0,50287.8984375,0.0,1148.2235107421875,1.0,280.0399780273437,283.5555419921875,298.4556884765625,301.7487487792969,293.1499938964844,293.1499938964844,280.3500061035156,36367.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987605929374695,1.0,0.0,0.0,3.419954299926758,3.419976234436035,7.80429957103479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.763671875,0.0,1294.5543212890625,1895.4371337890625,0.0,2460.098876953125,0.8537777066230774,1.0,0.0,3.0,1.0,0.0
17747100,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9243972301483154,0.3052506148815155,0.2749678790569305,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9813834428787231,0.3620831966400146,0.342826098203659,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.985569417476654,0.3673817813396454,0.2569923400878906,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.949931263923645,0.3281315267086029,0.310895562171936,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7910364866256714,0.1910629272460937,0.8630928993225098,285.0248107910156,284.95001220703125,297.1663513183594,295.49627685546875,297.23406982421875,297.2568054199219,285.025390625,1.0,0.4474329650402069,0.3658448457717895,0.3658448457717895,1.0,1.0,-2.459467649459839,0.6195102334022522,1.839957475662232,0.0589054524898529,0.9080119729042052,0.9080119729042052,0.0,75.45059967041016,91.0,48646.92578125,0.0,1163.0174560546875,1.0,280.292724609375,283.64385986328125,298.40838623046875,301.52886962890625,293.1499938964844,293.1499938964844,280.3500061035156,33273.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880268096923828,1.0,0.0,0.0,3.4679505825042725,3.46797251701355,8.02489068973955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.6201171875,0.0,1320.5194091796875,1895.4371337890625,0.0,2362.498779296875,0.8641929030418396,1.0,0.0,3.0,1.0,0.0
17747160,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.910678207874298,0.3058530986309051,0.2756491601467132,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9698408842086792,0.3631556928157806,0.3439727127552032,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.97419673204422,0.3681664764881134,0.2576416730880737,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9363866448402404,0.3291705548763275,0.3120106160640716,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7807539701461792,0.1915669292211532,0.8659684658050537,285.025146484375,284.95001220703125,297.1431884765625,295.486083984375,297.2249755859375,297.2569580078125,285.0299072265625,1.0,0.4511075615882873,0.4058049321174621,0.4058049321174621,1.0,1.0,-2.4672391414642334,0.701069176197052,1.7661699056625366,0.138635367155075,0.9310811161994934,0.9310811161994934,0.0,78.84996032714844,109.0,49396.51171875,0.0,1186.0433349609375,1.0,280.3403625488281,283.6611328125,298.4208984375,301.5733947753906,293.1499938964844,293.1499938964844,280.04998779296875,32490.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822797894477844,1.0,0.0,0.0,3.548181772232056,3.5482044219970703,8.400498359151243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.748046875,0.0,1397.28857421875,1895.4371337890625,0.0,2310.633056640625,0.8801769614219666,1.0,0.0,3.0,1.0,0.0
17747220,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8764529228210449,0.3063147366046905,0.2766358852386474,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9324313402175904,0.3647020161151886,0.3459968864917755,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9368465542793274,0.3690426051616668,0.2586892247200012,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8992334008216858,0.3306936025619507,0.3140026926994324,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7530946135520935,0.1922074407339096,0.8712597489356995,284.9515075683594,284.95001220703125,297.10211181640625,295.46728515625,297.1998291015625,297.2518310546875,284.9554748535156,1.0,0.4608401656150818,0.4857251048088074,0.4857251048088074,1.0,1.0,-2.4808690547943115,0.8662473559379578,1.6146217584609983,0.3006970286369324,0.8890205025672913,0.8890205025672913,0.0,89.43334197998047,127.0,52454.2734375,0.0,1246.23876953125,1.0,280.05792236328125,283.5796813964844,298.5135498046875,301.9046630859375,293.1499938964844,293.1499938964844,280.3500061035156,35758.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954404354095459,1.0,0.0,0.0,3.5566601753234863,3.556683301925659,8.440691772193532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.51416015625,0.0,1430.0230712890625,1895.4371337890625,0.0,2429.8134765625,0.8847942352294922,1.0,0.0,3.0,1.0,0.0
17747280,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8764529228210449,0.3063147366046905,0.2766358852386474,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9324313402175904,0.3647020161151886,0.3459968864917755,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9368465542793274,0.3690426051616668,0.2586892247200012,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8992334008216858,0.3306936025619507,0.3140026926994324,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7530946135520935,0.1922074407339096,0.8712597489356995,284.9515075683594,284.95001220703125,297.10211181640625,295.46728515625,297.1998291015625,297.2518310546875,284.9554748535156,1.0,0.4608401656150818,0.4857251048088074,0.4857251048088074,1.0,1.0,-2.4808690547943115,0.8662473559379578,1.6146217584609983,0.3006970286369324,0.8890205025672913,0.8890205025672913,0.0,89.43334197998047,127.0,52454.2734375,0.0,1246.23876953125,1.0,280.05792236328125,283.5796813964844,298.5135498046875,301.9046630859375,293.1499938964844,293.1499938964844,280.3500061035156,35758.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954404354095459,1.0,0.0,0.0,3.5566601753234863,3.556683301925659,8.440691772193532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.51416015625,0.0,1430.0230712890625,1895.4371337890625,0.0,2429.8134765625,0.8847942352294922,1.0,0.0,3.0,1.0,0.0
17747340,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.8450842499732971,0.3075310289859772,0.2779590189456939,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.89559006690979,0.3668201267719269,0.3482860028743744,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.8988476395606995,0.370621919631958,0.2599751949310303,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.8666712045669556,0.3327226936817169,0.3162299692630768,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.7278741598129272,0.193098559975624,0.8771317005157471,285.1188659667969,284.95001220703125,297.0688171386719,295.45086669921875,297.1797790527344,297.25244140625,285.1201477050781,1.0,0.4726948738098144,0.5656452775001526,0.5656452775001526,1.0,1.0,-2.496478796005249,0.9905310273170472,1.5059477090835571,0.4213564693927765,1.0,1.0,0.0,102.81399536132812,145.0,53630.3671875,0.0,1321.6170654296875,1.0,280.3427734375,283.7587585449219,298.4790344238281,301.8952331542969,293.1499938964844,293.1499938964844,280.04998779296875,31672.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978888154029846,1.0,0.0,0.0,3.750010251998901,3.7500345706939697,9.383356314174308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.8310546875,0.0,1614.0391845703125,1895.4371337890625,0.0,2452.138671875,0.924408495426178,1.0,0.0,3.0,1.0,0.0
17747400,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.8450842499732971,0.3075310289859772,0.2779590189456939,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.89559006690979,0.3668201267719269,0.3482860028743744,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.8988476395606995,0.370621919631958,0.2599751949310303,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.8666712045669556,0.3327226936817169,0.3162299692630768,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.7278741598129272,0.193098559975624,0.8771317005157471,285.1188659667969,284.95001220703125,297.0688171386719,295.45086669921875,297.1797790527344,297.25244140625,285.1201477050781,1.0,0.4726948738098144,0.5656452775001526,0.5656452775001526,1.0,1.0,-2.496478796005249,0.9905310273170472,1.5059477090835571,0.4213564693927765,1.0,1.0,0.0,102.81399536132812,145.0,53630.3671875,0.0,1321.6170654296875,1.0,280.3427734375,283.7587585449219,298.4790344238281,301.8952331542969,293.1499938964844,293.1499938964844,280.04998779296875,31672.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978888154029846,1.0,0.0,0.0,3.750010251998901,3.7500345706939697,9.383356314174308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.8310546875,0.0,1614.0391845703125,1895.4371337890625,0.0,2452.138671875,0.924408495426178,1.0,0.0,3.0,1.0,0.0
17747460,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8176631331443787,0.3075049221515655,0.2789635956287384,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8647903203964233,0.3679612576961517,0.3503539264202118,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8673367500305176,0.3710617125034332,0.2610622644424438,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8383533954620361,0.333854466676712,0.3182585537433624,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.703780472278595,0.1934327930212021,0.8825898170471191,284.8785705566406,284.95001220703125,297.04412841796875,295.43719482421875,297.17340087890625,297.2444152832031,284.8772888183594,1.0,0.4857753217220306,0.4844125807285309,0.4844125807285309,1.0,1.0,-2.510479211807251,0.8851368427276611,1.6253423690795898,0.3131724298000335,0.9005311131477356,0.9005311131477356,0.0,118.4513931274414,148.0,53839.46484375,0.0,1406.3880615234375,1.0,280.055908203125,283.4833984375,298.5003356933594,302.0660095214844,293.1499938964844,293.1499938964844,279.75,37030.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153842091560364,1.0,0.0,0.0,3.756350517272949,3.756375789642334,9.415112458555086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.5146484375,0.0,1662.677001953125,1895.4371337890625,0.0,2612.861572265625,0.9288594126701356,1.0,0.0,3.0,1.0,0.0
17747520,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8176631331443787,0.3075049221515655,0.2789635956287384,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8647903203964233,0.3679612576961517,0.3503539264202118,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8673367500305176,0.3710617125034332,0.2610622644424438,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8383533954620361,0.333854466676712,0.3182585537433624,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.703780472278595,0.1934327930212021,0.8825898170471191,284.8785705566406,284.95001220703125,297.04412841796875,295.43719482421875,297.17340087890625,297.2444152832031,284.8772888183594,1.0,0.4857753217220306,0.4844125807285309,0.4844125807285309,1.0,1.0,-2.510479211807251,0.8851368427276611,1.6253423690795898,0.3131724298000335,0.9005311131477356,0.9005311131477356,0.0,118.4513931274414,148.0,53839.46484375,0.0,1406.3880615234375,1.0,280.055908203125,283.4833984375,298.5003356933594,302.0660095214844,293.1499938964844,293.1499938964844,279.75,37030.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153842091560364,1.0,0.0,0.0,3.756350517272949,3.756375789642334,9.415112458555086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.5146484375,0.0,1662.677001953125,1895.4371337890625,0.0,2612.861572265625,0.9288594126701356,1.0,0.0,3.0,1.0,0.0
17747580,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.7985261082649231,0.3067837655544281,0.2786943316459656,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.845859944820404,0.3683779835700989,0.3511994481086731,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.8476818799972534,0.3707242906093597,0.2611463665962219,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8208910226821899,0.3343034088611603,0.3191395699977875,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.6867919564247131,0.1932166516780853,0.8839592933654785,284.8417663574219,284.95001220703125,297.0290222167969,295.42657470703125,297.1718444824219,297.2303161621094,284.8440856933594,1.0,0.4942315220832824,0.4031799137592315,0.4031799137592315,1.0,1.0,-2.51397967338562,0.7235625386238098,1.790417194366455,0.1511266231536865,0.7834737300872803,0.7834737300872803,0.0,130.25914001464844,136.0,51595.578125,0.0,1462.1253662109375,1.0,279.75848388671875,283.4311218261719,298.4195251464844,301.8735656738281,293.1499938964844,293.1499938964844,280.04998779296875,44543.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169151544570923,1.0,0.0,0.0,3.3580775260925293,3.358100414276123,7.524449756601825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.869140625,0.0,1290.8065185546875,1895.4371337890625,0.0,2627.014404296875,0.8490234017372131,1.0,0.0,3.0,1.0,0.0
17747640,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.7985261082649231,0.3067837655544281,0.2786943316459656,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.845859944820404,0.3683779835700989,0.3511994481086731,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.8476818799972534,0.3707242906093597,0.2611463665962219,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8208910226821899,0.3343034088611603,0.3191395699977875,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.6867919564247131,0.1932166516780853,0.8839592933654785,284.8417663574219,284.95001220703125,297.0290222167969,295.42657470703125,297.1718444824219,297.2303161621094,284.8440856933594,1.0,0.4942315220832824,0.4031799137592315,0.4031799137592315,1.0,1.0,-2.51397967338562,0.7235625386238098,1.790417194366455,0.1511266231536865,0.7834737300872803,0.7834737300872803,0.0,130.25914001464844,136.0,51595.578125,0.0,1462.1253662109375,1.0,279.75848388671875,283.4311218261719,298.4195251464844,301.8735656738281,293.1499938964844,293.1499938964844,280.04998779296875,44543.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169151544570923,1.0,0.0,0.0,3.3580775260925293,3.358100414276123,7.524449756601825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.869140625,0.0,1290.8065185546875,1895.4371337890625,0.0,2627.014404296875,0.8490234017372131,1.0,0.0,3.0,1.0,0.0
17747700,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7956960797309875,0.307048499584198,0.2787706851959228,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8434024453163147,0.36905637383461,0.3517177402973175,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8449813723564148,0.3711259365081787,0.2613107562065124,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.818570613861084,0.3349542021751404,0.3196501731872558,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6843174695968628,0.193347692489624,0.8843909502029419,284.9497375488281,284.95001220703125,297.0253295898437,295.4225769042969,297.1766967773437,297.22808837890625,284.9517517089844,1.0,0.4955742657184601,0.3625635802745819,0.3625635802745819,1.0,1.0,-2.516021013259888,0.6308274865150452,1.8851935863494875,0.0580520369112491,0.836338460445404,0.836338460445404,0.0,132.23081970214844,136.0,49715.19140625,0.0,1473.64794921875,1.0,279.9932556152344,283.5404663085937,298.3350830078125,301.5569763183594,293.1499938964844,293.1499938964844,280.04998779296875,38044.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037947416305542,1.0,0.0,0.0,3.3467345237731934,3.3467559814453125,7.473702794413839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.984375,0.0,1235.24267578125,1895.4371337890625,0.0,2506.170166015625,0.8421804904937744,1.0,0.0,3.0,1.0,0.0
17747760,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7963610887527466,0.3074986338615417,0.2791106402873993,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.84428870677948,0.3699128031730652,0.3524542450904846,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8456807136535645,0.371723473072052,0.2616719007492065,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8194475173950195,0.3357662260532379,0.3203510344028473,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.6848559975624084,0.193601906299591,0.8852699995040894,284.9757385253906,284.95001220703125,297.0243530273437,295.41943359375,297.17010498046875,297.227783203125,284.9839172363281,1.0,0.4957622289657593,0.4038936197757721,0.4038936197757721,1.0,1.0,-2.5196473598480225,0.7154110074043274,1.80423641204834,0.1417771130800247,0.8546888828277588,0.8546888828277588,0.0,132.1412811279297,124.0,50223.24609375,0.0,1477.650390625,1.0,280.0396423339844,283.5886535644531,298.3333435058594,301.5489501953125,293.1499938964844,293.1499938964844,280.3500061035156,36037.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947533130645752,1.0,0.0,0.0,3.37094783782959,3.370969295501709,7.582237344649911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.2119140625,0.0,1244.564697265625,1895.4371337890625,0.0,2423.555908203125,0.8440933227539062,1.0,0.0,3.0,1.0,0.0
17747820,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.8047670722007751,0.3091099858283996,0.280200719833374,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376953125,0.8530149459838867,0.3722834885120392,0.3543213009834289,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376953125,0.8541055917739868,0.3736556470394134,0.2627321481704712,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376953125,0.827710747718811,0.3380005955696106,0.3221023380756378,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.6921987533569336,0.1945714503526687,0.8880977034568787,285.1376953125,284.95001220703125,297.0310363769531,295.4160461425781,297.1624450683594,297.2335510253906,285.1382751464844,1.0,0.4937259256839752,0.4865536689758301,0.4865536689758301,1.0,1.0,-2.529972553253174,0.8876087665557861,1.642363667488098,0.3116006553173065,1.0,1.0,0.0,127.77392578125,112.0,52191.015625,0.0,1471.7042236328125,1.0,280.3409423828125,283.7608337402344,298.3967590332031,301.68280029296875,293.1499938964844,293.1499938964844,280.04998779296875,29938.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874270081520081,1.0,0.0,0.0,3.645732879638672,3.6457557678222656,8.868761369740241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.3876953125,0.0,1483.129638671875,1895.4371337890625,0.0,2357.072265625,0.8995392322540283,1.0,0.0,3.0,1.0,0.0
17747880,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.8047670722007751,0.3091099858283996,0.280200719833374,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376953125,0.8530149459838867,0.3722834885120392,0.3543213009834289,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376953125,0.8541055917739868,0.3736556470394134,0.2627321481704712,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376953125,0.827710747718811,0.3380005955696106,0.3221023380756378,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.6921987533569336,0.1945714503526687,0.8880977034568787,285.1376953125,284.95001220703125,297.0310363769531,295.4160461425781,297.1624450683594,297.2335510253906,285.1382751464844,1.0,0.4937259256839752,0.4865536689758301,0.4865536689758301,1.0,1.0,-2.529972553253174,0.8876087665557861,1.642363667488098,0.3116006553173065,1.0,1.0,0.0,127.77392578125,112.0,52191.015625,0.0,1471.7042236328125,1.0,280.3409423828125,283.7608337402344,298.3967590332031,301.68280029296875,293.1499938964844,293.1499938964844,280.04998779296875,29938.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874270081520081,1.0,0.0,0.0,3.645732879638672,3.6457557678222656,8.868761369740241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.3876953125,0.0,1483.129638671875,1895.4371337890625,0.0,2357.072265625,0.8995392322540283,1.0,0.0,3.0,1.0,0.0
17747940,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.817046582698822,0.3095164597034454,0.2806719839572906,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.866725504398346,0.3737274408340454,0.355719655752182,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.8674352765083313,0.3744827806949615,0.2633779644966125,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.8403703570365906,0.3394035696983337,0.3234332501888275,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.7037613391876221,0.1951296329498291,0.8900473713874817,284.9615783691406,284.95001220703125,297.04998779296875,295.416748046875,297.1583251953125,297.2308044433594,284.96173095703125,1.0,0.4894445836544037,0.5692137479782104,0.5692137479782104,1.0,1.0,-2.5369458198547363,1.0125137567520142,1.5244320631027222,0.4350879192352295,0.9659608006477356,0.9659608006477356,0.0,120.69564056396484,100.0,55219.18359375,0.0,1449.7823486328125,1.0,280.0565490722656,283.5705871582031,298.5011901855469,302.0757141113281,293.1499938964844,293.1499938964844,279.75,33359.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093757629394531,1.0,0.0,0.0,3.7563247680664062,3.7563493251800537,9.414982855560084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.4609375,0.0,1634.3782958984375,1895.4371337890625,0.0,2557.44580078125,0.9270371794700624,1.0,0.0,3.0,1.0,0.0
17748000,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.817046582698822,0.3095164597034454,0.2806719839572906,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.866725504398346,0.3737274408340454,0.355719655752182,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.8674352765083313,0.3744827806949615,0.2633779644966125,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.8403703570365906,0.3394035696983337,0.3234332501888275,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.7037613391876221,0.1951296329498291,0.8900473713874817,284.9615783691406,284.95001220703125,297.04998779296875,295.416748046875,297.1583251953125,297.2308044433594,284.96173095703125,1.0,0.4894445836544037,0.5692137479782104,0.5692137479782104,1.0,1.0,-2.5369458198547363,1.0125137567520142,1.5244320631027222,0.4350879192352295,0.9659608006477356,0.9659608006477356,0.0,120.69564056396484,100.0,55219.18359375,0.0,1449.7823486328125,1.0,280.0565490722656,283.5705871582031,298.5011901855469,302.0757141113281,293.1499938964844,293.1499938964844,279.75,33359.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093757629394531,1.0,0.0,0.0,3.7563247680664062,3.7563493251800537,9.414982855560084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.4609375,0.0,1634.3782958984375,1895.4371337890625,0.0,2557.44580078125,0.9270371794700624,1.0,0.0,3.0,1.0,0.0
17748060,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.8306466937065125,0.3090080916881561,0.2800047695636749,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.8833484053611755,0.3742963075637817,0.3560498356819153,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.8835194110870361,0.3743314743041992,0.2631263136863708,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.8556921482086182,0.3399974405765533,0.3237797617912292,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.7168305516242981,0.1951397210359573,0.8889656662940979,284.8363037109375,284.95001220703125,297.07550048828125,295.4197082519531,297.1685791015625,297.22039794921875,284.8401184082031,1.0,0.4833667576313019,0.4847218096256256,0.4847218096256256,1.0,1.0,-2.535358428955078,0.8960096836090088,1.6393487453460691,0.3193056285381317,0.8200691938400269,0.8200691938400269,0.0,112.3790283203125,88.0,54286.89453125,0.0,1412.2291259765625,1.0,279.7579345703125,283.4276123046875,298.46734619140625,302.0785522460937,293.1499938964844,293.1499938964844,280.04998779296875,42286.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231810927391052,1.0,0.0,0.0,3.531930446624756,3.531954526901245,8.323722795466892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.79052734375,0.0,1451.24951171875,1895.4371337890625,0.0,2685.065185546875,0.8839135766029358,1.0,0.0,3.0,1.0,0.0
17748120,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.8306466937065125,0.3090080916881561,0.2800047695636749,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.8833484053611755,0.3742963075637817,0.3560498356819153,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.8835194110870361,0.3743314743041992,0.2631263136863708,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.8556921482086182,0.3399974405765533,0.3237797617912292,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.7168305516242981,0.1951397210359573,0.8889656662940979,284.8363037109375,284.95001220703125,297.07550048828125,295.4197082519531,297.1685791015625,297.22039794921875,284.8401184082031,1.0,0.4833667576313019,0.4847218096256256,0.4847218096256256,1.0,1.0,-2.535358428955078,0.8960096836090088,1.6393487453460691,0.3193056285381317,0.8200691938400269,0.8200691938400269,0.0,112.3790283203125,88.0,54286.89453125,0.0,1412.2291259765625,1.0,279.7579345703125,283.4276123046875,298.46734619140625,302.0785522460937,293.1499938964844,293.1499938964844,280.04998779296875,42286.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231810927391052,1.0,0.0,0.0,3.531930446624756,3.531954526901245,8.323722795466892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.79052734375,0.0,1451.24951171875,1895.4371337890625,0.0,2685.065185546875,0.8839135766029358,1.0,0.0,3.0,1.0,0.0
17748180,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8514219522476196,0.3097009360790252,0.2799634635448456,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9082279801368712,0.3757686018943786,0.3567912876605987,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.907910168170929,0.3752672970294952,0.2632716000080108,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8789939284324646,0.3414133489131927,0.3244894444942474,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.7344169616699219,0.1956206411123275,0.8885388970375061,284.92706298828125,284.95001220703125,297.1012878417969,295.4228515625,297.1849670410156,297.2191467285156,284.9251708984375,1.0,0.4763714075088501,0.4002298712730407,0.4002298712730407,1.0,1.0,-2.536706924438477,0.7253292202949524,1.81137764453888,0.1485949158668518,0.8612020015716553,0.8612020015716553,0.0,102.1652603149414,76.0,51410.25390625,0.0,1370.5302734375,1.0,280.0411376953125,283.51141357421875,298.3681640625,301.731201171875,293.1499938964844,293.1499938964844,280.3500061035156,36829.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076941967010498,1.0,0.0,0.0,3.542057037353516,3.5420801639556885,8.371521289518569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.876953125,0.0,1422.3836669921875,1895.4371337890625,0.0,2541.9755859375,0.8812136054039001,1.0,0.0,3.0,1.0,0.0
17748240,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8514219522476196,0.3097009360790252,0.2799634635448456,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9082279801368712,0.3757686018943786,0.3567912876605987,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.907910168170929,0.3752672970294952,0.2632716000080108,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8789939284324646,0.3414133489131927,0.3244894444942474,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.7344169616699219,0.1956206411123275,0.8885388970375061,284.92706298828125,284.95001220703125,297.1012878417969,295.4228515625,297.1849670410156,297.2191467285156,284.9251708984375,1.0,0.4763714075088501,0.4002298712730407,0.4002298712730407,1.0,1.0,-2.536706924438477,0.7253292202949524,1.81137764453888,0.1485949158668518,0.8612020015716553,0.8612020015716553,0.0,102.1652603149414,76.0,51410.25390625,0.0,1370.5302734375,1.0,280.0411376953125,283.51141357421875,298.3681640625,301.731201171875,293.1499938964844,293.1499938964844,280.3500061035156,36829.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076941967010498,1.0,0.0,0.0,3.542057037353516,3.5420801639556885,8.371521289518569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.876953125,0.0,1422.3836669921875,1895.4371337890625,0.0,2541.9755859375,0.8812136054039001,1.0,0.0,3.0,1.0,0.0
17748300,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8652418851852417,0.3101899325847626,0.2801151573657989,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9257044196128844,0.3766475915908813,0.357324868440628,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9251071810722352,0.3758912682533264,0.2634820640087127,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8941777348518372,0.3422524929046631,0.3249921798706054,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7456998229026794,0.1959643363952636,0.8888126015663147,285.0135803222656,284.95001220703125,297.11431884765625,295.424560546875,297.1933288574219,297.2198181152344,285.01416015625,1.0,0.4727389514446258,0.3579839169979095,0.3579839169979095,1.0,1.0,-2.538714408874512,0.6276484131813049,1.911065936088562,0.0506382063031196,0.9244139194488524,0.9244139194488524,0.0,96.63739776611328,76.0,49523.9453125,0.0,1349.609130859375,1.0,280.296142578125,283.6041564941406,298.329345703125,301.50555419921875,293.1499938964844,293.1499938964844,280.3500061035156,33946.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960199117660522,1.0,0.0,0.0,3.57608962059021,3.576112508773804,8.533164077562105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.4658203125,0.0,1437.427490234375,1895.4371337890625,0.0,2435.093017578125,0.8887750506401062,1.0,0.0,3.0,1.0,0.0
17748360,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8818270564079285,0.3107525408267975,0.2804006934165954,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9462814331054688,0.377605527639389,0.3579876720905304,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.945462703704834,0.3765981495380401,0.2637990415096283,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9123926758766174,0.3431645631790161,0.325612872838974,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7592937350273132,0.1963714659214019,0.8894835114479065,285.0215148925781,284.95001220703125,297.1274108886719,295.4263000488281,297.1947021484375,297.2213134765625,285.02703857421875,1.0,0.4690273404121399,0.4016213715076446,0.4016213715076446,1.0,1.0,-2.541788101196289,0.7177917957305908,1.8239963054656985,0.1400795578956604,0.949726700782776,0.949726700782776,0.0,91.0193328857422,64.0,50274.46875,0.0,1328.7744140625,1.0,280.3414001464844,283.6316833496094,298.3514709472656,301.5520324707031,293.1499938964844,293.1499938964844,280.04998779296875,33084.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891724705696106,1.0,0.0,0.0,3.643629550933838,3.64365291595459,8.858531259647862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.6376953125,0.0,1504.316162109375,1895.4371337890625,0.0,2372.871826171875,0.902122437953949,1.0,0.0,3.0,1.0,0.0
17748420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.92457515001297,0.3112671673297882,0.280598372220993,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9887164235115052,0.3790314793586731,0.3590234220027923,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9876999855041504,0.3774392604827881,0.2641739845275879,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9600453972816468,0.3445455729961395,0.3265937566757202,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7940938472747803,0.1969457864761352,0.890280544757843,284.9516906738281,284.95001220703125,297.1539306640625,295.4300842285156,297.1964111328125,297.2198791503906,284.9557800292969,1.0,0.4613207280635834,0.4888962805271148,0.4888962805271148,1.0,1.0,-2.545861005783081,0.8979117274284363,1.647949457168579,0.3193650245666504,0.9099841117858888,0.9099841117858888,0.0,79.83563232421875,82.0,53505.1484375,0.0,1284.6339111328125,1.0,280.0570068359375,283.5539245605469,298.4705505371094,301.9169616699219,293.1499938964844,293.1499938964844,279.75,35819.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010588884353638,1.0,0.0,0.0,3.65310001373291,3.6531240940094,8.904640935725183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.9267578125,0.0,1535.2701416015625,1895.4371337890625,0.0,2481.1103515625,0.9062937498092652,1.0,0.0,3.0,1.0,0.0
17748480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.92457515001297,0.3112671673297882,0.280598372220993,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9887164235115052,0.3790314793586731,0.3590234220027923,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9876999855041504,0.3774392604827881,0.2641739845275879,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9600453972816468,0.3445455729961395,0.3265937566757202,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7940938472747803,0.1969457864761352,0.890280544757843,284.9516906738281,284.95001220703125,297.1539306640625,295.4300842285156,297.1964111328125,297.2198791503906,284.9557800292969,1.0,0.4613207280635834,0.4888962805271148,0.4888962805271148,1.0,1.0,-2.545861005783081,0.8979117274284363,1.647949457168579,0.3193650245666504,0.9099841117858888,0.9099841117858888,0.0,79.83563232421875,82.0,53505.1484375,0.0,1284.6339111328125,1.0,280.0570068359375,283.5539245605469,298.4705505371094,301.9169616699219,293.1499938964844,293.1499938964844,279.75,35819.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010588884353638,1.0,0.0,0.0,3.65310001373291,3.6531240940094,8.904640935725183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.9267578125,0.0,1535.2701416015625,1895.4371337890625,0.0,2481.1103515625,0.9062937498092652,1.0,0.0,3.0,1.0,0.0
17748540,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9255550503730774,0.3114835619926452,0.2808033227920532,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.990042805671692,0.3801543116569519,0.360102504491806,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.98861825466156,0.3779577016830444,0.2645493745803833,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9617900848388672,0.3456484675407409,0.3276540637016296,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.7951858043670654,0.1973223686218261,0.8920747637748718,284.9262390136719,284.95001220703125,297.1808776855469,295.4342041015625,297.2016296386719,297.216064453125,284.930419921875,1.0,0.4627875983715057,0.5761711597442627,0.5761711597442627,1.0,1.0,-2.5512807369232178,1.0266340970993042,1.5246466398239136,0.4468935132026672,0.8621556162834167,0.8621556162834167,0.0,79.89358520507812,100.0,55730.23828125,0.0,1291.1375732421875,1.0,279.7581481933594,283.5197448730469,298.4967346191406,302.1165466308594,293.1499938964844,293.1499938964844,280.04998779296875,38269.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171511292457581,1.0,0.0,0.0,3.538235664367676,3.538259029388428,8.353468388122565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.955078125,0.0,1428.8074951171875,1895.4371337890625,0.0,2629.19677734375,0.8831838369369507,1.0,0.0,3.0,1.0,0.0
17748600,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9255550503730774,0.3114835619926452,0.2808033227920532,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.990042805671692,0.3801543116569519,0.360102504491806,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.98861825466156,0.3779577016830444,0.2645493745803833,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9617900848388672,0.3456484675407409,0.3276540637016296,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.7951858043670654,0.1973223686218261,0.8920747637748718,284.9262390136719,284.95001220703125,297.1808776855469,295.4342041015625,297.2016296386719,297.216064453125,284.930419921875,1.0,0.4627875983715057,0.5761711597442627,0.5761711597442627,1.0,1.0,-2.5512807369232178,1.0266340970993042,1.5246466398239136,0.4468935132026672,0.8621556162834167,0.8621556162834167,0.0,79.89358520507812,100.0,55730.23828125,0.0,1291.1375732421875,1.0,279.7581481933594,283.5197448730469,298.4967346191406,302.1165466308594,293.1499938964844,293.1499938964844,280.04998779296875,38269.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171511292457581,1.0,0.0,0.0,3.538235664367676,3.538259029388428,8.353468388122565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.955078125,0.0,1428.8074951171875,1895.4371337890625,0.0,2629.19677734375,0.8831838369369507,1.0,0.0,3.0,1.0,0.0
17748660,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.900245189666748,0.3124546706676483,0.2817825973033905,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9686570763587952,0.3819062709808349,0.3618756830692291,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.966501772403717,0.3791843354701996,0.2654893398284912,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9362421631813048,0.347289502620697,0.3293461799621582,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7753493785858154,0.197989135980606,0.8959581851959229,284.9942321777344,284.95001220703125,297.20831298828125,295.43878173828125,297.2143249511719,297.218017578125,284.98895263671875,1.0,0.4695100486278534,0.4876743257045746,0.4876743257045746,1.0,1.0,-2.5624094009399414,0.9124683141708374,1.649941086769104,0.3305229246616363,0.9411835670471193,0.9411835670471193,0.0,86.61368560791016,118.0,54268.0703125,0.0,1334.9088134765625,1.0,280.04266357421875,283.57147216796875,298.43682861328125,301.9557800292969,293.1499938964844,293.1499938964844,279.75,33222.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813672661781311,1.0,0.0,0.0,3.682544708251953,3.6825685501098633,9.048766287378384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.900390625,0.0,1548.7115478515625,1895.4371337890625,0.0,2597.054931640625,0.9100584983825684,1.0,0.0,3.0,1.0,0.0
17748720,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.900245189666748,0.3124546706676483,0.2817825973033905,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9686570763587952,0.3819062709808349,0.3618756830692291,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.966501772403717,0.3791843354701996,0.2654893398284912,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9362421631813048,0.347289502620697,0.3293461799621582,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7753493785858154,0.197989135980606,0.8959581851959229,284.9942321777344,284.95001220703125,297.20831298828125,295.43878173828125,297.2143249511719,297.218017578125,284.98895263671875,1.0,0.4695100486278534,0.4876743257045746,0.4876743257045746,1.0,1.0,-2.5624094009399414,0.9124683141708374,1.649941086769104,0.3305229246616363,0.9411835670471193,0.9411835670471193,0.0,86.61368560791016,118.0,54268.0703125,0.0,1334.9088134765625,1.0,280.04266357421875,283.57147216796875,298.43682861328125,301.9557800292969,293.1499938964844,293.1499938964844,279.75,33222.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813672661781311,1.0,0.0,0.0,3.682544708251953,3.6825685501098633,9.048766287378384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.900390625,0.0,1548.7115478515625,1895.4371337890625,0.0,2597.054931640625,0.9100584983825684,1.0,0.0,3.0,1.0,0.0
17748780,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.8657346367835999,0.3121461570262909,0.2822215855121612,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9295593500137328,0.3826034069061279,0.3632501065731048,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9264987111091614,0.3791617751121521,0.2660343050956726,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8977101445198059,0.3479244709014892,0.3306493759155273,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.7470510005950928,0.1980267763137817,0.8990851640701294,284.8584289550781,284.95001220703125,297.2362976074219,295.4438171386719,297.2175598144531,297.2102355957031,284.8609619140625,1.0,0.4792637228965759,0.3991774916648865,0.3991774916648865,1.0,1.0,-2.5705718994140625,0.7353396415710449,1.8352322578430176,0.1520349979400634,0.8009857535362244,0.8009857535362244,0.0,98.39070892333984,136.0,52332.0625,0.0,1397.66845703125,1.0,279.7579345703125,283.41998291015625,298.4393920898437,301.9278869628906,293.1499938964844,293.1499938964844,280.04998779296875,42692.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170191645622253,1.0,0.0,0.0,3.4148263931274414,3.414849281311035,7.780913051647076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.32373046875,0.0,1333.7777099609375,1895.4371337890625,0.0,2627.97607421875,0.8589637875556946,1.0,0.0,3.0,1.0,0.0
