time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748840,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.8657346367835999,0.3121461570262909,0.2822215855121612,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9295593500137328,0.3826034069061279,0.3632501065731048,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9264987111091614,0.3791617751121521,0.2660343050956726,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8977101445198059,0.3479244709014892,0.3306493759155273,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.7470510005950928,0.1980267763137817,0.8990851640701294,284.8584289550781,284.95001220703125,297.2362976074219,295.4438171386719,297.2175598144531,297.2102355957031,284.8609619140625,1.0,0.4792637228965759,0.3991774916648865,0.3991774916648865,1.0,1.0,-2.5705718994140625,0.7353396415710449,1.8352322578430176,0.1520349979400634,0.8009857535362244,0.8009857535362244,0.0,98.39070892333984,136.0,52332.0625,0.0,1397.66845703125,1.0,279.7579345703125,283.41998291015625,298.4393920898437,301.9278869628906,293.1499938964844,293.1499938964844,280.04998779296875,42692.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170191645622253,1.0,0.0,0.0,3.4148263931274414,3.414849281311035,7.780913051647076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.32373046875,0.0,1333.7777099609375,1895.4371337890625,0.0,2627.97607421875,0.8589637875556946,1.0,0.0,3.0,1.0,0.0
17748900,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.849609911441803,0.3123400211334228,0.2824472486972809,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9096657633781432,0.3831961452960968,0.3639089167118072,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9065762162208556,0.3794368207454681,0.2662822008132934,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8805567026138306,0.3484464585781097,0.3312633633613586,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.7339366674423218,0.1981303542852401,0.900454044342041,284.95965576171875,284.95001220703125,297.25048828125,295.446533203125,297.2187805175781,297.20849609375,284.96051025390625,1.0,0.4848000705242157,0.3549290895462036,0.3549290895462036,1.0,1.0,-2.574310541152954,0.632199227809906,1.9421112537384035,0.0482045523822307,0.8545188903808594,0.8545188903808594,0.0,105.34540557861328,136.0,50386.890625,0.0,1433.51904296875,1.0,279.9950866699219,283.5203857421875,298.3661193847656,301.626708984375,293.1499938964844,293.1499938964844,280.04998779296875,37093.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048905730247498,1.0,0.0,0.0,3.4140546321868896,3.414076805114746,7.777396717756346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.0849609375,0.0,1293.82080078125,1895.4371337890625,0.0,2516.222412109375,0.8557800054550171,1.0,0.0,3.0,1.0,0.0
17748960,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8355926871299744,0.3126975297927856,0.2829879820346832,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.893342912197113,0.383940041065216,0.364841103553772,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8902431130409241,0.379868745803833,0.2667548656463623,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8653024435043335,0.349092423915863,0.3321148157119751,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7221961617469788,0.1983115673065185,0.902485489845276,284.9873352050781,284.95001220703125,297.2648620605469,295.44940185546875,297.2239990234375,297.2082824707031,284.99578857421875,1.0,0.4906858503818512,0.3994223475456238,0.3994223475456238,1.0,1.0,-2.5801126956939697,0.7262059450149536,1.853906750679016,0.1408855020999908,0.8770594596862793,0.8770594596862793,0.0,112.71636199951172,154.0,51049.82421875,0.0,1473.14794921875,1.0,280.0403137207031,283.5711669921875,298.36993408203125,301.6286926269531,293.1499938964844,293.1499938964844,280.3500061035156,35362.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965012192726135,1.0,0.0,0.0,3.44427227973938,3.444294214248657,7.915680271253223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.203125,0.0,1311.603515625,1895.4371337890625,0.0,2439.480712890625,0.8598413467407227,1.0,0.0,3.0,1.0,0.0
17749020,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847839355469,0.8121520280838013,0.314216136932373,0.2846925854682922,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.8664629459381104,0.3861774504184723,0.3673174977302551,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.8631344437599182,0.3815353810787201,0.2681782841682434,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849365234375,0.8404183387756348,0.3510344624519348,0.334342360496521,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.700573742389679,0.199090838432312,0.9081643223762512,285.1850891113281,284.95001220703125,297.2940979003906,295.4555358886719,297.24237060546875,297.2143859863281,285.188232421875,1.0,0.50333172082901,0.4884088933467865,0.4884088933467865,1.0,1.0,-2.5963408946990967,0.917586386203766,1.6787545680999756,0.3285888731479645,1.0,1.0,0.0,128.11846923828125,157.0,53202.38671875,0.0,1562.2139892578125,1.0,280.3417053222656,283.7802734375,298.4425964355469,301.7844543457031,293.1499938964844,293.1499938964844,280.04998779296875,30727.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905057072639465,1.0,0.0,0.0,3.693147659301758,3.6931710243225098,9.100947409024228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.896484375,0.0,1541.7906494140625,1895.4371337890625,0.0,2384.957275390625,0.910893440246582,1.0,0.0,3.0,1.0,0.0
17749080,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847839355469,0.8121520280838013,0.314216136932373,0.2846925854682922,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.8664629459381104,0.3861774504184723,0.3673174977302551,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.8631344437599182,0.3815353810787201,0.2681782841682434,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849365234375,0.8404183387756348,0.3510344624519348,0.334342360496521,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.700573742389679,0.199090838432312,0.9081643223762512,285.1850891113281,284.95001220703125,297.2940979003906,295.4555358886719,297.24237060546875,297.2143859863281,285.188232421875,1.0,0.50333172082901,0.4884088933467865,0.4884088933467865,1.0,1.0,-2.5963408946990967,0.917586386203766,1.6787545680999756,0.3285888731479645,1.0,1.0,0.0,128.11846923828125,157.0,53202.38671875,0.0,1562.2139892578125,1.0,280.3417053222656,283.7802734375,298.4425964355469,301.7844543457031,293.1499938964844,293.1499938964844,280.04998779296875,30727.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905057072639465,1.0,0.0,0.0,3.693147659301758,3.6931710243225098,9.100947409024228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.896484375,0.0,1541.7906494140625,1895.4371337890625,0.0,2384.957275390625,0.910893440246582,1.0,0.0,3.0,1.0,0.0
17749140,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7971997261047363,0.3146177530288696,0.285833477973938,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8513890504837036,0.3875549435615539,0.3693651258945465,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8477680683135986,0.3821849524974823,0.2692222893238067,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8264805674552917,0.3521848618984222,0.3361490666866302,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6872156262397766,0.1994420140981674,0.9125842452049256,285.0307006835937,284.95001220703125,297.3240051269531,295.4623107910156,297.25738525390625,297.212646484375,285.0300598144531,1.0,0.5119119882583618,0.5773954391479492,0.5773954391479492,1.0,1.0,-2.608919858932495,1.0536150932312012,1.555304765701294,0.4619989991188049,1.0,1.0,0.0,139.13165283203125,145.0,56558.921875,0.0,1627.9517822265625,1.0,280.056884765625,283.6029357910156,298.5516052246094,302.2026062011719,293.1499938964844,293.1499938964844,279.75,32790.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134065866470337,1.0,0.0,0.0,3.81415605545044,3.814181089401245,9.70711539594049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.349609375,0.0,1698.4906005859375,1895.4371337890625,0.0,2594.598876953125,0.9398207068443298,1.0,0.0,3.0,1.0,0.0
17749200,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7971997261047363,0.3146177530288696,0.285833477973938,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8513890504837036,0.3875549435615539,0.3693651258945465,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8477680683135986,0.3821849524974823,0.2692222893238067,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8264805674552917,0.3521848618984222,0.3361490666866302,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6872156262397766,0.1994420140981674,0.9125842452049256,285.0307006835937,284.95001220703125,297.3240051269531,295.4623107910156,297.25738525390625,297.212646484375,285.0300598144531,1.0,0.5119119882583618,0.5773954391479492,0.5773954391479492,1.0,1.0,-2.608919858932495,1.0536150932312012,1.555304765701294,0.4619989991188049,1.0,1.0,0.0,139.13165283203125,145.0,56558.921875,0.0,1627.9517822265625,1.0,280.056884765625,283.6029357910156,298.5516052246094,302.2026062011719,293.1499938964844,293.1499938964844,279.75,32790.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134065866470337,1.0,0.0,0.0,3.81415605545044,3.814181089401245,9.70711539594049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.349609375,0.0,1698.4906005859375,1895.4371337890625,0.0,2594.598876953125,0.9398207068443298,1.0,0.0,3.0,1.0,0.0
17749260,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.7929812669754028,0.3137257099151611,0.2853665947914123,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.8479887247085571,0.3877324759960174,0.3698786795139313,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.84383624792099,0.3815036416053772,0.2690202891826629,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.8232147693634033,0.3522244393825531,0.3365161120891571,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.6837078332901001,0.1990525275468826,0.9120888710021972,284.8300170898437,284.95001220703125,297.35467529296875,295.4697265625,297.2551574707031,297.2004089355469,284.8325500488281,1.0,0.513197124004364,0.4831237196922302,0.4831237196922302,1.0,1.0,-2.608588933944702,0.9236263036727904,1.6849626302719116,0.3325552344322204,0.851327121257782,0.851327121257782,0.0,141.7710723876953,133.0,55911.69140625,0.0,1639.7576904296875,1.0,279.7564697265625,283.3800354003906,298.52691650390625,302.24383544921875,293.1499938964844,293.1499938964844,280.04998779296875,40839.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829002857208252,1.0,0.0,0.0,3.684770345687866,3.684795618057251,9.059706940206524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.5361328125,0.0,1608.7523193359375,1895.4371337890625,0.0,2739.1650390625,0.9157238006591796,1.0,0.0,3.0,1.0,0.0
17749320,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.7929812669754028,0.3137257099151611,0.2853665947914123,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.8479887247085571,0.3877324759960174,0.3698786795139313,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.84383624792099,0.3815036416053772,0.2690202891826629,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.8232147693634033,0.3522244393825531,0.3365161120891571,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.6837078332901001,0.1990525275468826,0.9120888710021972,284.8300170898437,284.95001220703125,297.35467529296875,295.4697265625,297.2551574707031,297.2004089355469,284.8325500488281,1.0,0.513197124004364,0.4831237196922302,0.4831237196922302,1.0,1.0,-2.608588933944702,0.9236263036727904,1.6849626302719116,0.3325552344322204,0.851327121257782,0.851327121257782,0.0,141.7710723876953,133.0,55911.69140625,0.0,1639.7576904296875,1.0,279.7564697265625,283.3800354003906,298.52691650390625,302.24383544921875,293.1499938964844,293.1499938964844,280.04998779296875,40839.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829002857208252,1.0,0.0,0.0,3.684770345687866,3.684795618057251,9.059706940206524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.5361328125,0.0,1608.7523193359375,1895.4371337890625,0.0,2739.1650390625,0.9157238006591796,1.0,0.0,3.0,1.0,0.0
17749380,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.7978801131248474,0.3139217793941498,0.2850769758224487,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8535499572753906,0.3886891305446625,0.3703594207763672,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8488007187843323,0.3817690014839172,0.2688612639904022,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8283155560493469,0.3529715240001678,0.3368235826492309,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.6879416108131409,0.1990344524383545,0.9106029272079468,284.9169921875,284.95001220703125,297.3861694335937,295.4779052734375,297.2492980957031,297.1961364746094,284.9135131835937,1.0,0.5104907751083374,0.3888520002365112,0.3888520002365112,1.0,1.0,-2.60720443725586,0.7248058915138245,1.88239860534668,0.1343294084072113,0.8855767846107483,0.8855767846107483,0.0,138.0728302001953,121.0,52552.90625,0.0,1622.2587890625,1.0,280.0425109863281,283.4626159667969,298.4234313964844,301.86737060546875,293.1499938964844,293.1499938964844,280.3500061035156,36909.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136456608772278,1.0,0.0,0.0,3.676059246063232,3.67608380317688,9.016922035698371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.38037109375,0.0,1569.206787109375,1895.4371337890625,0.0,2596.8056640625,0.9109845757484436,1.0,0.0,3.0,1.0,0.0
17749440,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.7978801131248474,0.3139217793941498,0.2850769758224487,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8535499572753906,0.3886891305446625,0.3703594207763672,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8488007187843323,0.3817690014839172,0.2688612639904022,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8283155560493469,0.3529715240001678,0.3368235826492309,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.6879416108131409,0.1990344524383545,0.9106029272079468,284.9169921875,284.95001220703125,297.3861694335937,295.4779052734375,297.2492980957031,297.1961364746094,284.9135131835937,1.0,0.5104907751083374,0.3888520002365112,0.3888520002365112,1.0,1.0,-2.60720443725586,0.7248058915138245,1.88239860534668,0.1343294084072113,0.8855767846107483,0.8855767846107483,0.0,138.0728302001953,121.0,52552.90625,0.0,1622.2587890625,1.0,280.0425109863281,283.4626159667969,298.4234313964844,301.86737060546875,293.1499938964844,293.1499938964844,280.3500061035156,36909.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136456608772278,1.0,0.0,0.0,3.676059246063232,3.67608380317688,9.016922035698371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.38037109375,0.0,1569.206787109375,1895.4371337890625,0.0,2596.8056640625,0.9109845757484436,1.0,0.0,3.0,1.0,0.0
17749500,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8030285835266113,0.3142311573028564,0.2851372957229614,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.859054446220398,0.3893618285655975,0.3707736730575561,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8539802432060242,0.3821167945861816,0.2689347267150879,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8333451747894287,0.3535241186618805,0.3371319472789764,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6924119591712952,0.199157252907753,0.91026109457016,285.0002136230469,284.95001220703125,297.4022216796875,295.4822692871094,297.2446594238281,297.1958312988281,285.00115966796875,1.0,0.508289098739624,0.3417161405086517,0.3417161405086517,1.0,1.0,-2.607821226119995,0.6110903024673462,1.996730923652649,0.0206472463905811,0.9421359896659852,0.9421359896659852,0.0,134.66343688964844,121.0,50316.1640625,0.0,1608.5042724609375,1.0,280.3001708984375,283.55718994140625,298.3824768066406,301.6187438964844,293.1499938964844,293.1499938964844,280.3500061035156,34736.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012872934341431,1.0,0.0,0.0,3.689761161804199,3.689785480499268,9.084265570891148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.86865234375,0.0,1568.296142578125,1895.4371337890625,0.0,2483.2001953125,0.9147331714630128,1.0,0.0,3.0,1.0,0.0
17749560,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8095172047615051,0.3146772384643554,0.285349428653717,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8660679459571838,0.3901675641536712,0.3713308274745941,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8606534004211426,0.3826074302196502,0.269126683473587,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8397230505943298,0.3542000353336334,0.3375698328018188,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6981281638145447,0.1993770450353622,0.9103206396102904,285.02081298828125,284.95001220703125,297.4184875488281,295.48681640625,297.2574157714844,297.1969299316406,285.027587890625,1.0,0.5056761503219604,0.3913463950157165,0.3913463950157165,1.0,1.0,-2.6095755100250244,0.7168561220169067,1.8927193880081177,0.1259683966636657,0.9727270603179932,0.9727270603179932,0.0,130.6650848388672,109.0,51167.85546875,0.0,1592.6676025390625,1.0,280.34234619140625,283.59967041015625,298.4040222167969,301.6567687988281,293.1499938964844,293.1499938964844,280.04998779296875,33704.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934236526489258,1.0,0.0,0.0,3.744162082672119,3.744186639785767,9.354112080472988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.9462890625,0.0,1622.855224609375,1895.4371337890625,0.0,2411.458251953125,0.9253395795822144,1.0,0.0,3.0,1.0,0.0
17749620,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.824374258518219,0.3151140511035919,0.2855231463909149,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.8835321664810181,0.391428142786026,0.3722600638866424,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8773602843284607,0.3831760883331299,0.2693456411361694,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8556636571884155,0.3552387654781341,0.3382801413536072,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7120599746704102,0.1996799558401107,0.9101676940917968,284.96405029296875,284.95001220703125,297.4517517089844,295.4965515136719,297.2865905761719,297.1961669921875,284.96826171875,1.0,0.4995259046554565,0.4906069338321686,0.4906069338321686,1.0,1.0,-2.611837387084961,0.927197813987732,1.684639573097229,0.3358021676540375,0.9469570517539978,0.9469570517539978,0.0,121.54116821289062,97.0,54902.1875,0.0,1554.2576904296875,1.0,280.0562438964844,283.5318298339844,298.5362243652344,302.0580749511719,293.1499938964844,293.1499938964844,279.75,35374.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804976224899292,1.0,0.0,0.0,3.771095752716065,3.77112078666687,9.489173748988832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.1083984375,0.0,1667.2786865234375,1895.4371337890625,0.0,2517.008544921875,0.9324361681938172,1.0,0.0,3.0,1.0,0.0
17749680,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.824374258518219,0.3151140511035919,0.2855231463909149,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.8835321664810181,0.391428142786026,0.3722600638866424,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8773602843284607,0.3831760883331299,0.2693456411361694,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8556636571884155,0.3552387654781341,0.3382801413536072,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7120599746704102,0.1996799558401107,0.9101676940917968,284.96405029296875,284.95001220703125,297.4517517089844,295.4965515136719,297.2865905761719,297.1961669921875,284.96826171875,1.0,0.4995259046554565,0.4906069338321686,0.4906069338321686,1.0,1.0,-2.611837387084961,0.927197813987732,1.684639573097229,0.3358021676540375,0.9469570517539978,0.9469570517539978,0.0,121.54116821289062,97.0,54902.1875,0.0,1554.2576904296875,1.0,280.0562438964844,283.5318298339844,298.5362243652344,302.0580749511719,293.1499938964844,293.1499938964844,279.75,35374.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804976224899292,1.0,0.0,0.0,3.771095752716065,3.77112078666687,9.489173748988832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.1083984375,0.0,1667.2786865234375,1895.4371337890625,0.0,2517.008544921875,0.9324361681938172,1.0,0.0,3.0,1.0,0.0
17749740,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.842263400554657,0.3152332305908203,0.2852841019630432,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.9053754210472108,0.3923881947994232,0.3728052377700805,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8983870148658752,0.3834181725978851,0.2692494392395019,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.8760278224945068,0.3560060858726501,0.3386405706405639,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.7276975512504578,0.1998301446437835,0.9090627431869508,284.9218444824219,284.95001220703125,297.4859619140625,295.5071716308594,297.3127136230469,297.1931457519531,284.92626953125,1.0,0.492413580417633,0.5898674726486206,0.5898674726486206,1.0,1.0,-2.611196994781494,1.067854404449463,1.5433425903320312,0.4766146540641784,0.8917536735534668,0.8917536735534668,0.0,111.53353118896484,85.0,57410.24609375,0.0,1508.25,1.0,279.7570495605469,283.4801330566406,298.5749206542969,302.2968139648437,293.1499938964844,293.1499938964844,280.04998779296875,38017.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222706317901611,1.0,0.0,0.0,3.681560039520264,3.681584596633911,9.043927207130764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.0751953125,0.0,1583.79248046875,1895.4371337890625,0.0,2676.617919921875,0.9145516753196716,1.0,0.0,3.0,1.0,0.0
17749800,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.842263400554657,0.3152332305908203,0.2852841019630432,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.9053754210472108,0.3923881947994232,0.3728052377700805,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8983870148658752,0.3834181725978851,0.2692494392395019,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.8760278224945068,0.3560060858726501,0.3386405706405639,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.7276975512504578,0.1998301446437835,0.9090627431869508,284.9218444824219,284.95001220703125,297.4859619140625,295.5071716308594,297.3127136230469,297.1931457519531,284.92626953125,1.0,0.492413580417633,0.5898674726486206,0.5898674726486206,1.0,1.0,-2.611196994781494,1.067854404449463,1.5433425903320312,0.4766146540641784,0.8917536735534668,0.8917536735534668,0.0,111.53353118896484,85.0,57410.24609375,0.0,1508.25,1.0,279.7570495605469,283.4801330566406,298.5749206542969,302.2968139648437,293.1499938964844,293.1499938964844,280.04998779296875,38017.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222706317901611,1.0,0.0,0.0,3.681560039520264,3.681584596633911,9.043927207130764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.0751953125,0.0,1583.79248046875,1895.4371337890625,0.0,2676.617919921875,0.9145516753196716,1.0,0.0,3.0,1.0,0.0
17749860,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8685866594314575,0.3162370920181274,0.2855828404426574,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9391843676567078,0.3940892815589905,0.3737911581993103,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9305102229118348,0.384503424167633,0.2695377469062805,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9052194952964784,0.357448548078537,0.3393985033035278,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7491894960403442,0.2004013657569885,0.9089993834495544,284.9930114746094,284.95001220703125,297.52117919921875,295.5186767578125,297.3132019042969,297.19683837890625,284.9870300292969,1.0,0.4849596619606018,0.486674427986145,0.486674427986145,1.0,1.0,-2.613914728164673,0.9326093792915344,1.6813054084777832,0.341001808643341,0.9732515811920166,0.9732515811920166,0.0,100.17671966552734,73.0,55513.31640625,0.0,1461.9075927734375,1.0,280.04351806640625,283.53765869140625,298.5165405273437,302.1222839355469,293.1499938964844,293.1499938964844,279.75,33596.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818856954574585,1.0,0.0,0.0,3.8055245876312256,3.8055498600006095,9.66323113971157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.853515625,0.0,1694.427490234375,1895.4371337890625,0.0,2644.982666015625,0.938060224056244,1.0,0.0,3.0,1.0,0.0
17749920,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8685866594314575,0.3162370920181274,0.2855828404426574,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9391843676567078,0.3940892815589905,0.3737911581993103,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9305102229118348,0.384503424167633,0.2695377469062805,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9052194952964784,0.357448548078537,0.3393985033035278,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7491894960403442,0.2004013657569885,0.9089993834495544,284.9930114746094,284.95001220703125,297.52117919921875,295.5186767578125,297.3132019042969,297.19683837890625,284.9870300292969,1.0,0.4849596619606018,0.486674427986145,0.486674427986145,1.0,1.0,-2.613914728164673,0.9326093792915344,1.6813054084777832,0.341001808643341,0.9732515811920166,0.9732515811920166,0.0,100.17671966552734,73.0,55513.31640625,0.0,1461.9075927734375,1.0,280.04351806640625,283.53765869140625,298.5165405273437,302.1222839355469,293.1499938964844,293.1499938964844,279.75,33596.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818856954574585,1.0,0.0,0.0,3.8055245876312256,3.8055498600006095,9.66323113971157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.853515625,0.0,1694.427490234375,1895.4371337890625,0.0,2644.982666015625,0.938060224056244,1.0,0.0,3.0,1.0,0.0
17749980,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.9012919664382936,0.3159240484237671,0.2851969599723816,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.9763545393943788,0.3946934342384338,0.3742114603519439,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.9683441519737244,0.3843455910682678,0.2693409323692322,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.9441946148872375,0.3578982651233673,0.3396469354629516,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.7765138149261475,0.2004146873950958,0.9077606201171876,284.82928466796875,284.95001220703125,297.5574645996094,295.5311584472656,297.2920837402344,297.19091796875,284.8321228027344,1.0,0.4771325886249542,0.383481353521347,0.383481353521347,1.0,1.0,-2.612536907196045,0.7146153450012207,1.897921562194824,0.1237501576542854,0.8024377226829529,0.8024377226829529,0.0,89.13687133789062,76.0,52884.01171875,0.0,1411.8638916015625,1.0,279.7571105957031,283.3631896972656,298.5168151855469,302.0558166503906,293.1499938964844,293.1499938964844,280.04998779296875,44209.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202659487724304,1.0,0.0,0.0,3.5030133724212646,3.503037452697754,8.187982416529849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.97900390625,0.0,1434.657958984375,1895.4371337890625,0.0,2658.033203125,0.8790680766105652,1.0,0.0,3.0,1.0,0.0
17750040,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.9012919664382936,0.3159240484237671,0.2851969599723816,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.9763545393943788,0.3946934342384338,0.3742114603519439,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.9683441519737244,0.3843455910682678,0.2693409323692322,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.9441946148872375,0.3578982651233673,0.3396469354629516,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.7765138149261475,0.2004146873950958,0.9077606201171876,284.82928466796875,284.95001220703125,297.5574645996094,295.5311584472656,297.2920837402344,297.19091796875,284.8321228027344,1.0,0.4771325886249542,0.383481353521347,0.383481353521347,1.0,1.0,-2.612536907196045,0.7146153450012207,1.897921562194824,0.1237501576542854,0.8024377226829529,0.8024377226829529,0.0,89.13687133789062,76.0,52884.01171875,0.0,1411.8638916015625,1.0,279.7571105957031,283.3631896972656,298.5168151855469,302.0558166503906,293.1499938964844,293.1499938964844,280.04998779296875,44209.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202659487724304,1.0,0.0,0.0,3.5030133724212646,3.503037452697754,8.187982416529849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.97900390625,0.0,1434.657958984375,1895.4371337890625,0.0,2658.033203125,0.8790680766105652,1.0,0.0,3.0,1.0,0.0
17750100,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.914114773273468,0.3161632716655731,0.2850506007671356,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.987846612930298,0.395285815000534,0.3744371235370636,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.9803472757339478,0.3846166133880615,0.2692620456218719,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9581444263458252,0.3583886623382568,0.3397946953773498,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.7869424819946289,0.2005536556243896,0.9072679877281188,284.935546875,284.95001220703125,297.5760192871094,295.53778076171875,297.2785949707031,297.1904602050781,284.9359130859375,1.0,0.4750387966632843,0.3318848013877868,0.3318848013877868,1.0,1.0,-2.6121156215667725,0.5888499021530151,2.023265838623047,-0.0018329675076529,0.8508533835411072,0.8508533835411072,0.0,85.69902801513672,76.0,50484.04296875,0.0,1396.603271484375,1.0,279.996826171875,283.4704284667969,298.4416809082031,301.7226257324219,293.1499938964844,293.1499938964844,280.04998779296875,38526.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062630891799927,1.0,0.0,0.0,3.4714503288269043,3.471472978591919,8.041095043154201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.15576171875,0.0,1361.4239501953125,1895.4371337890625,0.0,2528.823486328125,0.8696423768997192,1.0,0.0,3.0,1.0,0.0
17750160,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9250990748405457,0.316616952419281,0.2852918207645416,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9960131049156188,0.3960776031017303,0.3750104606151581,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9889684319496156,0.3851050734519958,0.2694709002971649,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9685049653053284,0.3590590953826904,0.3402618765830993,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7952637076377869,0.2008079439401626,0.9077404737472534,284.98101806640625,284.95001220703125,297.5948791503906,295.5446472167969,297.2998352050781,297.1918640136719,284.99151611328125,1.0,0.4737218618392944,0.3856196999549866,0.3856196999549866,1.0,1.0,-2.614474534988404,0.7042702436447144,1.910204291343689,0.1129523515701294,0.8787813782691956,0.8787813782691956,0.0,83.37999725341797,94.0,51221.609375,0.0,1388.822265625,1.0,280.04071044921875,283.54522705078125,298.44708251953125,301.7107849121094,293.1499938964844,293.1499938964844,280.3500061035156,36364.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958847880363464,1.0,0.0,0.0,3.4793941974639893,3.479416608810425,8.077938673523022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.92578125,0.0,1354.1177978515625,1895.4371337890625,0.0,2433.862060546875,0.8689590692520142,1.0,0.0,3.0,1.0,0.0
17750220,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195129394531,0.9171860814094543,0.3185401558876037,0.2868311703205108,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200927734375,0.9905046820640564,0.3986267745494842,0.3772222399711609,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200012207031,0.98264342546463,0.3871245086193084,0.2707232236862182,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198486328125,0.9613575339317322,0.3612705171108246,0.3421835303306579,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178955078125,0.789082944393158,0.2018684446811676,0.9121382236480712,285.22003173828125,284.95001220703125,297.6334533691406,295.5592041015625,297.3559265136719,297.2025146484375,285.2251281738281,1.0,0.4778704941272735,0.4930894374847412,0.4930894374847412,1.0,1.0,-2.6280691623687744,0.9378065466880798,1.6902625560760498,0.343214750289917,1.0,1.0,0.0,86.08154296875,112.0,53876.84765625,0.0,1417.811767578125,1.0,280.3420715332031,283.7961120605469,298.54229736328125,301.9110107421875,293.1499938964844,293.1499938964844,280.04998779296875,31188.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889261841773987,1.0,0.0,0.0,3.7207047939300537,3.720728635787964,9.237272138307162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.0,0.0,1576.568115234375,1895.4371337890625,0.0,2370.641357421875,0.9174548983573914,1.0,0.0,3.0,1.0,0.0
17750280,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195129394531,0.9171860814094543,0.3185401558876037,0.2868311703205108,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200927734375,0.9905046820640564,0.3986267745494842,0.3772222399711609,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200012207031,0.98264342546463,0.3871245086193084,0.2707232236862182,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198486328125,0.9613575339317322,0.3612705171108246,0.3421835303306579,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178955078125,0.789082944393158,0.2018684446811676,0.9121382236480712,285.22003173828125,284.95001220703125,297.6334533691406,295.5592041015625,297.3559265136719,297.2025146484375,285.2251281738281,1.0,0.4778704941272735,0.4930894374847412,0.4930894374847412,1.0,1.0,-2.6280691623687744,0.9378065466880798,1.6902625560760498,0.343214750289917,1.0,1.0,0.0,86.08154296875,112.0,53876.84765625,0.0,1417.811767578125,1.0,280.3420715332031,283.7961120605469,298.54229736328125,301.9110107421875,293.1499938964844,293.1499938964844,280.04998779296875,31188.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889261841773987,1.0,0.0,0.0,3.7207047939300537,3.720728635787964,9.237272138307162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.0,0.0,1576.568115234375,1895.4371337890625,0.0,2370.641357421875,0.9174548983573914,1.0,0.0,3.0,1.0,0.0
17750340,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.8887028098106384,0.3193855583667755,0.2883035540580749,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.9645280838012696,0.4003742635250091,0.3795399665832519,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.9544114470481871,0.3882070183753967,0.272007405757904,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.9303550124168396,0.3627604246139526,0.3442291915416717,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.765880286693573,0.2025495022535324,0.9176492094993592,285.0986633300781,284.95001220703125,297.6732482910156,295.5748596191406,297.3989562988281,297.2057800292969,285.09918212890625,1.0,0.4863469004631042,0.6005591750144958,0.6005591750144958,1.0,1.0,-2.6432535648345947,1.093010425567627,1.5502431392669678,0.4950605630874634,1.0,1.0,0.0,95.13417053222656,130.0,57554.203125,0.0,1478.22265625,1.0,280.0567932128906,283.6482238769531,298.6686706542969,302.3733215332031,293.1499938964844,293.1499938964844,279.75,33078.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129468560218811,1.0,0.0,0.0,3.830852031707764,3.830877304077149,9.792285027288017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.8232421875,0.0,1720.8931884765625,1895.4371337890625,0.0,2590.356689453125,0.9437956213951112,1.0,0.0,3.0,1.0,0.0
17750400,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.8887028098106384,0.3193855583667755,0.2883035540580749,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.9645280838012696,0.4003742635250091,0.3795399665832519,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.9544114470481871,0.3882070183753967,0.272007405757904,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.9303550124168396,0.3627604246139526,0.3442291915416717,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.765880286693573,0.2025495022535324,0.9176492094993592,285.0986633300781,284.95001220703125,297.6732482910156,295.5748596191406,297.3989562988281,297.2057800292969,285.09918212890625,1.0,0.4863469004631042,0.6005591750144958,0.6005591750144958,1.0,1.0,-2.6432535648345947,1.093010425567627,1.5502431392669678,0.4950605630874634,1.0,1.0,0.0,95.13417053222656,130.0,57554.203125,0.0,1478.22265625,1.0,280.0567932128906,283.6482238769531,298.6686706542969,302.3733215332031,293.1499938964844,293.1499938964844,279.75,33078.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129468560218811,1.0,0.0,0.0,3.830852031707764,3.830877304077149,9.792285027288017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.8232421875,0.0,1720.8931884765625,1895.4371337890625,0.0,2590.356689453125,0.9437956213951112,1.0,0.0,3.0,1.0,0.0
17750460,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8535916209220886,0.3185627162456512,0.2884426116943359,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.9231199026107788,0.4006468653678894,0.3806835114955902,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.9118635654449464,0.3876636028289795,0.2723090648651123,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.891065776348114,0.3628847301006317,0.3452094197273254,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7373886108398438,0.2023106813430786,0.920213222503662,284.8524169921875,284.95001220703125,297.7143249511719,295.5916748046875,297.3827514648437,297.19598388671875,284.85076904296875,1.0,0.4968221187591553,0.4873071014881134,0.4873071014881134,1.0,1.0,-2.649423837661743,0.9489066004753112,1.700517177581787,0.3499626815319061,0.889183521270752,0.889183521270752,0.0,108.8671646118164,148.0,57243.984375,0.0,1549.249267578125,1.0,279.7567443847656,283.367431640625,298.6556396484375,302.4559020996094,293.1499938964844,293.1499938964844,279.45001220703125,38538.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298408389091492,1.0,0.0,0.0,3.791186809539795,3.791212797164917,9.590553418092895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.0205078125,0.0,1715.7174072265625,1895.4371337890625,0.0,2746.96435546875,0.937416970729828,1.0,0.0,3.0,1.0,0.0
17750520,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8535916209220886,0.3185627162456512,0.2884426116943359,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.9231199026107788,0.4006468653678894,0.3806835114955902,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.9118635654449464,0.3876636028289795,0.2723090648651123,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.891065776348114,0.3628847301006317,0.3452094197273254,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7373886108398438,0.2023106813430786,0.920213222503662,284.8524169921875,284.95001220703125,297.7143249511719,295.5916748046875,297.3827514648437,297.19598388671875,284.85076904296875,1.0,0.4968221187591553,0.4873071014881134,0.4873071014881134,1.0,1.0,-2.649423837661743,0.9489066004753112,1.700517177581787,0.3499626815319061,0.889183521270752,0.889183521270752,0.0,108.8671646118164,148.0,57243.984375,0.0,1549.249267578125,1.0,279.7567443847656,283.367431640625,298.6556396484375,302.4559020996094,293.1499938964844,293.1499938964844,279.45001220703125,38538.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298408389091492,1.0,0.0,0.0,3.791186809539795,3.791212797164917,9.590553418092895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.0205078125,0.0,1715.7174072265625,1895.4371337890625,0.0,2746.96435546875,0.937416970729828,1.0,0.0,3.0,1.0,0.0
17750580,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.8228365778923035,0.3174363374710083,0.2879030406475067,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.8862912654876709,0.4004716873168945,0.3810807466506958,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.8760702013969421,0.3867180645465851,0.2720404863357544,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.8575752377510071,0.3625891804695129,0.3455005884170532,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.711276650428772,0.2016446739435196,0.920263171195984,284.8236083984375,284.95001220703125,297.7567138671875,295.6097106933594,297.3373107910156,297.1828918457031,284.8221435546875,1.0,0.508047878742218,0.3740549981594085,0.3740549981594085,1.0,1.0,-2.6493375301361084,0.705420970916748,1.9439165592193604,0.1067947372794151,0.7648225426673889,0.7648225426673889,0.0,125.0767822265625,166.0,53651.2578125,0.0,1623.4505615234375,1.0,279.4591369628906,283.3175354003906,298.578857421875,302.1830444335937,293.1499938964844,293.1499938964844,279.75,45771.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261946439743042,1.0,0.0,0.0,3.325823783874512,3.325846672058105,7.380602369266853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.9453125,0.0,1268.1473388671875,1895.4371337890625,0.0,2713.05078125,0.8427104353904724,1.0,0.0,3.0,1.0,0.0
17750640,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.8228365778923035,0.3174363374710083,0.2879030406475067,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.8862912654876709,0.4004716873168945,0.3810807466506958,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.8760702013969421,0.3867180645465851,0.2720404863357544,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.8575752377510071,0.3625891804695129,0.3455005884170532,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.711276650428772,0.2016446739435196,0.920263171195984,284.8236083984375,284.95001220703125,297.7567138671875,295.6097106933594,297.3373107910156,297.1828918457031,284.8221435546875,1.0,0.508047878742218,0.3740549981594085,0.3740549981594085,1.0,1.0,-2.6493375301361084,0.705420970916748,1.9439165592193604,0.1067947372794151,0.7648225426673889,0.7648225426673889,0.0,125.0767822265625,166.0,53651.2578125,0.0,1623.4505615234375,1.0,279.4591369628906,283.3175354003906,298.578857421875,302.1830444335937,293.1499938964844,293.1499938964844,279.75,45771.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261946439743042,1.0,0.0,0.0,3.325823783874512,3.325846672058105,7.380602369266853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.9453125,0.0,1268.1473388671875,1895.4371337890625,0.0,2713.05078125,0.8427104353904724,1.0,0.0,3.0,1.0,0.0
