time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750700,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.810368001461029,0.3175059854984283,0.2880546748638153,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8722009062767029,0.4008972942829132,0.3816071152687073,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8621076941490173,0.3868408501148224,0.2722003757953644,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8445889949798584,0.3629082143306732,0.345944344997406,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.6994442939758301,0.2015535980463028,0.920900583267212,284.9269714355469,284.95001220703125,297.7784423828125,295.6191711425781,297.3162841796875,297.1809997558594,284.9283752441406,1.0,0.513948380947113,0.3174289762973785,0.3174289762973785,1.0,1.0,-2.6516377925872803,0.5655804872512817,2.086057424545288,-0.0334606729447841,0.8070902228355408,0.8070902228355408,0.0,133.22607421875,166.0,51120.28125,0.0,1664.2412109375,1.0,279.6916198730469,283.4312438964844,298.5038146972656,301.8236389160156,293.1499938964844,293.1499938964844,279.75,39942.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101221919059753,1.0,0.0,0.0,3.261455774307251,3.261476993560791,7.097678462741897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.623046875,0.0,1168.6895751953125,1895.4371337890625,0.0,2564.318603515625,0.8254648447036743,1.0,0.0,3.0,1.0,0.0
17750760,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.7986978888511658,0.3177953958511352,0.2885462939739227,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8600027561187744,0.4015424847602844,0.3824535310268402,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8501092195510864,0.3872020542621612,0.2726241052150726,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8334144949913025,0.3634301424026489,0.3466807603836059,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.6888536810874939,0.2015924602746963,0.9223592281341552,284.9736022949219,284.95001220703125,297.8005065917969,295.62896728515625,297.3424987792969,297.18121337890625,284.9850158691406,1.0,0.5200003385543823,0.3766491413116455,0.3766491413116455,1.0,1.0,-2.656393051147461,0.6959987878799438,1.960394263267517,0.095755860209465,0.8345111608505249,0.8345111608505249,0.0,141.54010009765625,169.0,51827.796875,0.0,1708.0623779296875,1.0,279.73876953125,283.50396728515625,298.5149230957031,301.8133850097656,293.1499938964844,293.1499938964844,280.04998779296875,36871.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981985807418823,1.0,0.0,0.0,3.274303913116455,3.274324655532837,7.153709020712995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.6669921875,0.0,1159.8260498046875,1895.4371337890625,0.0,2454.96630859375,0.8240514397621155,1.0,0.0,3.0,1.0,0.0
17750820,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732482910156,0.786509096622467,0.3192560076713562,0.2900182902812958,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.173583984375,0.847740650177002,0.4036915898323059,0.3846462666988373,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17352294921875,0.8379673957824707,0.3888686001300812,0.2738926410675049,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734619140625,0.8219906091690063,0.3652809858322143,0.3486035764217376,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.6777427792549133,0.2021974772214889,0.9262459874153136,285.1735534667969,284.95001220703125,297.845703125,295.6495056152344,297.424072265625,297.18902587890625,285.1766662597656,1.0,0.5280194878578186,0.4950894713401794,0.4950894713401794,1.0,1.0,-2.6692986488342285,0.9577211737632751,1.711577534675598,0.3543831706047058,1.0,1.0,0.0,152.06089782714844,157.0,55353.7265625,0.0,1773.517333984375,1.0,280.0397644042969,283.7102355957031,298.6356811523437,302.0815734863281,293.1499938964844,293.1499938964844,279.75,29225.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916738390922546,1.0,0.0,0.0,3.599350452423096,3.5993728637695312,8.644533977530955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.814453125,0.0,1427.55712890625,1895.4371337890625,0.0,2395.55810546875,0.8884387612342834,1.0,0.0,3.0,1.0,0.0
17750880,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732482910156,0.786509096622467,0.3192560076713562,0.2900182902812958,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.173583984375,0.847740650177002,0.4036915898323059,0.3846462666988373,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17352294921875,0.8379673957824707,0.3888686001300812,0.2738926410675049,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734619140625,0.8219906091690063,0.3652809858322143,0.3486035764217376,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.6777427792549133,0.2021974772214889,0.9262459874153136,285.1735534667969,284.95001220703125,297.845703125,295.6495056152344,297.424072265625,297.18902587890625,285.1766662597656,1.0,0.5280194878578186,0.4950894713401794,0.4950894713401794,1.0,1.0,-2.6692986488342285,0.9577211737632751,1.711577534675598,0.3543831706047058,1.0,1.0,0.0,152.06089782714844,157.0,55353.7265625,0.0,1773.517333984375,1.0,280.0397644042969,283.7102355957031,298.6356811523437,302.0815734863281,293.1499938964844,293.1499938964844,279.75,29225.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916738390922546,1.0,0.0,0.0,3.599350452423096,3.5993728637695312,8.644533977530955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.814453125,0.0,1427.55712890625,1895.4371337890625,0.0,2395.55810546875,0.8884387612342834,1.0,0.0,3.0,1.0,0.0
17750940,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7855476140975952,0.3195491433143616,0.2907128632068634,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8472026586532593,0.4049025177955627,0.3861806392669678,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8371354341506958,0.3895245492458343,0.2746594846248626,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8214573264122009,0.3663542866706848,0.3499607741832733,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.6768419742584229,0.2024251371622085,0.9282951951026917,285.02301025390625,284.95001220703125,297.89239501953125,295.6714172363281,297.4835205078125,297.18927001953125,285.0218505859375,1.0,0.5293922424316406,0.6135298013687134,0.6135298013687134,1.0,1.0,-2.67700457572937,1.1204360723495483,1.556568622589111,0.5154210925102234,1.0,1.0,0.0,153.63526916503906,145.0,59323.1171875,0.0,1791.4156494140625,1.0,279.7572631835937,283.53424072265625,298.7729797363281,302.5878601074219,293.1499938964844,293.1499938964844,279.45001220703125,31815.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174070715904236,1.0,0.0,0.0,3.757015228271485,3.7570395469665527,9.418444619768708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.7802734375,0.0,1623.2918701171875,1895.4371337890625,0.0,2631.564453125,0.926214039325714,1.0,0.0,3.0,1.0,0.0
17751000,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7855476140975952,0.3195491433143616,0.2907128632068634,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8472026586532593,0.4049025177955627,0.3861806392669678,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8371354341506958,0.3895245492458343,0.2746594846248626,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8214573264122009,0.3663542866706848,0.3499607741832733,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.6768419742584229,0.2024251371622085,0.9282951951026917,285.02301025390625,284.95001220703125,297.89239501953125,295.6714172363281,297.4835205078125,297.18927001953125,285.0218505859375,1.0,0.5293922424316406,0.6135298013687134,0.6135298013687134,1.0,1.0,-2.67700457572937,1.1204360723495483,1.556568622589111,0.5154210925102234,1.0,1.0,0.0,153.63526916503906,145.0,59323.1171875,0.0,1791.4156494140625,1.0,279.7572631835937,283.53424072265625,298.7729797363281,302.5878601074219,293.1499938964844,293.1499938964844,279.45001220703125,31815.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174070715904236,1.0,0.0,0.0,3.757015228271485,3.7570395469665527,9.418444619768708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.7802734375,0.0,1623.2918701171875,1895.4371337890625,0.0,2631.564453125,0.926214039325714,1.0,0.0,3.0,1.0,0.0
17751060,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.7888039946556091,0.3184794187545776,0.2898802459239959,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.851327657699585,0.4048279523849487,0.3862444460391998,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.8407166600227356,0.3888397514820099,0.2742858231067657,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.8253275156021118,0.3663008511066437,0.3500128090381622,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.679905116558075,0.2019363045692443,0.9262465238571168,284.8204040527344,284.95001220703125,297.9406433105469,295.6947326660156,297.4547119140625,297.17889404296875,284.82232666015625,1.0,0.5266555547714233,0.4882828593254089,0.4882828593254089,1.0,1.0,-2.6732397079467773,0.9611331820487976,1.712106466293335,0.357307881116867,0.8326603174209595,0.8326603174209595,0.0,150.3382110595703,133.0,58188.234375,0.0,1771.47705078125,1.0,279.45758056640625,283.3105163574219,298.7530212402344,302.6270446777344,293.1499938964844,293.1499938964844,279.75,41401.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334981799125671,1.0,0.0,0.0,3.607155561447144,3.607180118560791,8.682064276399615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.4541015625,0.0,1525.9615478515625,1895.4371337890625,0.0,2781.03369140625,0.8989025354385376,1.0,0.0,3.0,1.0,0.0
17751120,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.7888039946556091,0.3184794187545776,0.2898802459239959,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.851327657699585,0.4048279523849487,0.3862444460391998,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.8407166600227356,0.3888397514820099,0.2742858231067657,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.8253275156021118,0.3663008511066437,0.3500128090381622,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.679905116558075,0.2019363045692443,0.9262465238571168,284.8204040527344,284.95001220703125,297.9406433105469,295.6947326660156,297.4547119140625,297.17889404296875,284.82232666015625,1.0,0.5266555547714233,0.4882828593254089,0.4882828593254089,1.0,1.0,-2.6732397079467773,0.9611331820487976,1.712106466293335,0.357307881116867,0.8326603174209595,0.8326603174209595,0.0,150.3382110595703,133.0,58188.234375,0.0,1771.47705078125,1.0,279.45758056640625,283.3105163574219,298.7530212402344,302.6270446777344,293.1499938964844,293.1499938964844,279.75,41401.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334981799125671,1.0,0.0,0.0,3.607155561447144,3.607180118560791,8.682064276399615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.4541015625,0.0,1525.9615478515625,1895.4371337890625,0.0,2781.03369140625,0.8989025354385376,1.0,0.0,3.0,1.0,0.0
17751180,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7977534532546997,0.3184276819229126,0.2892818748950958,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8611664175987244,0.405474305152893,0.386333554983139,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8498653173446655,0.3890511393547058,0.2740190923213959,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8344120979309082,0.3669354021549225,0.3501056730747223,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6877335906028748,0.2017978578805923,0.9236778020858764,284.87750244140625,284.95001220703125,297.990478515625,295.7194519042969,297.3876037597656,297.175537109375,284.8752746582031,1.0,0.5215427875518799,0.3630359172821045,0.3630359172821045,1.0,1.0,-2.6693241596221924,0.6860676407814026,1.9832565784454343,0.0833314657211303,0.8298515677452087,0.8298515677452087,0.0,143.1593017578125,121.0,53530.6484375,0.0,1734.310302734375,1.0,279.741455078125,283.3690795898437,298.6531066894531,302.1873474121094,293.1499938964844,293.1499938964844,280.04998779296875,39441.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160094022750854,1.0,0.0,0.0,3.52728009223938,3.527303457260132,8.301817615574691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.41455078125,0.0,1425.7613525390625,1895.4371337890625,0.0,2618.6396484375,0.8793031573295593,1.0,0.0,3.0,1.0,0.0
17751240,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7977534532546997,0.3184276819229126,0.2892818748950958,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8611664175987244,0.405474305152893,0.386333554983139,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8498653173446655,0.3890511393547058,0.2740190923213959,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8344120979309082,0.3669354021549225,0.3501056730747223,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6877335906028748,0.2017978578805923,0.9236778020858764,284.87750244140625,284.95001220703125,297.990478515625,295.7194519042969,297.3876037597656,297.175537109375,284.8752746582031,1.0,0.5215427875518799,0.3630359172821045,0.3630359172821045,1.0,1.0,-2.6693241596221924,0.6860676407814026,1.9832565784454343,0.0833314657211303,0.8298515677452087,0.8298515677452087,0.0,143.1593017578125,121.0,53530.6484375,0.0,1734.310302734375,1.0,279.741455078125,283.3690795898437,298.6531066894531,302.1873474121094,293.1499938964844,293.1499938964844,280.04998779296875,39441.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160094022750854,1.0,0.0,0.0,3.52728009223938,3.527303457260132,8.301817615574691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.41455078125,0.0,1425.7613525390625,1895.4371337890625,0.0,2618.6396484375,0.8793031573295593,1.0,0.0,3.0,1.0,0.0
17751300,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8042028546333313,0.3186092972755432,0.2891691029071808,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8681843876838684,0.4059826731681824,0.3865353167057037,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.8564836978912354,0.3893650770187378,0.2740247547626495,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.8408346176147461,0.3674295544624328,0.3503009378910064,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.693375289440155,0.201851338148117,0.9227946996688844,284.9639587402344,284.95001220703125,298.0159912109375,295.7323608398437,297.36590576171875,297.175537109375,284.9683532714844,1.0,0.5185262560844421,0.3004124462604522,0.3004124462604522,1.0,1.0,-2.668609142303467,0.5288767218589783,2.139732360839844,-0.0735684409737587,0.8761097192764282,0.8761097192764282,0.0,138.60098266601562,121.0,51222.2734375,0.0,1713.3251953125,1.0,279.9949035644531,283.4783020019531,298.6112670898437,301.8989562988281,293.1499938964844,293.1499938964844,280.04998779296875,36617.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010010123252869,1.0,0.0,0.0,3.5026535987854004,3.502676248550415,8.186300419765757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.9326171875,0.0,1379.768798828125,1895.4371337890625,0.0,2480.580810546875,0.8746487498283386,1.0,0.0,3.0,1.0,0.0
17751360,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8116984963417053,0.3190085887908935,0.2892742753028869,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8765365481376648,0.406695157289505,0.3869405090808868,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8644281029701233,0.3898992836475372,0.2741973400115967,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8484847545623779,0.3681129813194275,0.3506838381290436,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7000634670257568,0.2020368725061416,0.9224685430526732,284.9901123046875,284.95001220703125,298.0419311523437,295.74566650390625,297.393310546875,297.177490234375,284.9942321777344,1.0,0.5152741074562073,0.3661673963069916,0.3661673963069916,1.0,1.0,-2.6694998741149902,0.6734662055969238,1.9960335493087769,0.0706482604146003,0.9028295278549194,0.9028295278549194,0.0,133.73690795898438,109.0,51812.0078125,0.0,1691.7518310546875,1.0,280.04132080078125,283.5133972167969,298.6425170898437,301.94073486328125,293.1499938964844,293.1499938964844,280.3500061035156,34490.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911423444747925,1.0,0.0,0.0,3.555748224258423,3.5557711124420166,8.43636371428147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.6181640625,0.0,1419.8131103515625,1895.4371337890625,0.0,2390.733154296875,0.8834461569786072,1.0,0.0,3.0,1.0,0.0
17751420,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2905578613281,0.8307047486305237,0.320945143699646,0.2902205884456634,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2915344238281,0.8990987539291382,0.4091784954071045,0.3884710967540741,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913818359375,0.8862283229827881,0.3921063542366028,0.2751181423664093,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911682128906,0.8694723844528198,0.3704460263252258,0.3521052002906799,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28790283203125,0.7174865007400513,0.2030464708805084,0.9238197207450868,285.2914428710937,284.95001220703125,298.0950927734375,295.7734375,297.51531982421875,297.1898803710937,285.2992248535156,1.0,0.5085623860359192,0.4976773262023926,0.4976773262023926,1.0,1.0,-2.676905393600464,0.9647172093391418,1.7121881246566772,0.3598951399326324,1.0,1.0,0.0,122.57691955566406,97.0,55077.7421875,0.0,1650.22021484375,1.0,280.3417053222656,283.8404541015625,298.7626037597656,302.18804931640625,293.1499938964844,293.1499938964844,280.04998779296875,31764.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854764461517334,1.0,0.0,0.0,3.75173592567444,3.751760244369507,9.391993671670208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.3037109375,0.0,1616.7525634765625,1895.4371337890625,0.0,2339.446533203125,0.9251571893692015,1.0,0.0,3.0,1.0,0.0
17751480,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2905578613281,0.8307047486305237,0.320945143699646,0.2902205884456634,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2915344238281,0.8990987539291382,0.4091784954071045,0.3884710967540741,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913818359375,0.8862283229827881,0.3921063542366028,0.2751181423664093,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911682128906,0.8694723844528198,0.3704460263252258,0.3521052002906799,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28790283203125,0.7174865007400513,0.2030464708805084,0.9238197207450868,285.2914428710937,284.95001220703125,298.0950927734375,295.7734375,297.51531982421875,297.1898803710937,285.2992248535156,1.0,0.5085623860359192,0.4976773262023926,0.4976773262023926,1.0,1.0,-2.676905393600464,0.9647172093391418,1.7121881246566772,0.3598951399326324,1.0,1.0,0.0,122.57691955566406,97.0,55077.7421875,0.0,1650.22021484375,1.0,280.3417053222656,283.8404541015625,298.7626037597656,302.18804931640625,293.1499938964844,293.1499938964844,280.04998779296875,31764.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854764461517334,1.0,0.0,0.0,3.75173592567444,3.751760244369507,9.391993671670208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.3037109375,0.0,1616.7525634765625,1895.4371337890625,0.0,2339.446533203125,0.9251571893692015,1.0,0.0,3.0,1.0,0.0
17751540,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044372558594,0.854781448841095,0.3222520053386688,0.2912822365760803,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.9300585985183716,0.4112303256988525,0.3902186751365661,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.9148319959640504,0.3937931656837463,0.2761837244033813,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.896867573261261,0.3724116086959839,0.3537403345108032,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.7376461029052734,0.2039754837751388,0.92634254693985,285.2045593261719,284.95001220703125,298.1499938964844,295.8027648925781,297.6015930175781,297.1983947753906,285.2057800292969,1.0,0.501822292804718,0.629187285900116,0.629187285900116,1.0,1.0,-2.686564922332764,1.1380940675735474,1.5484708547592163,0.5310333371162415,1.0,1.0,0.0,110.91161346435548,85.0,59065.66015625,0.0,1609.94873046875,1.0,280.0566711425781,283.7227783203125,298.90386962890625,302.6978759765625,293.1499938964844,293.1499938964844,279.75,33418.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811154842376709,1.0,0.0,0.0,3.850516796112061,3.850542306900024,9.893075230138493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.0771484375,0.0,1747.5313720703125,1895.4371337890625,0.0,2573.83251953125,0.9484769105911256,1.0,0.0,3.0,1.0,0.0
17751600,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044372558594,0.854781448841095,0.3222520053386688,0.2912822365760803,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.9300585985183716,0.4112303256988525,0.3902186751365661,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.9148319959640504,0.3937931656837463,0.2761837244033813,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.896867573261261,0.3724116086959839,0.3537403345108032,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.7376461029052734,0.2039754837751388,0.92634254693985,285.2045593261719,284.95001220703125,298.1499938964844,295.8027648925781,297.6015930175781,297.1983947753906,285.2057800292969,1.0,0.501822292804718,0.629187285900116,0.629187285900116,1.0,1.0,-2.686564922332764,1.1380940675735474,1.5484708547592163,0.5310333371162415,1.0,1.0,0.0,110.91161346435548,85.0,59065.66015625,0.0,1609.94873046875,1.0,280.0566711425781,283.7227783203125,298.90386962890625,302.6978759765625,293.1499938964844,293.1499938964844,279.75,33418.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811154842376709,1.0,0.0,0.0,3.850516796112061,3.850542306900024,9.893075230138493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.0771484375,0.0,1747.5313720703125,1895.4371337890625,0.0,2573.83251953125,0.9484769105911256,1.0,0.0,3.0,1.0,0.0
17751660,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8812472820281982,0.3217703104019165,0.2908954620361328,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9629766345024108,0.411695122718811,0.3906580507755279,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9479997158050536,0.3937343060970306,0.2761739194393158,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9285248517990112,0.3729321658611297,0.3541964292526245,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7596188187599182,0.2040354758501052,0.9257628321647644,284.9083557128906,284.95001220703125,298.2059326171875,295.8330078125,297.56219482421875,297.1925964355469,284.89971923828125,1.0,0.4945138096809387,0.4911313652992248,0.4911313652992248,1.0,1.0,-2.6864771842956543,0.9724029898643494,1.7140741348266602,0.3657075762748718,0.951321303844452,0.951321303844452,0.0,100.09868621826172,73.0,58846.23046875,0.0,1561.0201416015625,1.0,279.7574462890625,283.38140869140625,298.899658203125,302.8045959472656,293.1499938964844,293.1499938964844,279.45001220703125,35511.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285074830055237,1.0,0.0,0.0,3.892853021621704,3.892879247665405,1.0111818937730277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.068359375,0.0,1816.6160888671875,1895.4371337890625,0.0,2734.55615234375,0.9585087299346924,1.0,0.0,3.0,1.0,0.0
17751720,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8812472820281982,0.3217703104019165,0.2908954620361328,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9629766345024108,0.411695122718811,0.3906580507755279,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9479997158050536,0.3937343060970306,0.2761739194393158,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9285248517990112,0.3729321658611297,0.3541964292526245,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7596188187599182,0.2040354758501052,0.9257628321647644,284.9083557128906,284.95001220703125,298.2059326171875,295.8330078125,297.56219482421875,297.1925964355469,284.89971923828125,1.0,0.4945138096809387,0.4911313652992248,0.4911313652992248,1.0,1.0,-2.6864771842956543,0.9724029898643494,1.7140741348266602,0.3657075762748718,0.951321303844452,0.951321303844452,0.0,100.09868621826172,73.0,58846.23046875,0.0,1561.0201416015625,1.0,279.7574462890625,283.38140869140625,298.899658203125,302.8045959472656,293.1499938964844,293.1499938964844,279.45001220703125,35511.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285074830055237,1.0,0.0,0.0,3.892853021621704,3.892879247665405,1.0111818937730277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.068359375,0.0,1816.6160888671875,1895.4371337890625,0.0,2734.55615234375,0.9585087299346924,1.0,0.0,3.0,1.0,0.0
17751780,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79345703125,0.911123514175415,0.3203193247318268,0.2892062962055206,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.9922982454299928,0.4110929667949676,0.3897497951984405,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.9798542857170104,0.3926042318344116,0.2751149237155914,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.9635337591171264,0.3724937438964844,0.3534327149391174,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.7848379015922546,0.2033903896808624,0.9213261008262634,284.79376220703125,284.95001220703125,298.2621765136719,295.8634338378906,297.4511413574219,297.1781921386719,284.7948913574219,1.0,0.4862505793571472,0.3530754745006561,0.3530754745006561,1.0,1.0,-2.675835371017456,0.664454996585846,2.011380195617676,0.0604484230279922,0.7663534283638,0.7663534283638,0.0,89.91429901123047,91.0,54100.484375,0.0,1501.0966796875,1.0,279.45758056640625,283.2649841308594,298.8272705078125,302.4892883300781,293.1499938964844,293.1499938964844,279.75,47820.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824298620223999,1.0,0.0,0.0,3.396101236343384,3.396125078201294,7.695813906138937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.26318359375,0.0,1350.902587890625,1895.4371337890625,0.0,2695.438232421875,0.8594481945037842,1.0,0.0,3.0,1.0,0.0
17751840,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79345703125,0.911123514175415,0.3203193247318268,0.2892062962055206,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.9922982454299928,0.4110929667949676,0.3897497951984405,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.9798542857170104,0.3926042318344116,0.2751149237155914,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.9635337591171264,0.3724937438964844,0.3534327149391174,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.7848379015922546,0.2033903896808624,0.9213261008262634,284.79376220703125,284.95001220703125,298.2621765136719,295.8634338378906,297.4511413574219,297.1781921386719,284.7948913574219,1.0,0.4862505793571472,0.3530754745006561,0.3530754745006561,1.0,1.0,-2.675835371017456,0.664454996585846,2.011380195617676,0.0604484230279922,0.7663534283638,0.7663534283638,0.0,89.91429901123047,91.0,54100.484375,0.0,1501.0966796875,1.0,279.45758056640625,283.2649841308594,298.8272705078125,302.4892883300781,293.1499938964844,293.1499938964844,279.75,47820.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824298620223999,1.0,0.0,0.0,3.396101236343384,3.396125078201294,7.695813906138937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.26318359375,0.0,1350.902587890625,1895.4371337890625,0.0,2695.438232421875,0.8594481945037842,1.0,0.0,3.0,1.0,0.0
17751900,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.915221393108368,0.3203830420970917,0.288920134305954,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9955440759658812,0.4114161431789398,0.3897416889667511,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9834077954292296,0.3927615582942962,0.2749693095684051,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9677584171295166,0.3728444874286651,0.3534751534461975,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7880239486694336,0.2033596634864807,0.9203393459320068,284.9204406738281,284.95001220703125,298.2903747558594,295.8786926269531,297.42889404296875,297.1766052246094,284.9296569824219,1.0,0.4859321713447571,0.2840475440025329,0.2840475440025329,1.0,1.0,-2.6741600036621094,0.490833431482315,2.1833267211914062,-0.1127891540527343,0.8161657452583313,0.8161657452583313,0.0,88.72481536865234,91.0,51843.63671875,0.0,1494.2652587890625,1.0,279.6929016113281,283.4173889160156,298.7481689453125,302.0978698730469,293.1499938964844,293.1499938964844,279.75,41023.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061011433601379,1.0,0.0,0.0,3.3132152557373047,3.313236951828003,7.324746889025846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.6259765625,0.0,1223.8809814453125,1895.4371337890625,0.0,2527.3359375,0.8383269309997559,1.0,0.0,3.0,1.0,0.0
17751960,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9112836122512816,0.3208049833774566,0.2892244756221771,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9927591681480408,0.4120872020721435,0.3902916014194488,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9801406264305116,0.3932904303073883,0.2752726972103119,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9642235040664672,0.3735097348690033,0.3540319502353668,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7848322987556458,0.2035228163003921,0.9209303855895996,284.9486083984375,284.95001220703125,298.31866455078125,295.8940124511719,297.4520874023437,297.17822265625,284.953369140625,1.0,0.4871878325939178,0.3566953241825104,0.3566953241825104,1.0,1.0,-2.676929235458374,0.6510862112045288,2.025842905044556,0.0465980172157287,0.8312221765518188,0.8312221765518188,0.0,89.90415954589844,109.0,52120.47265625,0.0,1502.6348876953125,1.0,279.73944091796875,283.4468994140625,298.7713623046875,302.1093444824219,293.1499938964844,293.1499938964844,280.04998779296875,37221.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935979962348938,1.0,0.0,0.0,3.3477816581726074,3.3478031158447266,7.478380439351895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.85546875,0.0,1230.5946044921875,1895.4371337890625,0.0,2413.04345703125,0.8393444418907166,1.0,0.0,3.0,1.0,0.0
17752020,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.223388671875,0.8925803303718567,0.3225987553596496,0.290770947933197,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22430419921875,0.9763017296791076,0.414402037858963,0.3923956155776977,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9615520238876344,0.3953627943992615,0.2766510248184204,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239685058594,0.944045066833496,0.3757133781909942,0.3560646176338196,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210998535156,0.7690359354019165,0.2044010460376739,0.9251348972320556,285.22418212890625,284.95001220703125,298.3753662109375,295.9247436523437,297.61883544921875,297.1890869140625,285.2315368652344,1.0,0.4935228526592254,0.5019908547401428,0.5019908547401428,1.0,1.0,-2.690457344055176,0.9771941900253296,1.7132631540298462,0.3692724406719208,1.0,1.0,0.0,96.36703491210938,127.0,56415.1875,0.0,1549.50048828125,1.0,280.04022216796875,283.7427062988281,298.9079284667969,302.39898681640625,293.1499938964844,293.1499938964844,279.75,29763.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859633564949036,1.0,0.0,0.0,3.6322875022888175,3.632310152053833,8.803466471363208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.283203125,0.0,1467.11328125,1895.4371337890625,0.0,2343.843505859375,0.896753191947937,1.0,0.0,3.0,1.0,0.0
17752080,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.223388671875,0.8925803303718567,0.3225987553596496,0.290770947933197,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22430419921875,0.9763017296791076,0.414402037858963,0.3923956155776977,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9615520238876344,0.3953627943992615,0.2766510248184204,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239685058594,0.944045066833496,0.3757133781909942,0.3560646176338196,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210998535156,0.7690359354019165,0.2044010460376739,0.9251348972320556,285.22418212890625,284.95001220703125,298.3753662109375,295.9247436523437,297.61883544921875,297.1890869140625,285.2315368652344,1.0,0.4935228526592254,0.5019908547401428,0.5019908547401428,1.0,1.0,-2.690457344055176,0.9771941900253296,1.7132631540298462,0.3692724406719208,1.0,1.0,0.0,96.36703491210938,127.0,56415.1875,0.0,1549.50048828125,1.0,280.04022216796875,283.7427062988281,298.9079284667969,302.39898681640625,293.1499938964844,293.1499938964844,279.75,29763.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859633564949036,1.0,0.0,0.0,3.6322875022888175,3.632310152053833,8.803466471363208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.283203125,0.0,1467.11328125,1895.4371337890625,0.0,2343.843505859375,0.896753191947937,1.0,0.0,3.0,1.0,0.0
17752140,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263427734375,0.8651928901672363,0.3234930634498596,0.292340338230133,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264038085937,0.946111500263214,0.4160961210727691,0.3947218358516693,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264038085937,0.9291688799858092,0.3966759145259857,0.2781374752521515,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264038085937,0.9115408658981324,0.3773404359817505,0.3583022356033325,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.7464289665222168,0.2050135433673858,0.9306277632713318,285.1264038085937,284.95001220703125,298.43231201171875,295.9555969238281,297.7255249023437,297.1941833496094,285.1269226074219,1.0,0.5032289028167725,0.6472864151000977,0.6472864151000977,1.0,1.0,-2.706221103668213,1.1607457399368286,1.5454753637313845,0.549198567867279,1.0,1.0,0.0,107.51448822021484,145.0,60881.0703125,0.0,1622.358154296875,1.0,279.7565612792969,283.6091003417969,299.0647888183594,302.96881103515625,293.1499938964844,293.1499938964844,279.45001220703125,32174.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134039044380188,1.0,0.0,0.0,3.778166294097901,3.778190851211548,9.524790129944448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.361328125,0.0,1650.8626708984375,1895.4371337890625,0.0,2594.574462890625,0.9312512874603271,1.0,0.0,3.0,1.0,0.0
17752200,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263427734375,0.8651928901672363,0.3234930634498596,0.292340338230133,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264038085937,0.946111500263214,0.4160961210727691,0.3947218358516693,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264038085937,0.9291688799858092,0.3966759145259857,0.2781374752521515,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264038085937,0.9115408658981324,0.3773404359817505,0.3583022356033325,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.7464289665222168,0.2050135433673858,0.9306277632713318,285.1264038085937,284.95001220703125,298.43231201171875,295.9555969238281,297.7255249023437,297.1941833496094,285.1269226074219,1.0,0.5032289028167725,0.6472864151000977,0.6472864151000977,1.0,1.0,-2.706221103668213,1.1607457399368286,1.5454753637313845,0.549198567867279,1.0,1.0,0.0,107.51448822021484,145.0,60881.0703125,0.0,1622.358154296875,1.0,279.7565612792969,283.6091003417969,299.0647888183594,302.96881103515625,293.1499938964844,293.1499938964844,279.45001220703125,32174.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134039044380188,1.0,0.0,0.0,3.778166294097901,3.778190851211548,9.524790129944448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.361328125,0.0,1650.8626708984375,1895.4371337890625,0.0,2594.574462890625,0.9312512874603271,1.0,0.0,3.0,1.0,0.0
17752260,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.83481764793396,0.322532594203949,0.2924767732620239,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.9075133800506592,0.4161113500595093,0.3957542777061462,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.8924945592880249,0.3961756527423858,0.2785625755786896,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8778925538063049,0.3774421513080597,0.3593763411045074,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.7215972542762756,0.2046561241149902,0.9330442547798156,284.8471374511719,284.95001220703125,298.4894104003906,295.9865417480469,297.6665344238281,297.1847839355469,284.8435363769531,1.0,0.514296293258667,0.4966188669204712,0.4966188669204712,1.0,1.0,-2.7123403549194336,0.993508279323578,1.718832015991211,0.3809370994567871,0.8847414255142212,0.8847414255142212,0.0,122.61798858642578,163.0,60366.5625,0.0,1701.7408447265625,1.0,279.4570007324219,283.2934265136719,299.05682373046875,303.07037353515625,293.1499938964844,293.1499938964844,279.1499938964844,38031.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315799832344055,1.0,0.0,0.0,3.764924287796021,3.764949798583984,9.458141221330152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.3603515625,0.0,1680.5047607421875,1895.4371337890625,0.0,2763.158935546875,0.9309021234512328,1.0,0.0,3.0,1.0,0.0
17752320,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.83481764793396,0.322532594203949,0.2924767732620239,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.9075133800506592,0.4161113500595093,0.3957542777061462,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.8924945592880249,0.3961756527423858,0.2785625755786896,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8778925538063049,0.3774421513080597,0.3593763411045074,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.7215972542762756,0.2046561241149902,0.9330442547798156,284.8471374511719,284.95001220703125,298.4894104003906,295.9865417480469,297.6665344238281,297.1847839355469,284.8435363769531,1.0,0.514296293258667,0.4966188669204712,0.4966188669204712,1.0,1.0,-2.7123403549194336,0.993508279323578,1.718832015991211,0.3809370994567871,0.8847414255142212,0.8847414255142212,0.0,122.61798858642578,163.0,60366.5625,0.0,1701.7408447265625,1.0,279.4570007324219,283.2934265136719,299.05682373046875,303.07037353515625,293.1499938964844,293.1499938964844,279.1499938964844,38031.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315799832344055,1.0,0.0,0.0,3.764924287796021,3.764949798583984,9.458141221330152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.3603515625,0.0,1680.5047607421875,1895.4371337890625,0.0,2763.158935546875,0.9309021234512328,1.0,0.0,3.0,1.0,0.0
17752380,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.8070282340049744,0.3210969865322113,0.2917022705078125,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.8755860328674316,0.4154945313930511,0.3957826793193817,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.8612268567085266,0.3950848579406738,0.2782301902770996,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.8482571244239807,0.3769693076610565,0.3595476150512695,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.6963204741477966,0.203778862953186,0.9323856830596924,284.7987670898437,284.95001220703125,298.5466613769531,296.0175476074219,297.5101013183594,297.1704406738281,284.7945556640625,1.0,0.5256345272064209,0.3459512889385223,0.3459512889385223,1.0,1.0,-2.710455894470215,0.6587074995040894,2.051748275756836,0.04685028642416,0.7377213835716248,0.7377213835716248,0.0,139.80284118652344,166.0,54982.96875,0.0,1779.99951171875,1.0,279.15966796875,283.2268371582031,298.9725036621094,302.7008361816406,293.1499938964844,293.1499938964844,279.45001220703125,47343.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251769542694092,1.0,0.0,0.0,3.234469413757324,3.23449182510376,6.980707212278503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.8505859375,0.0,1193.3555908203125,1895.4371337890625,0.0,2703.59521484375,0.8237780928611755,1.0,0.0,3.0,1.0,0.0
17752440,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.8070282340049744,0.3210969865322113,0.2917022705078125,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.8755860328674316,0.4154945313930511,0.3957826793193817,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.8612268567085266,0.3950848579406738,0.2782301902770996,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.8482571244239807,0.3769693076610565,0.3595476150512695,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.6963204741477966,0.203778862953186,0.9323856830596924,284.7987670898437,284.95001220703125,298.5466613769531,296.0175476074219,297.5101013183594,297.1704406738281,284.7945556640625,1.0,0.5256345272064209,0.3459512889385223,0.3459512889385223,1.0,1.0,-2.710455894470215,0.6587074995040894,2.051748275756836,0.04685028642416,0.7377213835716248,0.7377213835716248,0.0,139.80284118652344,166.0,54982.96875,0.0,1779.99951171875,1.0,279.15966796875,283.2268371582031,298.9725036621094,302.7008361816406,293.1499938964844,293.1499938964844,279.45001220703125,47343.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251769542694092,1.0,0.0,0.0,3.234469413757324,3.23449182510376,6.980707212278503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.8505859375,0.0,1193.3555908203125,1895.4371337890625,0.0,2703.59521484375,0.8237780928611755,1.0,0.0,3.0,1.0,0.0
17752500,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7981496453285217,0.3210838437080383,0.2916629314422607,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8663504123687744,0.4157677292823791,0.3960464000701904,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8522653579711914,0.395197331905365,0.2782948315143585,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8398419618606567,0.3772574961185455,0.3598481714725494,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.6883304119110107,0.2036056667566299,0.9321998357772828,284.9416198730469,284.95001220703125,298.5753479003906,296.0330505371094,297.4871826171875,297.1684265136719,284.94879150390625,1.0,0.5295554399490356,0.2706175148487091,0.2706175148487091,1.0,1.0,-2.710937023162842,0.4683857560157776,2.24255108833313,-0.143459677696228,0.8004164099693298,0.8004164099693298,0.0,145.90911865234375,166.0,52809.32421875,0.0,1809.96044921875,1.0,279.38787841796875,283.399658203125,298.89581298828125,302.29754638671875,293.1499938964844,293.1499938964844,279.45001220703125,40292.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064681887626648,1.0,0.0,0.0,3.139862298965454,3.1398825645446777,6.578313218597032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.0078125,0.0,1063.8568115234375,1895.4371337890625,0.0,2530.70751953125,0.8013795018196106,1.0,0.0,3.0,1.0,0.0
