time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752560,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7921484112739563,0.3213847577571869,0.2920325994491577,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8601583242416382,0.416349709033966,0.3966906070709228,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8462823033332825,0.3956347703933716,0.2786700427532196,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8342081904411316,0.377824991941452,0.3604876697063446,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.6828194260597229,0.2036153674125671,0.9328429102897644,284.9430847167969,284.95001220703125,298.60406494140625,296.048583984375,297.5038757324219,297.16943359375,284.9483642578125,1.0,0.532861590385437,0.3479005396366119,0.3479005396366119,1.0,1.0,-2.714149236679077,0.639894962310791,2.074254274368286,0.027106262743473,0.7985280752182007,0.7985280752182007,0.0,150.7102813720703,154.0,52859.57421875,0.0,1836.107177734375,1.0,279.4374084472656,283.4037475585937,298.92462158203125,302.3193359375,293.1499938964844,293.1499938964844,279.75,37606.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941257357597351,1.0,0.0,0.0,3.173577070236206,3.1735970973968506,6.720342753396835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.39990234375,0.0,1075.3612060546875,1895.4371337890625,0.0,2417.84423828125,0.8012309074401855,1.0,0.0,3.0,1.0,0.0
17752620,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1848449707031,0.7926762700080872,0.3229037523269653,0.2931304574012756,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.8608408570289612,0.4184254705905914,0.3983668982982635,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1852722167969,0.8468160629272461,0.3974591493606567,0.2797267735004425,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851806640625,0.8348866105079651,0.3797837197780609,0.3620831668376922,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.6828468441963196,0.2041949778795242,0.9346400499343872,285.185302734375,284.95001220703125,298.6615600585937,296.07965087890625,297.7170104980469,297.17877197265625,285.18927001953125,1.0,0.5337292551994324,0.50246661901474,0.50246661901474,1.0,1.0,-2.7228264808654785,0.9909607172012328,1.7318657636642456,0.3758787512779236,1.0,1.0,0.0,151.4403839111328,142.0,57915.19921875,0.0,1851.006103515625,1.0,279.73858642578125,283.66168212890625,299.0672912597656,302.641845703125,293.1499938964844,293.1499938964844,279.45001220703125,28024.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871713042259216,1.0,0.0,0.0,3.523344755172729,3.5233662128448486,8.283303714051726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.4091796875,0.0,1339.16943359375,1895.4371337890625,0.0,2354.760009765625,0.8703320026397705,1.0,0.0,3.0,1.0,0.0
17752680,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1848449707031,0.7926762700080872,0.3229037523269653,0.2931304574012756,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.8608408570289612,0.4184254705905914,0.3983668982982635,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1852722167969,0.8468160629272461,0.3974591493606567,0.2797267735004425,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851806640625,0.8348866105079651,0.3797837197780609,0.3620831668376922,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.6828468441963196,0.2041949778795242,0.9346400499343872,285.185302734375,284.95001220703125,298.6615600585937,296.07965087890625,297.7170104980469,297.17877197265625,285.18927001953125,1.0,0.5337292551994324,0.50246661901474,0.50246661901474,1.0,1.0,-2.7228264808654785,0.9909607172012328,1.7318657636642456,0.3758787512779236,1.0,1.0,0.0,151.4403839111328,142.0,57915.19921875,0.0,1851.006103515625,1.0,279.73858642578125,283.66168212890625,299.0672912597656,302.641845703125,293.1499938964844,293.1499938964844,279.45001220703125,28024.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871713042259216,1.0,0.0,0.0,3.523344755172729,3.5233662128448486,8.283303714051726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.4091796875,0.0,1339.16943359375,1895.4371337890625,0.0,2354.760009765625,0.8703320026397705,1.0,0.0,3.0,1.0,0.0
17752740,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8000320196151733,0.3235050439834595,0.2938508093357086,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8689085245132446,0.4198070168495178,0.3997962474822998,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8543297052383423,0.3984573185443878,0.280546635389328,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8423125743865967,0.3811110258102417,0.3634319007396698,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.6891807913780212,0.2045482099056244,0.9360014200210572,285.0526733398437,284.95001220703125,298.7191467285156,296.1107177734375,297.84619140625,297.1822814941406,285.0513916015625,1.0,0.531283438205719,0.6570326685905457,0.6570326685905457,1.0,1.0,-2.729661226272583,1.178166151046753,1.5514949560165403,0.5614830255508423,1.0,1.0,0.0,146.80157470703125,130.0,62645.86328125,0.0,1839.0390625,1.0,279.4570617675781,283.4961242675781,299.2265014648437,303.2454528808594,293.1499938964844,293.1499938964844,279.1499938964844,31034.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160521984100342,1.0,0.0,0.0,3.71062445640564,3.71064829826355,9.1872874463661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.5771484375,0.0,1563.899169921875,1895.4371337890625,0.0,2619.03515625,0.9151638746261596,1.0,0.0,3.0,1.0,0.0
17752800,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8000320196151733,0.3235050439834595,0.2938508093357086,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8689085245132446,0.4198070168495178,0.3997962474822998,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8543297052383423,0.3984573185443878,0.280546635389328,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8423125743865967,0.3811110258102417,0.3634319007396698,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.6891807913780212,0.2045482099056244,0.9360014200210572,285.0526733398437,284.95001220703125,298.7191467285156,296.1107177734375,297.84619140625,297.1822814941406,285.0513916015625,1.0,0.531283438205719,0.6570326685905457,0.6570326685905457,1.0,1.0,-2.729661226272583,1.178166151046753,1.5514949560165403,0.5614830255508423,1.0,1.0,0.0,146.80157470703125,130.0,62645.86328125,0.0,1839.0390625,1.0,279.4570617675781,283.4961242675781,299.2265014648437,303.2454528808594,293.1499938964844,293.1499938964844,279.1499938964844,31034.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160521984100342,1.0,0.0,0.0,3.71062445640564,3.71064829826355,9.1872874463661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.5771484375,0.0,1563.899169921875,1895.4371337890625,0.0,2619.03515625,0.9151638746261596,1.0,0.0,3.0,1.0,0.0
17752860,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.8087663054466248,0.3225051760673523,0.2930328845977783,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.8791175484657288,0.4196830689907074,0.3997557461261749,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.8637679815292358,0.3978470861911773,0.2801902592182159,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.8517258763313293,0.3810854256153106,0.3634490072727203,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.6971286535263062,0.204104796051979,0.933679699897766,284.8131103515625,284.95001220703125,298.7767944335937,296.1417541503906,297.7662048339844,297.1731872558594,284.8133544921875,1.0,0.5263367295265198,0.4963900148868561,0.4963900148868561,1.0,1.0,-2.7254397869110107,0.9991282224655152,1.7263115644454956,0.3837361633777618,0.8285585045814514,0.8285585045814514,0.0,140.04592895507812,118.0,61271.71484375,0.0,1802.0101318359373,1.0,279.1576843261719,283.2348937988281,299.2061767578125,303.2956848144531,293.1499938964844,293.1499938964844,279.45001220703125,41025.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333306908607483,1.0,0.0,0.0,3.590704917907715,3.590729236602783,8.603055334788223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.9091796875,0.0,1505.1885986328125,1895.4371337890625,0.0,2779.472412109375,0.894479513168335,1.0,0.0,3.0,1.0,0.0
17752920,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.8087663054466248,0.3225051760673523,0.2930328845977783,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.8791175484657288,0.4196830689907074,0.3997557461261749,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.8637679815292358,0.3978470861911773,0.2801902592182159,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.8517258763313293,0.3810854256153106,0.3634490072727203,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.6971286535263062,0.204104796051979,0.933679699897766,284.8131103515625,284.95001220703125,298.7767944335937,296.1417541503906,297.7662048339844,297.1731872558594,284.8133544921875,1.0,0.5263367295265198,0.4963900148868561,0.4963900148868561,1.0,1.0,-2.7254397869110107,0.9991282224655152,1.7263115644454956,0.3837361633777618,0.8285585045814514,0.8285585045814514,0.0,140.04592895507812,118.0,61271.71484375,0.0,1802.0101318359373,1.0,279.1576843261719,283.2348937988281,299.2061767578125,303.2956848144531,293.1499938964844,293.1499938964844,279.45001220703125,41025.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333306908607483,1.0,0.0,0.0,3.590704917907715,3.590729236602783,8.603055334788223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.9091796875,0.0,1505.1885986328125,1895.4371337890625,0.0,2779.472412109375,0.894479513168335,1.0,0.0,3.0,1.0,0.0
17752980,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.8212062120437622,0.3222580254077911,0.2922323048114776,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.8942490220069885,0.4200614690780639,0.3995573222637176,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8780720829963684,0.3978610932826996,0.2797681093215942,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8658456206321716,0.3815285861492157,0.3633286952972412,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.708770751953125,0.2038584649562835,0.930442750453949,284.8356628417969,284.95001220703125,298.83447265625,296.1727600097656,297.5652770996094,297.16876220703125,284.83453369140625,1.0,0.5198802947998047,0.3357473611831665,0.3357473611831665,1.0,1.0,-2.7196898460388184,0.6364348530769348,2.0832550525665283,0.0225939601659774,0.7847914695739746,0.7847914695739746,0.0,131.00721740722656,106.0,54708.99609375,0.0,1753.2021484375,1.0,279.4410400390625,283.27117919921875,299.0964660644531,302.7524719238281,293.1499938964844,293.1499938964844,279.75,42645.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143012523651123,1.0,0.0,0.0,3.410551309585572,3.410574197769165,7.761442475384683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.0537109375,0.0,1329.189453125,1895.4371337890625,0.0,2602.8583984375,0.8554918766021729,1.0,0.0,3.0,1.0,0.0
17753040,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.8212062120437622,0.3222580254077911,0.2922323048114776,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.8942490220069885,0.4200614690780639,0.3995573222637176,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8780720829963684,0.3978610932826996,0.2797681093215942,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8658456206321716,0.3815285861492157,0.3633286952972412,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.708770751953125,0.2038584649562835,0.930442750453949,284.8356628417969,284.95001220703125,298.83447265625,296.1727600097656,297.5652770996094,297.16876220703125,284.83453369140625,1.0,0.5198802947998047,0.3357473611831665,0.3357473611831665,1.0,1.0,-2.7196898460388184,0.6364348530769348,2.0832550525665283,0.0225939601659774,0.7847914695739746,0.7847914695739746,0.0,131.00721740722656,106.0,54708.99609375,0.0,1753.2021484375,1.0,279.4410400390625,283.27117919921875,299.0964660644531,302.7524719238281,293.1499938964844,293.1499938964844,279.75,42645.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143012523651123,1.0,0.0,0.0,3.410551309585572,3.410574197769165,7.761442475384683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.0537109375,0.0,1329.189453125,1895.4371337890625,0.0,2602.8583984375,0.8554918766021729,1.0,0.0,3.0,1.0,0.0
17753100,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8291822671890259,0.3224657475948334,0.2920337617397308,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9041236639022828,0.4205397367477417,0.3996272385120392,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8875601291656494,0.3981860876083374,0.2797004878520965,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8752040863037109,0.3820147812366485,0.3634218871593475,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.7160268425941467,0.2038938850164413,0.9292007684707642,284.9775390625,284.95001220703125,298.8633117675781,296.188232421875,297.55291748046875,297.16900634765625,284.9821472167969,1.0,0.5163977742195129,0.2554260492324829,0.2554260492324829,1.0,1.0,-2.718069314956665,0.4340986609458923,2.283970594406128,-0.17924265563488,0.8610256314277649,0.8610256314277649,0.0,125.82665252685548,106.0,53024.22265625,0.0,1727.882568359375,1.0,279.69024658203125,283.4398498535156,299.0487670898437,302.4322814941406,293.1499938964844,293.1499938964844,279.75,36900.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796858012676239,1.0,0.0,0.0,3.373852491378784,3.373873949050904,7.595309625685331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.2529296875,0.0,1253.3240966796875,1895.4371337890625,0.0,2442.734130859375,0.848166823387146,1.0,0.0,3.0,1.0,0.0
17753160,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8387888669967651,0.3229440748691559,0.2922016680240631,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9166778326034546,0.4212804436683655,0.4000432193279266,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.898932933807373,0.3987870812416076,0.2799112498760223,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8864368796348572,0.3827400803565979,0.3638295829296112,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.7242059111595154,0.2040912806987762,0.928836703300476,284.9692687988281,284.95001220703125,298.89215087890625,296.20367431640625,297.5628356933594,297.17169189453125,284.9698791503906,1.0,0.5127972960472107,0.3385020792484283,0.3385020792484283,1.0,1.0,-2.71907901763916,0.6164416074752808,2.10263729095459,0.0026433684397488,0.8638410568237305,0.8638410568237305,0.0,120.43682861328124,94.0,53094.734375,0.0,1703.39697265625,1.0,279.739501953125,283.43072509765625,299.0931091308594,302.49566650390625,293.1499938964844,293.1499938964844,280.04998779296875,35065.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786793053150177,1.0,0.0,0.0,3.435150146484375,3.4351720809936523,7.873806566749408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.88623046875,0.0,1300.43701171875,1895.4371337890625,0.0,2351.33984375,0.8564565777778625,1.0,0.0,3.0,1.0,0.0
17753220,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.8649407625198364,0.3249304592609405,0.2931525111198425,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912902832031,0.9508312344551086,0.4237534999847412,0.4015140831470489,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2910461425781,0.931329309940338,0.4010303616523742,0.2808246910572052,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908630371094,0.9168988466262816,0.3850880563259125,0.3652205169200897,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864685058594,0.7453826665878296,0.2050685584545135,0.9299025535583496,285.2911071777344,284.95001220703125,298.9498291015625,296.2344665527344,297.8275146484375,297.18475341796875,285.3011779785156,1.0,0.5055798292160034,0.5046541094779968,0.5046541094779968,1.0,1.0,-2.726030111312866,0.9954968690872192,1.7305333614349363,0.3797193765640259,1.0,1.0,0.0,108.62642669677734,82.0,57721.23046875,0.0,1656.908935546875,1.0,280.0409240722656,283.7821960449219,299.2268371582031,302.78875732421875,293.1499938964844,293.1499938964844,279.75,30455.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811840176582336,1.0,0.0,0.0,3.67516016960144,3.675183534622192,9.01251155482896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.8720703125,0.0,1519.5703125,1895.4371337890625,0.0,2300.77734375,0.906785011291504,1.0,0.0,3.0,1.0,0.0
17753280,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.8649407625198364,0.3249304592609405,0.2931525111198425,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912902832031,0.9508312344551086,0.4237534999847412,0.4015140831470489,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2910461425781,0.931329309940338,0.4010303616523742,0.2808246910572052,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908630371094,0.9168988466262816,0.3850880563259125,0.3652205169200897,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864685058594,0.7453826665878296,0.2050685584545135,0.9299025535583496,285.2911071777344,284.95001220703125,298.9498291015625,296.2344665527344,297.8275146484375,297.18475341796875,285.3011779785156,1.0,0.5055798292160034,0.5046541094779968,0.5046541094779968,1.0,1.0,-2.726030111312866,0.9954968690872192,1.7305333614349363,0.3797193765640259,1.0,1.0,0.0,108.62642669677734,82.0,57721.23046875,0.0,1656.908935546875,1.0,280.0409240722656,283.7821960449219,299.2268371582031,302.78875732421875,293.1499938964844,293.1499938964844,279.75,30455.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811840176582336,1.0,0.0,0.0,3.67516016960144,3.675183534622192,9.01251155482896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.8720703125,0.0,1519.5703125,1895.4371337890625,0.0,2300.77734375,0.906785011291504,1.0,0.0,3.0,1.0,0.0
17753340,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.901910364627838,0.3265508711338043,0.2944383025169372,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310485839844,0.9892098307609558,0.4260636568069458,0.4034419953823089,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.9734265208244324,0.4030107855796814,0.2820508182048797,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.9606750011444092,0.3872744143009186,0.3670125901699066,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305603027344,0.7757568359375,0.2060910612344741,0.9326213002204896,285.2310485839844,284.95001220703125,299.0074462890625,296.2651672363281,297.9845275878906,297.1960144042969,285.23211669921875,1.0,0.4986321628093719,0.6708061695098877,0.6708061695098877,1.0,1.0,-2.736792087554932,1.1899449825286863,1.5468471050262451,0.5716606974601746,1.0,1.0,0.0,96.34477996826172,100.0,62437.03125,0.0,1614.468505859375,1.0,279.7564392089844,283.6802062988281,299.3808288574219,303.38482666015625,293.1499938964844,293.1499938964844,279.45001220703125,32612.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100323677062988,1.0,0.0,0.0,3.803766250610352,3.803791046142578,9.654302175476914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.5400390625,0.0,1684.6483154296875,1895.4371337890625,0.0,2563.4912109375,0.9373471140861512,1.0,0.0,3.0,1.0,0.0
17753400,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.901910364627838,0.3265508711338043,0.2944383025169372,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310485839844,0.9892098307609558,0.4260636568069458,0.4034419953823089,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.9734265208244324,0.4030107855796814,0.2820508182048797,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.9606750011444092,0.3872744143009186,0.3670125901699066,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305603027344,0.7757568359375,0.2060910612344741,0.9326213002204896,285.2310485839844,284.95001220703125,299.0074462890625,296.2651672363281,297.9845275878906,297.1960144042969,285.23211669921875,1.0,0.4986321628093719,0.6708061695098877,0.6708061695098877,1.0,1.0,-2.736792087554932,1.1899449825286863,1.5468471050262451,0.5716606974601746,1.0,1.0,0.0,96.34477996826172,100.0,62437.03125,0.0,1614.468505859375,1.0,279.7564392089844,283.6802062988281,299.3808288574219,303.38482666015625,293.1499938964844,293.1499938964844,279.45001220703125,32612.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100323677062988,1.0,0.0,0.0,3.803766250610352,3.803791046142578,9.654302175476914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.5400390625,0.0,1684.6483154296875,1895.4371337890625,0.0,2563.4912109375,0.9373471140861512,1.0,0.0,3.0,1.0,0.0
17753460,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9004690051078796,0.3261349499225616,0.2946194410324096,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9884626865386964,0.4265605211257934,0.4044416844844818,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9722628593444824,0.4030123353004455,0.2824753820896148,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.959814429283142,0.387811541557312,0.3680043220520019,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7748599052429199,0.2061518132686615,0.9343536496162416,284.9095458984375,284.95001220703125,299.06500244140625,296.29571533203125,297.8890991210937,297.1905212402344,284.8983764648437,1.0,0.5006200075149536,0.4998917281627655,0.4998917281627655,1.0,1.0,-2.741999864578247,1.0126917362213137,1.7293082475662231,0.3935869634151459,0.950275421142578,0.950275421142578,0.0,97.0087432861328,118.0,62126.640625,0.0,1625.912353515625,1.0,279.4576721191406,283.31158447265625,299.3682556152344,303.4974975585937,293.1499938964844,293.1499938964844,279.1499938964844,34872.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284810781478882,1.0,0.0,0.0,3.867697477340698,3.86772346496582,9.98155655906885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.03125,0.0,1780.1866455078125,1895.4371337890625,0.0,2734.310791015625,0.952440857887268,1.0,0.0,3.0,1.0,0.0
17753520,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9004690051078796,0.3261349499225616,0.2946194410324096,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9884626865386964,0.4265605211257934,0.4044416844844818,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9722628593444824,0.4030123353004455,0.2824753820896148,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.959814429283142,0.387811541557312,0.3680043220520019,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7748599052429199,0.2061518132686615,0.9343536496162416,284.9095458984375,284.95001220703125,299.06500244140625,296.29571533203125,297.8890991210937,297.1905212402344,284.8983764648437,1.0,0.5006200075149536,0.4998917281627655,0.4998917281627655,1.0,1.0,-2.741999864578247,1.0126917362213137,1.7293082475662231,0.3935869634151459,0.950275421142578,0.950275421142578,0.0,97.0087432861328,118.0,62126.640625,0.0,1625.912353515625,1.0,279.4576721191406,283.31158447265625,299.3682556152344,303.4974975585937,293.1499938964844,293.1499938964844,279.1499938964844,34872.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284810781478882,1.0,0.0,0.0,3.867697477340698,3.86772346496582,9.98155655906885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.03125,0.0,1780.1866455078125,1895.4371337890625,0.0,2734.310791015625,0.952440857887268,1.0,0.0,3.0,1.0,0.0
17753580,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.8720625638961792,0.3243571519851684,0.2934148609638214,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.961039125919342,0.4256500899791717,0.4040465354919433,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.941107213497162,0.401575356721878,0.2818026542663574,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9278130531311036,0.3870669603347778,0.3677580058574676,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.7517265677452087,0.2052678614854812,0.932669162750244,284.77508544921875,284.95001220703125,299.1224975585937,296.3261108398437,297.6271057128906,297.1736755371094,284.7734069824219,1.0,0.5065884590148926,0.3289773166179657,0.3289773166179657,1.0,1.0,-2.73694920539856,0.6252346038818359,2.111714601516724,0.0076703559607267,0.7431032657623291,0.7431032657623291,0.0,106.20528411865234,136.0,55616.6015625,0.0,1663.41455078125,1.0,279.1580505371094,283.1808776855469,299.2790832519531,303.0790100097656,293.1499938964844,293.1499938964844,279.45001220703125,49288.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222647905349731,1.0,0.0,0.0,3.3065061569213867,3.30652928352356,7.295112141036952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.314453125,0.0,1273.6123046875,1895.4371337890625,0.0,2676.563720703125,0.8411054015159607,1.0,0.0,3.0,1.0,0.0
17753640,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.8720625638961792,0.3243571519851684,0.2934148609638214,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.961039125919342,0.4256500899791717,0.4040465354919433,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.941107213497162,0.401575356721878,0.2818026542663574,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9278130531311036,0.3870669603347778,0.3677580058574676,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.7517265677452087,0.2052678614854812,0.932669162750244,284.77508544921875,284.95001220703125,299.1224975585937,296.3261108398437,297.6271057128906,297.1736755371094,284.7734069824219,1.0,0.5065884590148926,0.3289773166179657,0.3289773166179657,1.0,1.0,-2.73694920539856,0.6252346038818359,2.111714601516724,0.0076703559607267,0.7431032657623291,0.7431032657623291,0.0,106.20528411865234,136.0,55616.6015625,0.0,1663.41455078125,1.0,279.1580505371094,283.1808776855469,299.2790832519531,303.0790100097656,293.1499938964844,293.1499938964844,279.45001220703125,49288.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222647905349731,1.0,0.0,0.0,3.3065061569213867,3.30652928352356,7.295112141036952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.314453125,0.0,1273.6123046875,1895.4371337890625,0.0,2676.563720703125,0.8411054015159607,1.0,0.0,3.0,1.0,0.0
17753700,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8580580949783325,0.3243300020694732,0.2932526469230652,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9445223808288574,0.4258997142314911,0.4041871726512909,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.923676371574402,0.4016536772251129,0.2817629277706146,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.9109895825386048,0.3873270750045776,0.3679412305355072,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7402759790420532,0.2051142752170562,0.932355523109436,284.9419860839844,284.95001220703125,299.15118408203125,296.3412170410156,297.619873046875,297.1713256835937,284.9476318359375,1.0,0.5106598138809204,0.243520125746727,0.243520125746727,1.0,1.0,-2.7367098331451416,0.4109940528869629,2.3257157802581787,-0.2064204216003418,0.8184999227523804,0.8184999227523804,0.0,111.95952606201172,136.0,53996.69140625,0.0,1691.10693359375,1.0,279.38995361328125,283.3757629394531,299.1982116699219,302.6674194335937,293.1499938964844,293.1499938964844,279.45001220703125,39993.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025894165039062,1.0,0.0,0.0,3.234177827835083,3.234198808670044,6.979448130550736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.984375,0.0,1144.359619140625,1895.4371337890625,0.0,2495.12353515625,0.8220205903053284,1.0,0.0,3.0,1.0,0.0
17753760,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8456088304519653,0.3246615529060364,0.2936955988407135,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9283220767974854,0.4265076518058777,0.4049008786678314,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.907956063747406,0.4021052420139313,0.2821821272373199,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8967223763465881,0.3879072964191437,0.3686412572860718,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7299101948738098,0.2051520198583603,0.93340802192688,284.9407653808594,284.95001220703125,299.1798400878906,296.3562927246094,297.6284484863281,297.1723937988281,284.9458923339844,1.0,0.5153092741966248,0.330857902765274,0.330857902765274,1.0,1.0,-2.740710496902466,0.6026183366775513,2.138092279434204,-0.0159414745867252,0.8135854601860046,0.8135854601860046,0.0,118.30892181396484,154.0,53916.7265625,0.0,1725.61474609375,1.0,279.4383544921875,283.3773498535156,299.2321472167969,302.6986389160156,293.1499938964844,293.1499938964844,279.75,37698.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905387878417969,1.0,0.0,0.0,3.262977361679077,3.262998104095459,7.104302426341746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.6025390625,0.0,1155.0689697265625,1895.4371337890625,0.0,2385.25732421875,0.8209611773490906,1.0,0.0,3.0,1.0,0.0
17753820,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354431152344,0.8243089914321899,0.3263223767280578,0.295341819524765,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366027832031,0.9005342721939087,0.4287492632865906,0.4071691036224365,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.8826557993888855,0.4040576517581939,0.2836514413356781,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362365722656,0.872205376625061,0.3899758458137512,0.3707892298698425,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326354980469,0.7110549211502075,0.2057850360870361,0.937772810459137,285.2364196777344,284.95001220703125,299.237060546875,296.3862609863281,297.9324035644531,297.1822814941406,285.24517822265625,1.0,0.5260279774665833,0.5055335164070129,0.5055335164070129,1.0,1.0,-2.754997491836548,1.0086275339126587,1.7463699579238892,0.3864426910877228,1.0,1.0,0.0,132.06919860839844,172.0,59286.265625,0.0,1809.5885009765625,1.0,279.7392272949219,283.68865966796875,299.3736267089844,303.0207214355469,293.1499938964844,293.1499938964844,279.45001220703125,28871.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832788228988647,1.0,0.0,0.0,3.577190637588501,3.5772128105163574,8.538419251635787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.59375,0.0,1401.3939208984375,1895.4371337890625,0.0,2319.628173828125,0.8830909132957458,1.0,0.0,3.0,1.0,0.0
17753880,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354431152344,0.8243089914321899,0.3263223767280578,0.295341819524765,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366027832031,0.9005342721939087,0.4287492632865906,0.4071691036224365,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.8826557993888855,0.4040576517581939,0.2836514413356781,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362365722656,0.872205376625061,0.3899758458137512,0.3707892298698425,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326354980469,0.7110549211502075,0.2057850360870361,0.937772810459137,285.2364196777344,284.95001220703125,299.237060546875,296.3862609863281,297.9324035644531,297.1822814941406,285.24517822265625,1.0,0.5260279774665833,0.5055335164070129,0.5055335164070129,1.0,1.0,-2.754997491836548,1.0086275339126587,1.7463699579238892,0.3864426910877228,1.0,1.0,0.0,132.06919860839844,172.0,59286.265625,0.0,1809.5885009765625,1.0,279.7392272949219,283.68865966796875,299.3736267089844,303.0207214355469,293.1499938964844,293.1499938964844,279.45001220703125,28871.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832788228988647,1.0,0.0,0.0,3.577190637588501,3.5772128105163574,8.538419251635787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.59375,0.0,1401.3939208984375,1895.4371337890625,0.0,2319.628173828125,0.8830909132957458,1.0,0.0,3.0,1.0,0.0
17753940,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679992675781,0.804313600063324,0.3273610472679138,0.2971680164337158,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.8774867057800293,0.4306651353836059,0.4098215699195862,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.8603034615516663,0.4055031538009643,0.2853327095508575,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.8506901264190674,0.3916681110858917,0.3732347190380096,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679077148437,0.6922261118888855,0.2063118815422058,0.9435338973999025,285.16802978515625,284.95001220703125,299.2940979003906,296.416015625,298.1104736328125,297.18902587890625,285.1683349609375,1.0,0.5380929708480835,0.6802090406417847,0.6802090406417847,1.0,1.0,-2.7722690105438232,1.211864948272705,1.5604040622711182,0.5857139825820923,1.0,1.0,0.0,147.49293518066406,190.0,64455.30078125,0.0,1908.035400390625,1.0,279.4568176269531,283.5742492675781,299.5361328125,303.66583251953125,293.1499938964844,293.1499938964844,279.1499938964844,31584.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131766319274902,1.0,0.0,0.0,3.74334716796875,3.7433712482452393,9.350040954814176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.8662109375,0.0,1605.6397705078125,1895.4371337890625,0.0,2592.476806640625,0.9229587912559508,1.0,0.0,3.0,1.0,0.0
17754000,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679992675781,0.804313600063324,0.3273610472679138,0.2971680164337158,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.8774867057800293,0.4306651353836059,0.4098215699195862,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.8603034615516663,0.4055031538009643,0.2853327095508575,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.8506901264190674,0.3916681110858917,0.3732347190380096,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679077148437,0.6922261118888855,0.2063118815422058,0.9435338973999025,285.16802978515625,284.95001220703125,299.2940979003906,296.416015625,298.1104736328125,297.18902587890625,285.1683349609375,1.0,0.5380929708480835,0.6802090406417847,0.6802090406417847,1.0,1.0,-2.7722690105438232,1.211864948272705,1.5604040622711182,0.5857139825820923,1.0,1.0,0.0,147.49293518066406,190.0,64455.30078125,0.0,1908.035400390625,1.0,279.4568176269531,283.5742492675781,299.5361328125,303.66583251953125,293.1499938964844,293.1499938964844,279.1499938964844,31584.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131766319274902,1.0,0.0,0.0,3.74334716796875,3.7433712482452393,9.350040954814176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.8662109375,0.0,1605.6397705078125,1895.4371337890625,0.0,2592.476806640625,0.9229587912559508,1.0,0.0,3.0,1.0,0.0
17754060,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7820001244544983,0.3262936174869537,0.2974053025245666,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.8545014262199402,0.4307739734649658,0.4111179709434509,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.8381408452987671,0.4048658907413482,0.2858178913593292,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.8295087218284607,0.3915987908840179,0.3743433058261871,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.6727630496025085,0.2058167904615402,0.9459913969039916,284.8477478027344,284.95001220703125,299.3509521484375,296.4454650878906,297.98974609375,297.1791381835937,284.8412780761719,1.0,0.5502685308456421,0.4991874694824219,0.4991874694824219,1.0,1.0,-2.778992176055908,1.0275260210037231,1.751466155052185,0.4002967178821563,0.8881549835205078,0.8881549835205078,0.0,165.2574920654297,178.0,63765.1015625,0.0,2003.6126708984373,1.0,279.157958984375,283.2166748046875,299.51910400390625,303.7698059082031,293.1499938964844,293.1499938964844,278.8500061035156,37256.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319796323776245,1.0,0.0,0.0,3.7614376544952393,3.761462926864624,9.44063060615008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.7890625,0.0,1670.4044189453125,1895.4371337890625,0.0,2766.881591796875,0.9293480515480042,1.0,0.0,3.0,1.0,0.0
17754120,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7820001244544983,0.3262936174869537,0.2974053025245666,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.8545014262199402,0.4307739734649658,0.4111179709434509,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.8381408452987671,0.4048658907413482,0.2858178913593292,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.8295087218284607,0.3915987908840179,0.3743433058261871,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.6727630496025085,0.2058167904615402,0.9459913969039916,284.8477478027344,284.95001220703125,299.3509521484375,296.4454650878906,297.98974609375,297.1791381835937,284.8412780761719,1.0,0.5502685308456421,0.4991874694824219,0.4991874694824219,1.0,1.0,-2.778992176055908,1.0275260210037231,1.751466155052185,0.4002967178821563,0.8881549835205078,0.8881549835205078,0.0,165.2574920654297,178.0,63765.1015625,0.0,2003.6126708984373,1.0,279.157958984375,283.2166748046875,299.51910400390625,303.7698059082031,293.1499938964844,293.1499938964844,278.8500061035156,37256.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319796323776245,1.0,0.0,0.0,3.7614376544952393,3.761462926864624,9.44063060615008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.7890625,0.0,1670.4044189453125,1895.4371337890625,0.0,2766.881591796875,0.9293480515480042,1.0,0.0,3.0,1.0,0.0
17754180,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76953125,0.7729639410972595,0.3244861662387848,0.2959100008010864,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.8461788892745972,0.4300412535667419,0.4106268584728241,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.768798828125,0.8297133445739746,0.4033557474613189,0.2848978340625763,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.8215931057929993,0.3907103240489959,0.3737220764160156,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715148925781,0.6650207042694092,0.2046952843666076,0.9422871470451356,284.76873779296875,284.95001220703125,299.4075927734375,296.47467041015625,297.6725158691406,297.1627502441406,284.7623596191406,1.0,0.5528079271316528,0.3181658685207367,0.3181658685207367,1.0,1.0,-2.770304918289185,0.6081352233886719,2.1621696949005127,-0.0166572220623493,0.7098698616027832,0.7098698616027832,0.0,171.78665161132812,166.0,56300.5703125,0.0,2022.67529296875,1.0,278.8600769042969,283.1325378417969,299.4159240722656,303.2758483886719,293.1499938964844,293.1499938964844,279.1499938964844,49416.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230553269386292,1.0,0.0,0.0,3.1507105827331543,3.150732517242432,6.623847639275482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.1806640625,0.0,1132.0447998046875,1895.4371337890625,0.0,2683.89794921875,0.8069866895675659,1.0,0.0,3.0,1.0,0.0
17754240,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76953125,0.7729639410972595,0.3244861662387848,0.2959100008010864,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.8461788892745972,0.4300412535667419,0.4106268584728241,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.768798828125,0.8297133445739746,0.4033557474613189,0.2848978340625763,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.8215931057929993,0.3907103240489959,0.3737220764160156,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715148925781,0.6650207042694092,0.2046952843666076,0.9422871470451356,284.76873779296875,284.95001220703125,299.4075927734375,296.47467041015625,297.6725158691406,297.1627502441406,284.7623596191406,1.0,0.5528079271316528,0.3181658685207367,0.3181658685207367,1.0,1.0,-2.770304918289185,0.6081352233886719,2.1621696949005127,-0.0166572220623493,0.7098698616027832,0.7098698616027832,0.0,171.78665161132812,166.0,56300.5703125,0.0,2022.67529296875,1.0,278.8600769042969,283.1325378417969,299.4159240722656,303.2758483886719,293.1499938964844,293.1499938964844,279.1499938964844,49416.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230553269386292,1.0,0.0,0.0,3.1507105827331543,3.150732517242432,6.623847639275482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.1806640625,0.0,1132.0447998046875,1895.4371337890625,0.0,2683.89794921875,0.8069866895675659,1.0,0.0,3.0,1.0,0.0
17754300,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7730000019073486,0.324518620967865,0.2955615520477295,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.8465662598609924,0.4304671883583069,0.4106746613979339,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.8298709988594055,0.4034717082977295,0.2846970558166504,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8218817114830017,0.3909717798233032,0.3736504316329956,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.664909839630127,0.2045148611068725,0.94059556722641,284.9577331542969,284.95001220703125,299.4358215332031,296.4891357421875,297.67657470703125,297.1614685058594,284.95330810546875,1.0,0.5522497296333313,0.2276550680398941,0.2276550680398941,1.0,1.0,-2.767575740814209,0.381766140460968,2.3858096599578857,-0.2422762066125869,0.8040621876716614,0.8040621876716614,0.0,171.33387756347656,166.0,55067.32421875,0.0,2017.455322265625,1.0,279.0848388671875,283.3432006835937,299.33770751953125,302.86334228515625,293.1499938964844,293.1499938964844,279.1499938964844,38285.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026681542396545,1.0,0.0,0.0,3.100776195526123,3.1007957458496094,6.415554025807069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.6884765625,0.0,1018.1981201171876,1895.4371337890625,0.0,2495.844970703125,0.7919596433639526,1.0,0.0,3.0,1.0,0.0
17754360,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.775269091129303,0.3248098492622375,0.2957139015197754,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8491284251213074,0.4311690330505371,0.4112008213996887,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8321389555931091,0.4038629233837127,0.2848760783672333,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8242137432098389,0.3914824426174164,0.3740033209323883,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.6666472554206848,0.2045135051012039,0.9399922490119934,284.9449462890625,284.95001220703125,299.4639892578125,296.5035400390625,297.684326171875,297.1630249023437,284.9532470703125,1.0,0.5508923530578613,0.3204556107521057,0.3204556107521057,1.0,1.0,-2.7683088779449463,0.5828905701637268,2.1854183673858643,-0.0415268801152706,0.7888229489326477,0.7888229489326477,0.0,169.42349243164062,154.0,54608.16015625,0.0,2008.4522705078125,1.0,279.1363220214844,283.3509521484375,299.3761291503906,302.888916015625,293.1499938964844,293.1499938964844,279.45001220703125,38293.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790704607963562,1.0,0.0,0.0,3.0869240760803223,3.086943387985229,6.358361588354455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.419921875,0.0,1006.822265625,1895.4371337890625,0.0,2386.76171875,0.7839399576187134,1.0,0.0,3.0,1.0,0.0
