time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754420,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.7845984697341919,0.3264158070087433,0.2965397536754608,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8592168092727661,0.4336093068122864,0.4128485321998596,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.8413406610488892,0.4057009816169739,0.2856702804565429,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20123291015625,0.8333842754364014,0.3934367001056671,0.3752299845218658,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.674344539642334,0.2051382064819336,0.9403698444366456,285.2013244628906,284.95001220703125,299.5201416015625,296.5321044921875,298.03155517578125,297.1742858886719,285.2062683105469,1.0,0.5467051267623901,0.5060567259788513,0.5060567259788513,1.0,1.0,-2.774156093597412,1.0168763399124146,1.757279872894287,0.3907826244831085,1.0,1.0,0.0,162.21986389160156,142.0,60527.37109375,0.0,1981.550537109375,1.0,279.43804931640625,283.6149597167969,299.51885986328125,303.23150634765625,293.1499938964844,293.1499938964844,279.1499938964844,27026.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833613753318787,1.0,0.0,0.0,3.458892107009888,3.4589126110076904,7.983021532709245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.8935546875,0.0,1267.135986328125,1895.4371337890625,0.0,2320.372314453125,0.8555959463119507,1.0,0.0,3.0,1.0,0.0
17754480,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.7845984697341919,0.3264158070087433,0.2965397536754608,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8592168092727661,0.4336093068122864,0.4128485321998596,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.8413406610488892,0.4057009816169739,0.2856702804565429,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20123291015625,0.8333842754364014,0.3934367001056671,0.3752299845218658,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.674344539642334,0.2051382064819336,0.9403698444366456,285.2013244628906,284.95001220703125,299.5201416015625,296.5321044921875,298.03155517578125,297.1742858886719,285.2062683105469,1.0,0.5467051267623901,0.5060567259788513,0.5060567259788513,1.0,1.0,-2.774156093597412,1.0168763399124146,1.757279872894287,0.3907826244831085,1.0,1.0,0.0,162.21986389160156,142.0,60527.37109375,0.0,1981.550537109375,1.0,279.43804931640625,283.6149597167969,299.51885986328125,303.23150634765625,293.1499938964844,293.1499938964844,279.1499938964844,27026.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833613753318787,1.0,0.0,0.0,3.458892107009888,3.4589126110076904,7.983021532709245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.8935546875,0.0,1267.135986328125,1895.4371337890625,0.0,2320.372314453125,0.8555959463119507,1.0,0.0,3.0,1.0,0.0
17754540,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.7976515889167786,0.3273030817508697,0.2973335981369018,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.87356036901474,0.4355325996875763,0.4145939648151397,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8544774055480957,0.4069240391254425,0.2865007221698761,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8463315963745117,0.3949329853057861,0.3765435218811035,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.6856223940849304,0.2056743502616882,0.9415810704231262,285.0885925292969,284.95001220703125,299.57598876953125,296.560302734375,298.2350158691406,297.18133544921875,285.0864562988281,1.0,0.5414325594902039,0.6916578412055969,0.6916578412055969,1.0,1.0,-2.781248092651367,1.221927285194397,1.5593209266662598,0.5942553281784058,1.0,1.0,0.0,152.798583984375,130.0,65971.0234375,0.0,1947.2540283203125,1.0,279.1593933105469,283.4590148925781,299.6845703125,303.9150695800781,293.1499938964844,293.1499938964844,278.8500061035156,30398.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145812749862671,1.0,0.0,0.0,3.6724002361297607,3.6724233627319336,8.998979978969146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.3369140625,0.0,1516.06396484375,1895.4371337890625,0.0,2605.444091796875,0.9060564041137696,1.0,0.0,3.0,1.0,0.0
17754600,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.7976515889167786,0.3273030817508697,0.2973335981369018,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.87356036901474,0.4355325996875763,0.4145939648151397,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8544774055480957,0.4069240391254425,0.2865007221698761,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8463315963745117,0.3949329853057861,0.3765435218811035,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.6856223940849304,0.2056743502616882,0.9415810704231262,285.0885925292969,284.95001220703125,299.57598876953125,296.560302734375,298.2350158691406,297.18133544921875,285.0864562988281,1.0,0.5414325594902039,0.6916578412055969,0.6916578412055969,1.0,1.0,-2.781248092651367,1.221927285194397,1.5593209266662598,0.5942553281784058,1.0,1.0,0.0,152.798583984375,130.0,65971.0234375,0.0,1947.2540283203125,1.0,279.1593933105469,283.4590148925781,299.6845703125,303.9150695800781,293.1499938964844,293.1499938964844,278.8500061035156,30398.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145812749862671,1.0,0.0,0.0,3.6724002361297607,3.6724233627319336,8.998979978969146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.3369140625,0.0,1516.06396484375,1895.4371337890625,0.0,2605.444091796875,0.9060564041137696,1.0,0.0,3.0,1.0,0.0
17754660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.8098672032356262,0.3262892067432403,0.2965022921562195,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.8879679441452026,0.4357258379459381,0.4148250520229339,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.8675811290740967,0.4062589108943939,0.2861020863056183,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80670166015625,0.859411895275116,0.394828736782074,0.3764684498310089,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.6967146396636963,0.2052993029356002,0.9392862915992736,284.8066711425781,284.95001220703125,299.63153076171875,296.5881042480469,298.0953063964844,297.1729736328125,284.8056945800781,1.0,0.534941554069519,0.5018455982208252,0.5018455982208252,1.0,1.0,-2.7772092819213867,1.0317999124526978,1.745409369468689,0.4055135250091553,0.8257314562797546,0.8257314562797546,0.0,143.36077880859375,118.0,64425.95703125,0.0,1897.041259765625,1.0,278.8581237792969,283.1576232910156,299.6569519042969,303.9704895019531,293.1499938964844,293.1499938964844,279.1499938964844,40717.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832725465297699,1.0,0.0,0.0,3.581026315689087,3.581050395965576,8.556739317100437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.251953125,0.0,1492.407958984375,1895.4371337890625,0.0,2773.831787109375,0.8916946053504944,1.0,0.0,3.0,1.0,0.0
17754720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.8098672032356262,0.3262892067432403,0.2965022921562195,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.8879679441452026,0.4357258379459381,0.4148250520229339,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.8675811290740967,0.4062589108943939,0.2861020863056183,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80670166015625,0.859411895275116,0.394828736782074,0.3764684498310089,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.6967146396636963,0.2052993029356002,0.9392862915992736,284.8066711425781,284.95001220703125,299.63153076171875,296.5881042480469,298.0953063964844,297.1729736328125,284.8056945800781,1.0,0.534941554069519,0.5018455982208252,0.5018455982208252,1.0,1.0,-2.7772092819213867,1.0317999124526978,1.745409369468689,0.4055135250091553,0.8257314562797546,0.8257314562797546,0.0,143.36077880859375,118.0,64425.95703125,0.0,1897.041259765625,1.0,278.8581237792969,283.1576232910156,299.6569519042969,303.9704895019531,293.1499938964844,293.1499938964844,279.1499938964844,40717.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832725465297699,1.0,0.0,0.0,3.581026315689087,3.581050395965576,8.556739317100437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.251953125,0.0,1492.407958984375,1895.4371337890625,0.0,2773.831787109375,0.8916946053504944,1.0,0.0,3.0,1.0,0.0
17754780,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80377197265625,0.8238282203674316,0.3257458806037903,0.2954205274581909,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.803955078125,0.905616581439972,0.4362270534038543,0.4147135019302368,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.8839074373245239,0.4059492945671081,0.2854419946670532,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.8757123351097107,0.3949473798274994,0.3760256171226501,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.7099450826644897,0.2049548476934433,0.9354933500289916,284.8039245605469,284.95001220703125,299.68670654296875,296.61553955078125,297.7389221191406,297.1673278808594,284.806640625,1.0,0.5275754332542419,0.3120333850383758,0.3120333850383758,1.0,1.0,-2.7698841094970703,0.5927643179893494,2.177119731903076,-0.0314709022641181,0.7486171722412109,0.7486171722412109,0.0,132.944580078125,106.0,55969.66015625,0.0,1838.6468505859373,1.0,279.1406555175781,283.1898193359375,299.5303955078125,303.3081359863281,293.1499938964844,293.1499938964844,279.45001220703125,46032.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124497532844543,1.0,0.0,0.0,3.2899773120880127,3.289999961853028,7.22235995453957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.978515625,0.0,1235.962646484375,1895.4371337890625,0.0,2585.77099609375,0.831781804561615,1.0,0.0,3.0,1.0,0.0
17754840,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80377197265625,0.8238282203674316,0.3257458806037903,0.2954205274581909,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.803955078125,0.905616581439972,0.4362270534038543,0.4147135019302368,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.8839074373245239,0.4059492945671081,0.2854419946670532,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.8757123351097107,0.3949473798274994,0.3760256171226501,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.7099450826644897,0.2049548476934433,0.9354933500289916,284.8039245605469,284.95001220703125,299.68670654296875,296.61553955078125,297.7389221191406,297.1673278808594,284.806640625,1.0,0.5275754332542419,0.3120333850383758,0.3120333850383758,1.0,1.0,-2.7698841094970703,0.5927643179893494,2.177119731903076,-0.0314709022641181,0.7486171722412109,0.7486171722412109,0.0,132.944580078125,106.0,55969.66015625,0.0,1838.6468505859373,1.0,279.1406555175781,283.1898193359375,299.5303955078125,303.3081359863281,293.1499938964844,293.1499938964844,279.45001220703125,46032.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124497532844543,1.0,0.0,0.0,3.2899773120880127,3.289999961853028,7.22235995453957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.978515625,0.0,1235.962646484375,1895.4371337890625,0.0,2585.77099609375,0.831781804561615,1.0,0.0,3.0,1.0,0.0
17754900,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.832555890083313,0.3259924948215484,0.2951445281505584,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9175809621810912,0.436943382024765,0.4148907959461212,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8943718075752258,0.4062913954257965,0.2853005528450012,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8861434459686279,0.395416647195816,0.3760013878345489,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7177961468696594,0.2050110846757888,0.934053599834442,284.97906494140625,284.95001220703125,299.71417236328125,296.62908935546875,297.7445068359375,297.16827392578125,284.9773864746094,1.0,0.5238053202629089,0.21712726354599,0.21712726354599,1.0,1.0,-2.767829656600952,0.3586973845958709,2.409132242202759,-0.2649095058441162,0.8473912477493286,0.8473912477493286,0.0,127.25584411621094,106.0,55047.17578125,0.0,1809.993408203125,1.0,279.3870544433594,283.37896728515625,299.4795227050781,302.9833984375,293.1499938964844,293.1499938964844,279.45001220703125,36191.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936859130859375,1.0,0.0,0.0,3.297681331634521,3.297702074050904,7.256223852891708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.0400390625,0.0,1176.680419921875,1895.4371337890625,0.0,2413.84326171875,0.8308822512626648,1.0,0.0,3.0,1.0,0.0
17754960,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8430216312408447,0.3264230191707611,0.2952974140644073,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.9322192668914796,0.4378804266452789,0.4154995083808899,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.9068290591239928,0.406830221414566,0.2854875326156616,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.8984596729278564,0.3960675299167633,0.3763553202152252,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.7265845537185669,0.2052032351493835,0.9336602687835692,284.9631652832031,284.95001220703125,299.7415466308594,296.6425170898437,297.75323486328125,297.1712951660156,284.965576171875,1.0,0.5200016498565674,0.3133322298526764,0.3133322298526764,1.0,1.0,-2.76892614364624,0.5640096068382263,2.204916715621948,-0.0600646622478961,0.8414983153343201,0.8414983153343201,0.0,121.47911834716795,94.0,54936.640625,0.0,1783.2021484375,1.0,279.4383239746094,283.373046875,299.52911376953125,303.0502624511719,293.1499938964844,293.1499938964844,279.75,35656.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837861180305481,1.0,0.0,0.0,3.3329296112060547,3.332950592041016,7.412173204102146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.6416015625,0.0,1205.8497314453125,1895.4371337890625,0.0,2324.198974609375,0.8345175385475159,1.0,0.0,3.0,1.0,0.0
17755020,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.856793999671936,0.3271845877170563,0.2955306768417358,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640014648437,0.9506251215934752,0.4392400085926056,0.4163013398647308,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.9243386387825012,0.4077234864234924,0.2857581675052643,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9149941205978394,0.3970548808574676,0.3768365681171417,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.737766444683075,0.2055897712707519,0.9335970878601074,285.1634826660156,284.95001220703125,299.7720642089844,296.6574401855469,297.9560241699219,297.1767272949219,285.179931640625,1.0,0.5157293677330017,0.4210817813873291,0.4210817813873291,1.0,1.0,-2.770994186401367,0.8378526568412781,1.9331414699554443,0.2130839973688125,1.0,1.0,0.0,114.84893798828124,94.0,57222.73828125,0.0,1753.578369140625,1.0,279.7024230957031,283.6064453125,299.56756591796875,303.04901123046875,293.1499938964844,293.1499938964844,279.75,29283.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774270236492157,1.0,0.0,0.0,3.483114242553711,3.483135461807251,8.095221346593462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.4853515625,0.0,1307.351806640625,1895.4371337890625,0.0,2238.851806640625,0.8652375936508179,1.0,0.0,3.0,1.0,0.0
17755080,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855224609375,0.8708446621894836,0.3282571732997894,0.2960892617702484,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2871398925781,0.9672899842262268,0.4407714009284973,0.4173190295696258,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867736816406,0.9419959187507628,0.4089048206806183,0.28626349568367,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.932546317577362,0.398253470659256,0.3775577545166015,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818298339844,0.7490167021751404,0.2061546593904495,0.934502124786377,285.2868347167969,284.95001220703125,299.7959899902344,296.6690673828125,298.13818359375,297.18505859375,285.2981262207031,1.0,0.5125076174736023,0.5057421326637268,0.5057421326637268,1.0,1.0,-2.775444269180298,1.0164207220077517,1.759023666381836,0.3904563784599304,1.0,1.0,0.0,109.21247863769533,82.0,60292.6171875,0.0,1732.77001953125,1.0,279.740478515625,283.7164611816406,299.6622619628906,303.36395263671875,293.1499938964844,293.1499938964844,279.45001220703125,29350.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781708836555481,1.0,0.0,0.0,3.610736846923828,3.6107594966888414,8.699313980287116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.0810546875,0.0,1440.70654296875,1895.4371337890625,0.0,2273.7333984375,0.8910356163978577,1.0,0.0,3.0,1.0,0.0
17755140,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504577636719,0.9074124693870544,0.3299294412136078,0.2974242568016052,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504577636719,0.9990000128746032,0.44379922747612,0.4180434048175812,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504577636719,0.9812938570976256,0.4109200835227966,0.2875155508518219,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504577636719,0.9736246466636658,0.4004574418067932,0.3793768584728241,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504272460937,0.7790782451629639,0.2072596698999405,0.9376405477523804,285.2504577636719,284.95001220703125,299.8500061035156,296.6951599121094,298.36846923828125,297.198974609375,285.24981689453125,1.0,0.5052434802055359,0.6981520652770996,0.6981520652770996,1.0,1.0,-2.781201839447021,1.2248579263687134,1.556343913078308,0.5981314182281494,1.0,1.0,0.0,97.34497833251952,100.0,65607.65625,0.0,1686.740966796875,1.0,279.4566955566406,283.6269226074219,299.8200378417969,304.0302429199219,293.1499938964844,293.1499938964844,279.1499938964844,31924.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091281056404114,1.0,0.0,0.0,3.7634665966033936,3.763490915298462,9.450818652112504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.802734375,0.0,1631.6683349609375,1895.4371337890625,0.0,2555.16650390625,0.9277504682540894,1.0,0.0,3.0,1.0,0.0
17755200,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504577636719,0.9074124693870544,0.3299294412136078,0.2974242568016052,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504577636719,0.9990000128746032,0.44379922747612,0.4180434048175812,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504577636719,0.9812938570976256,0.4109200835227966,0.2875155508518219,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504577636719,0.9736246466636658,0.4004574418067932,0.3793768584728241,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504272460937,0.7790782451629639,0.2072596698999405,0.9376405477523804,285.2504577636719,284.95001220703125,299.8500061035156,296.6951599121094,298.36846923828125,297.198974609375,285.24981689453125,1.0,0.5052434802055359,0.6981520652770996,0.6981520652770996,1.0,1.0,-2.781201839447021,1.2248579263687134,1.556343913078308,0.5981314182281494,1.0,1.0,0.0,97.34497833251952,100.0,65607.65625,0.0,1686.740966796875,1.0,279.4566955566406,283.6269226074219,299.8200378417969,304.0302429199219,293.1499938964844,293.1499938964844,279.1499938964844,31924.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091281056404114,1.0,0.0,0.0,3.7634665966033936,3.763490915298462,9.450818652112504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.802734375,0.0,1631.6683349609375,1895.4371337890625,0.0,2555.16650390625,0.9277504682540894,1.0,0.0,3.0,1.0,0.0
17755260,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9012925624847412,0.3272810578346252,0.2960774898529053,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9977114796638488,0.443117082118988,0.4203791916370392,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9761382341384888,0.4086332321166992,0.2867291569709778,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9684239029884338,0.3986212611198425,0.3786720335483551,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7734755277633667,0.204988032579422,0.9315465092658995,284.8819580078125,284.95001220703125,299.9037780761719,296.720947265625,298.2004089355469,297.1748962402344,284.86968994140625,1.0,0.5064386129379272,0.5025926828384399,0.5025926828384399,1.0,1.0,-2.7778842449188232,1.0336368083953855,1.7442474365234375,0.4075898826122284,0.92423015832901,0.92423015832901,0.0,98.57662963867188,118.0,64804.2421875,0.0,1685.72900390625,1.0,279.15753173828125,283.2209167480469,299.7938842773437,304.12158203125,293.1499938964844,293.1499938964844,278.8500061035156,35424.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276073932647705,1.0,0.0,0.0,3.825750827789306,3.825776338577272,9.766222319740336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.5380859375,0.0,1733.115966796875,1895.4371337890625,0.0,2726.184326171875,0.9427835941314696,1.0,0.0,3.0,1.0,0.0
17755320,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9012925624847412,0.3272810578346252,0.2960774898529053,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9977114796638488,0.443117082118988,0.4203791916370392,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9761382341384888,0.4086332321166992,0.2867291569709778,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9684239029884338,0.3986212611198425,0.3786720335483551,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7734755277633667,0.204988032579422,0.9315465092658995,284.8819580078125,284.95001220703125,299.9037780761719,296.720947265625,298.2004089355469,297.1748962402344,284.86968994140625,1.0,0.5064386129379272,0.5025926828384399,0.5025926828384399,1.0,1.0,-2.7778842449188232,1.0336368083953855,1.7442474365234375,0.4075898826122284,0.92423015832901,0.92423015832901,0.0,98.57662963867188,118.0,64804.2421875,0.0,1685.72900390625,1.0,279.15753173828125,283.2209167480469,299.7938842773437,304.12158203125,293.1499938964844,293.1499938964844,278.8500061035156,35424.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276073932647705,1.0,0.0,0.0,3.825750827789306,3.825776338577272,9.766222319740336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.5380859375,0.0,1733.115966796875,1895.4371337890625,0.0,2726.184326171875,0.9427835941314696,1.0,0.0,3.0,1.0,0.0
17755380,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523193359375,0.8675399422645569,0.3242970407009125,0.2936322093009949,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9674412608146667,0.4410792589187622,0.4187735915184021,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515563964844,0.9393433928489684,0.405868649482727,0.2850130796432495,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516174316406,0.9307676553726196,0.3963333964347839,0.3768405318260193,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542724609375,0.7451916933059692,0.2025461792945861,0.9223341345787048,284.75152587890625,284.95001220703125,299.9574890136719,296.7465515136719,297.7801208496094,297.145751953125,284.7454528808594,1.0,0.5110197067260742,0.3070332705974579,0.3070332705974579,1.0,1.0,-2.757272958755493,0.5765940546989441,2.1806788444519043,-0.0444349125027656,0.705169677734375,0.705169677734375,0.0,108.87076568603516,136.0,56260.2578125,0.0,1706.1802978515625,1.0,278.8595886230469,283.1107177734375,299.6786804199219,303.5530700683594,293.1499938964844,293.1499938964844,279.1499938964844,50845.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817313015460968,1.0,0.0,0.0,3.1599624156951904,3.159984827041626,6.662806413260114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.0625,0.0,1149.425537109375,1895.4371337890625,0.0,2630.6943359375,0.8105645775794983,1.0,0.0,3.0,1.0,0.0
17755440,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523193359375,0.8675399422645569,0.3242970407009125,0.2936322093009949,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9674412608146667,0.4410792589187622,0.4187735915184021,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515563964844,0.9393433928489684,0.405868649482727,0.2850130796432495,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516174316406,0.9307676553726196,0.3963333964347839,0.3768405318260193,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542724609375,0.7451916933059692,0.2025461792945861,0.9223341345787048,284.75152587890625,284.95001220703125,299.9574890136719,296.7465515136719,297.7801208496094,297.145751953125,284.7454528808594,1.0,0.5110197067260742,0.3070332705974579,0.3070332705974579,1.0,1.0,-2.757272958755493,0.5765940546989441,2.1806788444519043,-0.0444349125027656,0.705169677734375,0.705169677734375,0.0,108.87076568603516,136.0,56260.2578125,0.0,1706.1802978515625,1.0,278.8595886230469,283.1107177734375,299.6786804199219,303.5530700683594,293.1499938964844,293.1499938964844,279.1499938964844,50845.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817313015460968,1.0,0.0,0.0,3.1599624156951904,3.159984827041626,6.662806413260114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.0625,0.0,1149.425537109375,1895.4371337890625,0.0,2630.6943359375,0.8105645775794983,1.0,0.0,3.0,1.0,0.0
17755500,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8534673452377319,0.3239854276180267,0.2931340932846069,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9512912631034852,0.4412075281143188,0.4186818301677704,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9216181635856628,0.4056182503700256,0.2846769094467163,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9133765697479248,0.3961410820484161,0.3765062689781189,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.733410120010376,0.2018792480230331,0.9193792343139648,284.9496154785156,284.95001220703125,299.9843139648437,296.7593078613281,297.78472900390625,297.1414794921875,284.9432678222656,1.0,0.514441192150116,0.2092535644769668,0.2092535644769668,1.0,1.0,-2.752195119857788,0.3387350142002105,2.4134600162506104,-0.2811032235622406,0.8032113909721375,0.8032113909721375,0.0,114.60824584960938,136.0,55210.59375,0.0,1726.9310302734375,1.0,279.08514404296875,283.3274841308594,299.59820556640625,303.13525390625,293.1499938964844,293.1499938964844,279.1499938964844,38406.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958112359046936,1.0,0.0,0.0,3.121839761734009,3.121859312057495,6.503011604763742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.64453125,0.0,1036.5213623046875,1895.4371337890625,0.0,2433.19189453125,0.7964509725570679,1.0,0.0,3.0,1.0,0.0
17755560,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8412471413612366,0.3239765465259552,0.2933035492897033,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.935543656349182,0.441679835319519,0.4192836284637451,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9061480164527892,0.4056955575942993,0.2848574519157409,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8988467454910278,0.3962583839893341,0.3767837285995483,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7228693962097168,0.201446384191513,0.918250322341919,284.94317626953125,284.95001220703125,300.0111389160156,296.77203369140625,297.7907409667969,297.1410217285156,284.9516296386719,1.0,0.5184787511825562,0.3091049194335937,0.3091049194335937,1.0,1.0,-2.752317190170288,0.5478353500366211,2.204481840133667,-0.0723403021693229,0.7897628545761108,0.7897628545761108,0.0,120.8686981201172,154.0,54645.02734375,0.0,1755.2762451171875,1.0,279.1364440917969,283.3447570800781,299.637939453125,303.1551208496094,293.1499938964844,293.1499938964844,279.45001220703125,38558.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833589315414429,1.0,0.0,0.0,3.094259262084961,3.094278812408448,6.388615361174743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.9384765625,0.0,1014.54443359375,1895.4371337890625,0.0,2320.349853515625,0.78609299659729,1.0,0.0,3.0,1.0,0.0
17755620,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227478027344,0.8202635645866394,0.3250492811203003,0.294394314289093,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22381591796875,0.9074186682701112,0.4437821805477142,0.421381264925003,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235412597656,0.8812112212181091,0.4070126116275787,0.2858576476573944,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234802246094,0.8743031620979309,0.3975564837455749,0.3781557977199554,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.7029278874397278,0.2013003975152969,0.9188923239707948,285.2235717773437,284.95001220703125,300.064697265625,296.7973937988281,298.21881103515625,297.1508178710937,285.2306213378906,1.0,0.5280689597129822,0.5088076591491699,0.5088076591491699,1.0,1.0,-2.7597599029541016,1.014876127243042,1.7448837757110596,0.3924452662467956,1.0,1.0,0.0,134.37908935546875,172.0,60794.27734375,0.0,1827.6976318359373,1.0,279.4381103515625,283.6285400390625,299.7809143066406,303.49871826171875,293.1499938964844,293.1499938964844,279.1499938964844,27047.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752702832221985,1.0,0.0,0.0,3.461010456085205,3.461031198501587,7.992803716661001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.26953125,0.0,1269.3809814453125,1895.4371337890625,0.0,2247.780517578125,0.8560798168182373,1.0,0.0,3.0,1.0,0.0
17755680,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227478027344,0.8202635645866394,0.3250492811203003,0.294394314289093,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22381591796875,0.9074186682701112,0.4437821805477142,0.421381264925003,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235412597656,0.8812112212181091,0.4070126116275787,0.2858576476573944,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234802246094,0.8743031620979309,0.3975564837455749,0.3781557977199554,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.7029278874397278,0.2013003975152969,0.9188923239707948,285.2235717773437,284.95001220703125,300.064697265625,296.7973937988281,298.21881103515625,297.1508178710937,285.2306213378906,1.0,0.5280689597129822,0.5088076591491699,0.5088076591491699,1.0,1.0,-2.7597599029541016,1.014876127243042,1.7448837757110596,0.3924452662467956,1.0,1.0,0.0,134.37908935546875,172.0,60794.27734375,0.0,1827.6976318359373,1.0,279.4381103515625,283.6285400390625,299.7809143066406,303.49871826171875,293.1499938964844,293.1499938964844,279.1499938964844,27047.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752702832221985,1.0,0.0,0.0,3.461010456085205,3.461031198501587,7.992803716661001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.26953125,0.0,1269.3809814453125,1895.4371337890625,0.0,2247.780517578125,0.8560798168182373,1.0,0.0,3.0,1.0,0.0
17755740,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392517089844,0.8003814220428467,0.3256216049194336,0.2957945466041565,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.8847578167915344,0.445599615573883,0.4239548444747925,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.8593955039978027,0.4079652428627014,0.2871852815151214,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390991210937,0.8529736399650574,0.3986241817474365,0.3800003826618194,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397399902344,0.6841293573379517,0.2012191712856292,0.9217642545700072,285.1390686035156,284.95001220703125,300.11822509765625,296.8226013183594,298.4691772460937,297.1585388183594,285.1376037597656,1.0,0.5391981601715088,0.7085103988647461,0.7085103988647461,1.0,1.0,-2.7718043327331543,1.2251955270767212,1.546608805656433,0.5998539328575134,1.0,1.0,0.0,149.4145965576172,190.0,66538.75,0.0,1916.3248291015625,1.0,279.157470703125,283.4915466308594,299.9530334472656,304.2199401855469,293.1499938964844,293.1499938964844,278.8500061035156,30419.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076826930046082,1.0,0.0,0.0,3.673682928085327,3.6737060546875,9.00526742952934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.9521484375,0.0,1517.6531982421875,1895.4371337890625,0.0,2541.869873046875,0.9063619375228882,1.0,0.0,3.0,1.0,0.0
17755800,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392517089844,0.8003814220428467,0.3256216049194336,0.2957945466041565,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.8847578167915344,0.445599615573883,0.4239548444747925,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.8593955039978027,0.4079652428627014,0.2871852815151214,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390991210937,0.8529736399650574,0.3986241817474365,0.3800003826618194,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397399902344,0.6841293573379517,0.2012191712856292,0.9217642545700072,285.1390686035156,284.95001220703125,300.11822509765625,296.8226013183594,298.4691772460937,297.1585388183594,285.1376037597656,1.0,0.5391981601715088,0.7085103988647461,0.7085103988647461,1.0,1.0,-2.7718043327331543,1.2251955270767212,1.546608805656433,0.5998539328575134,1.0,1.0,0.0,149.4145965576172,190.0,66538.75,0.0,1916.3248291015625,1.0,279.157470703125,283.4915466308594,299.9530334472656,304.2199401855469,293.1499938964844,293.1499938964844,278.8500061035156,30419.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076826930046082,1.0,0.0,0.0,3.673682928085327,3.6737060546875,9.00526742952934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.9521484375,0.0,1517.6531982421875,1895.4371337890625,0.0,2541.869873046875,0.9063619375228882,1.0,0.0,3.0,1.0,0.0
17755860,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.7782219052314758,0.3240324854850769,0.2955548763275146,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.861636757850647,0.445489227771759,0.4250455796718597,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.8374008536338806,0.4067997634410858,0.2872942984104156,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.831641674041748,0.3978766202926636,0.3804682195186615,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.6647911667823792,0.2001596391201019,0.9216047525405884,284.81475830078125,284.95001220703125,300.1717224121094,296.8476867675781,298.2947692871094,297.1475524902344,284.81060791015625,1.0,0.5505622029304504,0.5083011984825134,0.5083011984825134,1.0,1.0,-2.7733395099639893,1.0416215658187866,1.7317179441452026,0.416236013174057,0.845798671245575,0.845798671245575,0.0,166.92745971679688,178.0,65358.16796875,0.0,2002.3818359375,1.0,278.8578186035156,283.1422424316406,299.9231262207031,304.3007202148437,293.1499938964844,293.1499938964844,279.1499938964844,39060.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269233107566833,1.0,0.0,0.0,3.648826122283936,3.648850679397583,8.883817486093903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.46484375,0.0,1554.755615234375,1895.4371337890625,0.0,2719.823486328125,0.90504789352417,1.0,0.0,3.0,1.0,0.0
17755920,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.7782219052314758,0.3240324854850769,0.2955548763275146,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.861636757850647,0.445489227771759,0.4250455796718597,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.8374008536338806,0.4067997634410858,0.2872942984104156,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.831641674041748,0.3978766202926636,0.3804682195186615,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.6647911667823792,0.2001596391201019,0.9216047525405884,284.81475830078125,284.95001220703125,300.1717224121094,296.8476867675781,298.2947692871094,297.1475524902344,284.81060791015625,1.0,0.5505622029304504,0.5083011984825134,0.5083011984825134,1.0,1.0,-2.7733395099639893,1.0416215658187866,1.7317179441452026,0.416236013174057,0.845798671245575,0.845798671245575,0.0,166.92745971679688,178.0,65358.16796875,0.0,2002.3818359375,1.0,278.8578186035156,283.1422424316406,299.9231262207031,304.3007202148437,293.1499938964844,293.1499938964844,279.1499938964844,39060.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269233107566833,1.0,0.0,0.0,3.648826122283936,3.648850679397583,8.883817486093903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.46484375,0.0,1554.755615234375,1895.4371337890625,0.0,2719.823486328125,0.90504789352417,1.0,0.0,3.0,1.0,0.0
17755980,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828674316406,0.7703539729118347,0.3225192725658417,0.2942557334899902,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.854414701461792,0.4453881382942199,0.4250322878360748,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.8300396203994751,0.4056036174297333,0.2865250408649444,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.8245739340782166,0.3969902396202087,0.3797692954540252,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.6578352451324463,0.1989362090826034,0.9170348644256592,284.7829895019531,284.95001220703125,300.22515869140625,296.8726501464844,297.83282470703125,297.1370849609375,284.7859802246094,1.0,0.5526509881019592,0.3080920577049255,0.3080920577049255,1.0,1.0,-2.7645058631896973,0.5818341970443726,2.1826717853546143,-0.0412608310580253,0.7437941431999207,0.7437941431999207,0.0,172.67430114746094,166.0,56107.68359375,0.0,2017.6849365234373,1.0,279.1411437988281,283.1601257324219,299.7879943847656,303.5960388183594,293.1499938964844,293.1499938964844,279.45001220703125,47231.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070200085639954,1.0,0.0,0.0,3.320683240890503,3.3207061290740967,7.357804179264349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.060546875,0.0,1273.177734375,1895.4371337890625,0.0,2535.77783203125,0.8387970328330994,1.0,0.0,3.0,1.0,0.0
17756040,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828674316406,0.7703539729118347,0.3225192725658417,0.2942557334899902,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.854414701461792,0.4453881382942199,0.4250322878360748,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.8300396203994751,0.4056036174297333,0.2865250408649444,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.8245739340782166,0.3969902396202087,0.3797692954540252,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.6578352451324463,0.1989362090826034,0.9170348644256592,284.7829895019531,284.95001220703125,300.22515869140625,296.8726501464844,297.83282470703125,297.1370849609375,284.7859802246094,1.0,0.5526509881019592,0.3080920577049255,0.3080920577049255,1.0,1.0,-2.7645058631896973,0.5818341970443726,2.1826717853546143,-0.0412608310580253,0.7437941431999207,0.7437941431999207,0.0,172.67430114746094,166.0,56107.68359375,0.0,2017.6849365234373,1.0,279.1411437988281,283.1601257324219,299.7879943847656,303.5960388183594,293.1499938964844,293.1499938964844,279.45001220703125,47231.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070200085639954,1.0,0.0,0.0,3.320683240890503,3.3207061290740967,7.357804179264349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.060546875,0.0,1273.177734375,1895.4371337890625,0.0,2535.77783203125,0.8387970328330994,1.0,0.0,3.0,1.0,0.0
17756100,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7703085541725159,0.3223685026168823,0.2937735021114349,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8549206256866455,0.4459133148193359,0.4251825213432312,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.830170750617981,0.405587762594223,0.2862511277198791,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.824763834476471,0.3970133066177368,0.3794943392276764,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.6575881242752075,0.1985939294099807,0.9146822094917296,284.9726867675781,284.95001220703125,300.2518615722656,296.88507080078125,297.8423156738281,297.1369323730469,284.9698181152344,1.0,0.5519102215766907,0.2079874724149704,0.2079874724149704,1.0,1.0,-2.760613441467285,0.3380059599876404,2.422607421875,-0.284154325723648,0.8486322164535522,0.8486322164535522,0.0,172.1332244873047,166.0,55201.234375,0.0,2010.315185546875,1.0,279.38775634765625,283.3631591796875,299.7311706542969,303.2503356933594,293.1499938964844,293.1499938964844,279.45001220703125,36475.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875182032585144,1.0,0.0,0.0,3.322064161300659,3.322085380554199,7.363925078607281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.1708984375,0.0,1201.249755859375,1895.4371337890625,0.0,2357.89697265625,0.8366441130638123,1.0,0.0,3.0,1.0,0.0
17756160,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7723349928855896,0.3224636912345886,0.293750137090683,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8575219511985779,0.4466875195503235,0.425786018371582,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8322773575782776,0.4058291614055633,0.2863282561302185,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8268635272979736,0.3972635567188263,0.379609078168869,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.6590218544006348,0.1984203904867172,0.91331946849823,284.9583740234375,284.95001220703125,300.2785339355469,296.8974609375,297.8507385253906,297.1395263671875,284.96124267578125,1.0,0.5503613948822021,0.3076196014881134,0.3076196014881134,1.0,1.0,-2.759907484054565,0.5461914539337158,2.2137160301208496,-0.0761563926935195,0.8411387205123901,0.8411387205123901,0.0,170.21434020996094,154.0,54995.45703125,0.0,1998.935546875,1.0,279.4384460449219,283.3617248535156,299.7797546386719,303.3094482421875,293.1499938964844,293.1499938964844,279.75,36108.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771835327148438,1.0,0.0,0.0,3.3459219932556152,3.345943212509156,7.470074478987954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.8203125,0.0,1221.1927490234375,1895.4371337890625,0.0,2264.89013671875,0.8379383087158203,1.0,0.0,3.0,1.0,0.0
17756220,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.7769631743431091,0.323038101196289,0.2938442230224609,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8630484342575073,0.4481287896633148,0.4267075955867767,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899719238281,0.8369840979576111,0.406608521938324,0.2865394055843353,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898193359375,0.8315163850784302,0.3979942798614502,0.3798877000808716,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815795898437,0.6626351475715637,0.1984682977199554,0.912040114402771,285.19000244140625,284.95001220703125,300.31268310546875,296.9132995605469,298.1334533691406,297.14654541015625,285.2059326171875,1.0,0.547548234462738,0.4351487159729004,0.4351487159729004,1.0,1.0,-2.76017427444458,0.8659571409225464,1.8942171335220337,0.2431098967790603,1.0,1.0,0.0,166.1535186767578,154.0,57923.78515625,0.0,1978.576171875,1.0,279.7144775390625,283.622314453125,299.83123779296875,303.3529357910156,293.1499938964844,293.1499938964844,279.75,28978.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669792175292969,1.0,0.0,0.0,3.5233259201049805,3.5233476161956787,8.283215606752492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.5322265625,0.0,1346.038818359375,1895.4371337890625,0.0,2174.06103515625,0.8734135627746582,1.0,0.0,3.0,1.0,0.0
