time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756280,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001708984375,0.7810546159744263,0.3237836062908172,0.2942226529121399,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3022155761719,0.8676915168762207,0.4493424296379089,0.4275506734848022,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016662597656,0.8410601615905762,0.4074788987636566,0.2869150340557098,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3015441894531,0.835500180721283,0.3987840712070465,0.3803410828113556,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2956848144531,0.6659068465232849,0.1987293064594268,0.9121114015579224,285.3016967773437,284.95001220703125,300.3318786621094,296.92218017578125,298.31549072265625,297.1544189453125,285.3145751953125,1.0,0.5457740426063538,0.5068838596343994,0.5068838596343994,1.0,1.0,-2.76271915435791,1.0128127336502075,1.7499064207077026,0.389136254787445,1.0,1.0,0.0,163.01516723632812,142.0,60520.671875,0.0,1967.134033203125,1.0,279.74053955078125,283.7213439941406,299.91259765625,303.62225341796875,293.1499938964844,293.1499938964844,279.45001220703125,29481.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708731293678284,1.0,0.0,0.0,3.618509292602539,3.6185319423675537,8.73680562563095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10126.9892578125,0.0,1450.064453125,1895.4371337890625,0.0,2208.595703125,0.892903208732605,1.0,0.0,3.0,1.0,0.0
17756340,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.7950048446655273,0.3252043426036834,0.2953512370586395,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868347167969,0.8835729956626892,0.4521881341934204,0.4300277233123779,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867736816406,0.8551700115203857,0.4093438982963562,0.2880756855010986,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867736816406,0.8492713570594788,0.4005618095397949,0.38178151845932,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2863464355469,0.6774997711181641,0.1993636637926101,0.9132708311080932,285.28680419921875,284.95001220703125,300.3851928710937,296.94677734375,298.5934143066406,297.171142578125,285.2875366210937,1.0,0.5403729677200317,0.7061481475830078,0.7061481475830078,1.0,1.0,-2.7715749740600586,1.2241618633270264,1.5474131107330322,0.5981459021568298,1.0,1.0,0.0,153.0385284423828,130.0,66051.1484375,0.0,1933.093505859375,1.0,279.45672607421875,283.6477355957031,300.07342529296875,304.3096618652344,293.1499938964844,293.1499938964844,279.1499938964844,32006.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023281097412109,1.0,0.0,0.0,3.768263578414917,3.768287897109986,9.474925946051372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.02734375,0.0,1637.91552734375,1895.4371337890625,0.0,2492.72998046875,0.9288928508758544,1.0,0.0,3.0,1.0,0.0
17756400,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.7950048446655273,0.3252043426036834,0.2953512370586395,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868347167969,0.8835729956626892,0.4521881341934204,0.4300277233123779,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867736816406,0.8551700115203857,0.4093438982963562,0.2880756855010986,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867736816406,0.8492713570594788,0.4005618095397949,0.38178151845932,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2863464355469,0.6774997711181641,0.1993636637926101,0.9132708311080932,285.28680419921875,284.95001220703125,300.3851928710937,296.94677734375,298.5934143066406,297.171142578125,285.2875366210937,1.0,0.5403729677200317,0.7061481475830078,0.7061481475830078,1.0,1.0,-2.7715749740600586,1.2241618633270264,1.5474131107330322,0.5981459021568298,1.0,1.0,0.0,153.0385284423828,130.0,66051.1484375,0.0,1933.093505859375,1.0,279.45672607421875,283.6477355957031,300.07342529296875,304.3096618652344,293.1499938964844,293.1499938964844,279.1499938964844,32006.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023281097412109,1.0,0.0,0.0,3.768263578414917,3.768287897109986,9.474925946051372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.02734375,0.0,1637.91552734375,1895.4371337890625,0.0,2492.72998046875,0.9288928508758544,1.0,0.0,3.0,1.0,0.0
17756460,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8081372976303101,0.3243879675865173,0.2948705554008484,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8994259834289551,0.4530113637447357,0.4310097396373749,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8692806959152222,0.4090276956558227,0.2880465984344482,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8631978631019592,0.4004635512828827,0.3818658888339996,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.6890755295753479,0.1990548521280288,0.9114906191825868,284.92095947265625,284.95001220703125,300.4384765625,296.97125244140625,298.40350341796875,297.1669311523437,284.9054870605469,1.0,0.5339650511741638,0.5059529542922974,0.5059529542922974,1.0,1.0,-2.770116806030273,1.0364291667938232,1.7336876392364502,0.4109504222869873,0.9556521773338318,0.9556521773338318,0.0,143.2407989501953,118.0,65398.7265625,0.0,1885.3731689453125,1.0,279.1578063964844,283.2377624511719,300.0463256835937,304.41339111328125,293.1499938964844,293.1499938964844,278.8500061035156,34269.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212399482727051,1.0,0.0,0.0,3.850327253341675,3.8503530025482178,9.892102070807596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.8974609375,0.0,1754.012939453125,1895.4371337890625,0.0,2667.060546875,0.9482673406600952,1.0,0.0,3.0,1.0,0.0
17756520,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8081372976303101,0.3243879675865173,0.2948705554008484,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8994259834289551,0.4530113637447357,0.4310097396373749,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8692806959152222,0.4090276956558227,0.2880465984344482,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8631978631019592,0.4004635512828827,0.3818658888339996,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.6890755295753479,0.1990548521280288,0.9114906191825868,284.92095947265625,284.95001220703125,300.4384765625,296.97125244140625,298.40350341796875,297.1669311523437,284.9054870605469,1.0,0.5339650511741638,0.5059529542922974,0.5059529542922974,1.0,1.0,-2.770116806030273,1.0364291667938232,1.7336876392364502,0.4109504222869873,0.9556521773338318,0.9556521773338318,0.0,143.2407989501953,118.0,65398.7265625,0.0,1885.3731689453125,1.0,279.1578063964844,283.2377624511719,300.0463256835937,304.41339111328125,293.1499938964844,293.1499938964844,278.8500061035156,34269.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212399482727051,1.0,0.0,0.0,3.850327253341675,3.8503530025482178,9.892102070807596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.8974609375,0.0,1754.012939453125,1895.4371337890625,0.0,2667.060546875,0.9482673406600952,1.0,0.0,3.0,1.0,0.0
17756580,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500305175781,0.8185708522796631,0.3219467401504516,0.2924061417579651,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496032714844,0.9143498539924622,0.4522385895252228,0.4300185739994049,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497253417969,0.8818773031234741,0.4069811105728149,0.2864353060722351,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.749755859375,0.875818133354187,0.3987421989440918,0.3800210058689117,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504272460937,0.6990717649459839,0.1977547854185104,0.90454363822937,284.7497253417969,284.95001220703125,300.4917297363281,296.9956359863281,297.9051513671875,297.1484375,284.74639892578125,1.0,0.5261277556419373,0.3057577908039093,0.3057577908039093,1.0,1.0,-2.7534639835357666,0.5726515650749207,2.180812358856201,-0.0488701425492763,0.7117341160774231,0.7117341160774231,0.0,134.01400756835938,106.0,56541.48828125,0.0,1818.57080078125,1.0,278.8586730957031,283.101806640625,299.9298095703125,303.8328552246094,293.1499938964844,293.1499938964844,279.1499938964844,51708.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116034865379333,1.0,0.0,0.0,3.181330919265747,3.1813535690307617,6.753222123734304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.9267578125,0.0,1174.025634765625,1895.4371337890625,0.0,2577.967529296875,0.8163235783576965,1.0,0.0,3.0,1.0,0.0
17756640,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500305175781,0.8185708522796631,0.3219467401504516,0.2924061417579651,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496032714844,0.9143498539924622,0.4522385895252228,0.4300185739994049,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497253417969,0.8818773031234741,0.4069811105728149,0.2864353060722351,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.749755859375,0.875818133354187,0.3987421989440918,0.3800210058689117,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504272460937,0.6990717649459839,0.1977547854185104,0.90454363822937,284.7497253417969,284.95001220703125,300.4917297363281,296.9956359863281,297.9051513671875,297.1484375,284.74639892578125,1.0,0.5261277556419373,0.3057577908039093,0.3057577908039093,1.0,1.0,-2.7534639835357666,0.5726515650749207,2.180812358856201,-0.0488701425492763,0.7117341160774231,0.7117341160774231,0.0,134.01400756835938,106.0,56541.48828125,0.0,1818.57080078125,1.0,278.8586730957031,283.101806640625,299.9298095703125,303.8328552246094,293.1499938964844,293.1499938964844,279.1499938964844,51708.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116034865379333,1.0,0.0,0.0,3.181330919265747,3.1813535690307617,6.753222123734304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.9267578125,0.0,1174.025634765625,1895.4371337890625,0.0,2577.967529296875,0.8163235783576965,1.0,0.0,3.0,1.0,0.0
17756700,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.8260438442230225,0.3218196630477905,0.2916521430015564,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.9255263209342957,0.4528159499168396,0.4299332499504089,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8909801840782166,0.406994491815567,0.2859567403793335,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8848317861557007,0.3987164795398712,0.3794131875038147,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.7061066627502441,0.1975038647651672,0.901520013809204,284.9413452148437,284.95001220703125,300.5183410644531,297.0077819824219,297.9126281738281,297.1481018066406,284.9375305175781,1.0,0.5220052599906921,0.2056602090597152,0.2056602090597152,1.0,1.0,-2.747505187988281,0.3305092751979828,2.4169960021972656,-0.2897217869758606,0.8037667274475098,0.8037667274475098,0.0,128.55767822265625,106.0,55537.421875,0.0,1785.3212890625,1.0,279.0861511230469,283.3114318847656,299.8475036621094,303.41143798828125,293.1499938964844,293.1499938964844,279.1499938964844,38973.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900659441947937,1.0,0.0,0.0,3.1490182876586914,3.149038314819336,6.616733685405052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.2890625,0.0,1063.1553955078125,1895.4371337890625,0.0,2380.969482421875,0.8026167154312134,1.0,0.0,3.0,1.0,0.0
17756760,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8355904817581177,0.3220108449459076,0.2915413975715637,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9394643902778624,0.4536987841129303,0.4304645359516144,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.9024924635887146,0.4073489308357239,0.2859739363193512,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.8961900472640991,0.3989942073822021,0.379369705915451,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.714719295501709,0.1974470764398574,0.8999141454696655,284.9396057128906,284.95001220703125,300.5449523925781,297.0199279785156,297.9215087890625,297.151123046875,284.9476318359375,1.0,0.5178706645965576,0.3063860237598419,0.3063860237598419,1.0,1.0,-2.746051549911499,0.5390559434890747,2.206995725631714,-0.0812703520059585,0.7929936647415161,0.7929936647415161,0.0,122.81304931640624,94.0,55029.6796875,0.0,1755.013671875,1.0,279.1368408203125,283.33026123046875,299.8865051269531,303.430908203125,293.1499938964844,293.1499938964844,279.45001220703125,38621.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776426672935486,1.0,0.0,0.0,3.1270904541015625,3.127110242843628,6.524905415972171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.1708984375,0.0,1042.3126220703125,1895.4371337890625,0.0,2269.000732421875,0.7931056618690491,1.0,0.0,3.0,1.0,0.0
17756820,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391052246094,0.8614354133605957,0.3235217928886413,0.2920334637165069,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405090332031,0.972469687461853,0.4565764367580414,0.4322713613510132,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401123046875,0.9356715083122252,0.4092625081539154,0.2866164147853851,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400207519531,0.9280911087989808,0.4006163477897644,0.3800157904624939,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23602294921875,0.7355795502662659,0.1979856491088867,0.8988642692565918,285.2401123046875,284.95001220703125,300.5981750488281,297.0440673828125,298.4217529296875,297.16668701171875,285.2486267089844,1.0,0.5097835659980774,0.50783771276474,0.50783771276474,1.0,1.0,-2.7490904331207275,1.0088098049163818,1.7402806282043457,0.3869808316230774,1.0,1.0,0.0,110.4341278076172,82.0,61229.375,0.0,1699.1851806640625,1.0,279.4385070800781,283.6318664550781,300.027587890625,303.771240234375,293.1499938964844,293.1499938964844,279.1499938964844,27333.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695493102073669,1.0,0.0,0.0,3.4819672107696533,3.4819881916046143,8.089891139206884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.6650390625,0.0,1292.27685546875,1895.4371337890625,0.0,2196.837158203125,0.860869288444519,1.0,0.0,3.0,1.0,0.0
17756880,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391052246094,0.8614354133605957,0.3235217928886413,0.2920334637165069,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405090332031,0.972469687461853,0.4565764367580414,0.4322713613510132,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401123046875,0.9356715083122252,0.4092625081539154,0.2866164147853851,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400207519531,0.9280911087989808,0.4006163477897644,0.3800157904624939,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23602294921875,0.7355795502662659,0.1979856491088867,0.8988642692565918,285.2401123046875,284.95001220703125,300.5981750488281,297.0440673828125,298.4217529296875,297.16668701171875,285.2486267089844,1.0,0.5097835659980774,0.50783771276474,0.50783771276474,1.0,1.0,-2.7490904331207275,1.0088098049163818,1.7402806282043457,0.3869808316230774,1.0,1.0,0.0,110.4341278076172,82.0,61229.375,0.0,1699.1851806640625,1.0,279.4385070800781,283.6318664550781,300.027587890625,303.771240234375,293.1499938964844,293.1499938964844,279.1499938964844,27333.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695493102073669,1.0,0.0,0.0,3.4819672107696533,3.4819881916046143,8.089891139206884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.6650390625,0.0,1292.27685546875,1895.4371337890625,0.0,2196.837158203125,0.860869288444519,1.0,0.0,3.0,1.0,0.0
17756940,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728515625,0.893714427947998,0.3247059285640716,0.2929817736148834,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.9990000128746032,0.4594073891639709,0.4304800033569336,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725769042969,0.9728823304176332,0.4109877645969391,0.2877035737037658,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.9660823941230774,0.4021438956260681,0.3812460601329803,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.7610489726066589,0.1986174434423446,0.9000393748283386,285.1725769042969,284.95001220703125,300.6513671875,297.0681457519531,298.717529296875,297.1806030273437,285.1697082519531,1.0,0.5018320083618164,0.7092893123626709,0.7092893123626709,1.0,1.0,-2.7490365505218506,1.2149263620376587,1.534110188484192,0.5933940410614014,1.0,1.0,0.0,98.8614273071289,100.0,66962.7421875,0.0,1645.8685302734375,1.0,279.1573791503906,283.5067443847656,300.1983337402344,304.5001525878906,293.1499938964844,293.1499938964844,278.8500061035156,30622.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019578456878662,1.0,0.0,0.0,3.685927867889404,3.685951232910156,9.065399240171246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.7236328125,0.0,1532.8795166015625,1895.4371337890625,0.0,2489.338623046875,0.9092796444892884,1.0,0.0,3.0,1.0,0.0
17757000,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728515625,0.893714427947998,0.3247059285640716,0.2929817736148834,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.9990000128746032,0.4594073891639709,0.4304800033569336,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725769042969,0.9728823304176332,0.4109877645969391,0.2877035737037658,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.9660823941230774,0.4021438956260681,0.3812460601329803,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.7610489726066589,0.1986174434423446,0.9000393748283386,285.1725769042969,284.95001220703125,300.6513671875,297.0681457519531,298.717529296875,297.1806030273437,285.1697082519531,1.0,0.5018320083618164,0.7092893123626709,0.7092893123626709,1.0,1.0,-2.7490365505218506,1.2149263620376587,1.534110188484192,0.5933940410614014,1.0,1.0,0.0,98.8614273071289,100.0,66962.7421875,0.0,1645.8685302734375,1.0,279.1573791503906,283.5067443847656,300.1983337402344,304.5001525878906,293.1499938964844,293.1499938964844,278.8500061035156,30622.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019578456878662,1.0,0.0,0.0,3.685927867889404,3.685951232910156,9.065399240171246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.7236328125,0.0,1532.8795166015625,1895.4371337890625,0.0,2489.338623046875,0.9092796444892884,1.0,0.0,3.0,1.0,0.0
17757060,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.8937981724739075,0.3236013948917389,0.2925538718700409,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.9990000128746032,0.4614032208919525,0.4297340512275696,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.9735000133514404,0.4104759693145752,0.2877810597419739,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.9667497277259828,0.4017312228679657,0.3813725113868713,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.7613689303398132,0.1982331126928329,0.8996254205703735,284.8212890625,284.95001220703125,300.7045288085937,297.0921325683594,298.518798828125,297.17999267578125,284.8165588378906,1.0,0.5028653144836426,0.5095690488815308,0.5095690488815308,1.0,1.0,-2.750606775283813,1.0343139171600342,1.7162928581237793,0.4116425216197967,0.8555009961128235,0.8555009961128235,0.0,98.6668930053711,118.0,65775.90625,0.0,1646.135009765625,1.0,278.8568420410156,283.1343078613281,300.1658630371094,304.57305908203125,293.1499938964844,293.1499938964844,279.1499938964844,38465.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206678628921509,1.0,0.0,0.0,3.678447008132935,3.678471803665161,9.02863916962815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.30859375,0.0,1583.6353759765625,1895.4371337890625,0.0,2661.757568359375,0.9112535119056702,1.0,0.0,3.0,1.0,0.0
17757120,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.8937981724739075,0.3236013948917389,0.2925538718700409,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.9990000128746032,0.4614032208919525,0.4297340512275696,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.9735000133514404,0.4104759693145752,0.2877810597419739,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.9667497277259828,0.4017312228679657,0.3813725113868713,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.7613689303398132,0.1982331126928329,0.8996254205703735,284.8212890625,284.95001220703125,300.7045288085937,297.0921325683594,298.518798828125,297.17999267578125,284.8165588378906,1.0,0.5028653144836426,0.5095690488815308,0.5095690488815308,1.0,1.0,-2.750606775283813,1.0343139171600342,1.7162928581237793,0.4116425216197967,0.8555009961128235,0.8555009961128235,0.0,98.6668930053711,118.0,65775.90625,0.0,1646.135009765625,1.0,278.8568420410156,283.1343078613281,300.1658630371094,304.57305908203125,293.1499938964844,293.1499938964844,279.1499938964844,38465.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206678628921509,1.0,0.0,0.0,3.678447008132935,3.678471803665161,9.02863916962815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.30859375,0.0,1583.6353759765625,1895.4371337890625,0.0,2661.757568359375,0.9112535119056702,1.0,0.0,3.0,1.0,0.0
17757180,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8715025186538696,0.3223736584186554,0.2916097342967987,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.9864521026611328,0.4610698521137237,0.4372945129871368,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.9496322274208068,0.4097709953784942,0.2874222993850708,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.9420655369758606,0.4010231494903564,0.3809319138526916,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.7437031269073486,0.1975278705358505,0.8979105353355408,284.7777099609375,284.95001220703125,300.7577209472656,297.1159973144531,297.9810791015625,297.16748046875,284.77886962890625,1.0,0.5089989304542542,0.3098487854003906,0.3098487854003906,1.0,1.0,-2.754811763763428,0.5836156606674194,2.171196222305298,-0.0390970781445503,0.74842768907547,0.74842768907547,0.0,106.2983627319336,136.0,56584.109375,0.0,1690.8565673828125,1.0,279.1415405273437,283.1404113769531,300.0337829589844,303.8770446777344,293.1499938964844,293.1499938964844,279.45001220703125,46962.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011988997459412,1.0,0.0,0.0,3.366787433624268,3.3668107986450195,7.563533017673763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.71875,0.0,1315.9752197265625,1895.4371337890625,0.0,2482.3916015625,0.8482975363731384,1.0,0.0,3.0,1.0,0.0
17757240,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8715025186538696,0.3223736584186554,0.2916097342967987,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.9864521026611328,0.4610698521137237,0.4372945129871368,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.9496322274208068,0.4097709953784942,0.2874222993850708,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.9420655369758606,0.4010231494903564,0.3809319138526916,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.7437031269073486,0.1975278705358505,0.8979105353355408,284.7777099609375,284.95001220703125,300.7577209472656,297.1159973144531,297.9810791015625,297.16748046875,284.77886962890625,1.0,0.5089989304542542,0.3098487854003906,0.3098487854003906,1.0,1.0,-2.754811763763428,0.5836156606674194,2.171196222305298,-0.0390970781445503,0.74842768907547,0.74842768907547,0.0,106.2983627319336,136.0,56584.109375,0.0,1690.8565673828125,1.0,279.1415405273437,283.1404113769531,300.0337829589844,303.8770446777344,293.1499938964844,293.1499938964844,279.45001220703125,46962.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011988997459412,1.0,0.0,0.0,3.366787433624268,3.3668107986450195,7.563533017673763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.71875,0.0,1315.9752197265625,1895.4371337890625,0.0,2482.3916015625,0.8482975363731384,1.0,0.0,3.0,1.0,0.0
17757300,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8576723337173462,0.3222929239273071,0.2914247214794159,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.9727113246917723,0.461500883102417,0.4374878704547882,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.9326729774475098,0.4099470376968384,0.2874579727649688,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.9249139428138732,0.4010867774486542,0.3809345662593841,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.7326911687850952,0.1973380297422409,0.8974941372871399,284.9760437011719,284.95001220703125,300.7843017578125,297.1278991699219,297.9884338378906,297.16583251953125,284.9732360839844,1.0,0.5131188631057739,0.2099886536598205,0.2099886536598205,1.0,1.0,-2.7550933361053467,0.3412724137306213,2.41382098197937,-0.281974196434021,0.8580119609832764,0.8580119609832764,0.0,111.91226196289062,136.0,55693.01953125,0.0,1718.5970458984375,1.0,279.38897705078125,283.3544311523437,299.97637939453125,303.5263671875,293.1499938964844,293.1499938964844,279.45001220703125,36377.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781937837600708,1.0,0.0,0.0,3.360315561294556,3.360337018966675,7.534482620030758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.787109375,0.0,1236.7286376953125,1895.4371337890625,0.0,2307.55615234375,0.8451602458953857,1.0,0.0,3.0,1.0,0.0
17757360,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.8447913527488708,0.3224503099918365,0.2917745411396026,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.957767903804779,0.4622743725776672,0.4383784532546997,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.916016697883606,0.4103888869285583,0.287915974855423,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9085754156112672,0.4013816118240356,0.3814195394515991,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.7220804691314697,0.1972802281379699,0.8982824087142944,284.9617004394531,284.95001220703125,300.8108825683594,297.1398010253906,297.9961853027344,297.16748046875,284.9646301269531,1.0,0.5177410840988159,0.3080782890319824,0.3080782890319824,1.0,1.0,-2.758667469024658,0.5473864078521729,2.2112810611724854,-0.0769915133714675,0.8515841960906982,0.8515841960906982,0.0,118.37335205078124,154.0,55568.2421875,0.0,1753.1270751953125,1.0,279.4389038085937,283.3514099121094,300.02557373046875,303.5911560058594,293.1499938964844,293.1499938964844,279.75,35890.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772010862827301,1.0,0.0,0.0,3.390186309814453,3.3902077674865723,7.669029287171725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.1318359375,0.0,1262.110107421875,1895.4371337890625,0.0,2218.715576171875,0.8475444912910461,1.0,0.0,3.0,1.0,0.0
17757420,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2332458496094,0.8280860185623169,0.3232299387454986,0.2925306856632232,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.236083984375,0.9357477426528932,0.4640417695045471,0.4400704503059387,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352600097656,0.8955385088920593,0.4116254448890686,0.2888075709342956,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.8887096643447876,0.4023219645023346,0.3823974132537842,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270812988281,0.7069814205169678,0.197475329041481,0.9002411365509033,285.2352600097656,284.95001220703125,300.8491516113281,297.1568908691406,298.3641967773437,297.1748352050781,285.2513732910156,1.0,0.5251473188400269,0.4493273496627807,0.4493273496627807,1.0,1.0,-2.766202926635742,0.9003212451934814,1.8658818006515503,0.2738012373447418,1.0,1.0,0.0,128.453857421875,154.0,59237.765625,0.0,1810.209716796875,1.0,279.7239990234375,283.6464538574219,300.09393310546875,303.69952392578125,293.1499938964844,293.1499938964844,279.75,29230.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627252340316772,1.0,0.0,0.0,3.589241743087769,3.589263916015625,8.596045404374308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.94921875,0.0,1416.8106689453125,1895.4371337890625,0.0,2136.51806640625,0.8869845867156982,1.0,0.0,3.0,1.0,0.0
17757480,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.333984375,0.822668731212616,0.3238623142242431,0.2931061387062073,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367004394531,0.9281890988349916,0.4650677144527435,0.4410390257835388,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359069824219,0.8890812993049622,0.4124533832073211,0.2893828749656677,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33575439453125,0.8822343349456787,0.4029886424541473,0.3830428123474121,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32830810546875,0.7016486525535583,0.1977206319570541,0.901681423187256,285.3359069824219,284.95001220703125,300.8640441894531,297.1635131835937,298.5218505859375,297.1808776855469,285.3515319824219,1.0,0.5283008217811584,0.5042575001716614,0.5042575001716614,1.0,1.0,-2.771252155303955,1.0120993852615356,1.759152889251709,0.3842686712741852,1.0,1.0,0.0,132.36436462402344,172.0,61270.81640625,0.0,1835.886962890625,1.0,279.7408142089844,283.7364807128906,300.15789794921875,303.9120178222656,293.1499938964844,293.1499938964844,279.45001220703125,29976.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665331363677979,1.0,0.0,0.0,3.647310733795166,3.64733362197876,8.876439778759959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.4970703125,0.0,1485.146484375,1895.4371337890625,0.0,2170.11474609375,0.8999608755111694,1.0,0.0,3.0,1.0,0.0
17757540,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36114501953125,0.8037065863609314,0.3254908621311188,0.2953191101551056,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.361572265625,0.9036722779273988,0.4682373702526092,0.4447599053382873,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614501953125,0.8677310943603516,0.4148954451084137,0.2916363775730133,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614196777344,0.8609375357627869,0.4049732983112335,0.3856221735477447,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.6837887763977051,0.1984642893075943,0.9079402685165404,285.3614501953125,284.95001220703125,300.9172058105469,297.1871337890625,298.8417358398437,297.1977844238281,285.36376953125,1.0,0.540439248085022,0.7004367709159851,0.7004367709159851,1.0,1.0,-2.791715145111084,1.2314682006835938,1.5602470636367798,0.598762571811676,1.0,1.0,0.0,147.3186798095703,190.0,67116.078125,0.0,1937.782470703125,1.0,279.4566345214844,283.6930847167969,300.3157043457031,304.6164855957031,293.1499938964844,293.1499938964844,279.1499938964844,32314.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983300685882568,1.0,0.0,0.0,3.7863385677337646,3.786363124847412,9.566039125274983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.546875,0.0,1661.598388671875,1895.4371337890625,0.0,2456.167236328125,0.933197259902954,1.0,0.0,3.0,1.0,0.0
17757600,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36114501953125,0.8037065863609314,0.3254908621311188,0.2953191101551056,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.361572265625,0.9036722779273988,0.4682373702526092,0.4447599053382873,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614501953125,0.8677310943603516,0.4148954451084137,0.2916363775730133,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614196777344,0.8609375357627869,0.4049732983112335,0.3856221735477447,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.6837887763977051,0.1984642893075943,0.9079402685165404,285.3614501953125,284.95001220703125,300.9172058105469,297.1871337890625,298.8417358398437,297.1977844238281,285.36376953125,1.0,0.540439248085022,0.7004367709159851,0.7004367709159851,1.0,1.0,-2.791715145111084,1.2314682006835938,1.5602470636367798,0.598762571811676,1.0,1.0,0.0,147.3186798095703,190.0,67116.078125,0.0,1937.782470703125,1.0,279.4566345214844,283.6930847167969,300.3157043457031,304.6164855957031,293.1499938964844,293.1499938964844,279.1499938964844,32314.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983300685882568,1.0,0.0,0.0,3.7863385677337646,3.786363124847412,9.566039125274983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.546875,0.0,1661.598388671875,1895.4371337890625,0.0,2456.167236328125,0.933197259902954,1.0,0.0,3.0,1.0,0.0
17757660,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7821245789527893,0.3247476518154144,0.2959640324115753,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8803017735481262,0.4693021476268768,0.4470635950565338,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8459525108337402,0.4150659739971161,0.2927598655223846,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8394995927810669,0.4049756526947021,0.3869084119796753,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6652877330780029,0.1981684416532516,0.9113948345184326,285.0030212402344,284.95001220703125,300.97039794921875,297.210693359375,298.60845947265625,297.192626953125,284.986328125,1.0,0.5528658032417297,0.499517023563385,0.499517023563385,1.0,1.0,-2.8023197650909424,1.0392332077026367,1.7630865573883057,0.4044854938983917,1.0,1.0,0.0,164.78587341308594,178.0,66468.71875,0.0,2039.00732421875,1.0,279.1576538085937,283.2851867675781,300.2865600585937,304.7261047363281,293.1499938964844,293.1499938964844,278.8500061035156,33771.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174089789390564,1.0,0.0,0.0,3.8707919120788574,3.8708176612854,9.997534107242243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11330.0556640625,0.0,1775.28173828125,1895.4371337890625,0.0,2631.582275390625,0.9533026814460754,1.0,0.0,3.0,1.0,0.0
17757720,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7821245789527893,0.3247476518154144,0.2959640324115753,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8803017735481262,0.4693021476268768,0.4470635950565338,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8459525108337402,0.4150659739971161,0.2927598655223846,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8394995927810669,0.4049756526947021,0.3869084119796753,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6652877330780029,0.1981684416532516,0.9113948345184326,285.0030212402344,284.95001220703125,300.97039794921875,297.210693359375,298.60845947265625,297.192626953125,284.986328125,1.0,0.5528658032417297,0.499517023563385,0.499517023563385,1.0,1.0,-2.8023197650909424,1.0392332077026367,1.7630865573883057,0.4044854938983917,1.0,1.0,0.0,164.78587341308594,178.0,66468.71875,0.0,2039.00732421875,1.0,279.1576538085937,283.2851867675781,300.2865600585937,304.7261047363281,293.1499938964844,293.1499938964844,278.8500061035156,33771.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174089789390564,1.0,0.0,0.0,3.8707919120788574,3.8708176612854,9.997534107242243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11330.0556640625,0.0,1775.28173828125,1895.4371337890625,0.0,2631.582275390625,0.9533026814460754,1.0,0.0,3.0,1.0,0.0
17757780,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483825683594,0.7714080214500427,0.3216770589351654,0.2937149703502655,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.748779296875,0.8701717853546143,0.4681621193885803,0.4465271532535553,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486877441406,0.8361454606056213,0.4128211736679077,0.291617602109909,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486572265625,0.8298548460006714,0.4027247726917267,0.3853727281093597,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.656548261642456,0.1965203732252121,0.9063989520072936,284.7486877441406,284.95001220703125,301.0235900878906,297.2341613769531,298.04229736328125,297.1668395996094,284.7504272460937,1.0,0.5553454160690308,0.2985972464084625,0.2985972464084625,1.0,1.0,-2.7897636890411377,0.5645610094070435,2.2252025604248047,-0.0668961107730865,0.7258312702178955,0.7258312702178955,0.0,172.02003479003906,166.0,57655.96875,0.0,2055.526611328125,1.0,278.8585205078125,283.0815124511719,300.1719055175781,304.1460266113281,293.1499938964844,293.1499938964844,279.1499938964844,52076.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087763786315918,1.0,0.0,0.0,3.252253293991089,3.252276659011841,7.057681727928866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.7099609375,0.0,1241.2254638671875,1895.4371337890625,0.0,2551.929443359375,0.8325858116149902,1.0,0.0,3.0,1.0,0.0
17757840,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483825683594,0.7714080214500427,0.3216770589351654,0.2937149703502655,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.748779296875,0.8701717853546143,0.4681621193885803,0.4465271532535553,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486877441406,0.8361454606056213,0.4128211736679077,0.291617602109909,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486572265625,0.8298548460006714,0.4027247726917267,0.3853727281093597,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.656548261642456,0.1965203732252121,0.9063989520072936,284.7486877441406,284.95001220703125,301.0235900878906,297.2341613769531,298.04229736328125,297.1668395996094,284.7504272460937,1.0,0.5553454160690308,0.2985972464084625,0.2985972464084625,1.0,1.0,-2.7897636890411377,0.5645610094070435,2.2252025604248047,-0.0668961107730865,0.7258312702178955,0.7258312702178955,0.0,172.02003479003906,166.0,57655.96875,0.0,2055.526611328125,1.0,278.8585205078125,283.0815124511719,300.1719055175781,304.1460266113281,293.1499938964844,293.1499938964844,279.1499938964844,52076.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087763786315918,1.0,0.0,0.0,3.252253293991089,3.252276659011841,7.057681727928866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.7099609375,0.0,1241.2254638671875,1895.4371337890625,0.0,2551.929443359375,0.8325858116149902,1.0,0.0,3.0,1.0,0.0
17757900,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.7705721259117126,0.3213153183460235,0.2928882241249084,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8700361847877502,0.4686508178710937,0.446499228477478,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8356916904449463,0.4128122925758362,0.2912288010120392,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8293101787567139,0.4024733603000641,0.3847136497497558,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.6557467579841614,0.1960979700088501,0.903498113155365,284.932861328125,284.95001220703125,301.0501708984375,297.2458801269531,298.0481872558594,297.1641845703125,284.9308166503906,1.0,0.5546151995658875,0.1981373727321624,0.1981373727321624,1.0,1.0,-2.783979654312134,0.3217001259326935,2.4622795581817627,-0.3084525465965271,0.8136664628982544,0.8136664628982544,0.0,171.86297607421875,166.0,56793.07421875,0.0,2046.8294677734373,1.0,279.0891418457031,283.2777404785156,300.0919189453125,303.7392272949219,293.1499938964844,293.1499938964844,279.1499938964844,39118.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879135608673096,1.0,0.0,0.0,3.243093013763428,3.2431137561798096,7.017980010459723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.7236328125,0.0,1146.5677490234375,1895.4371337890625,0.0,2361.47412109375,0.822250247001648,1.0,0.0,3.0,1.0,0.0
17757960,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.7723395228385925,0.3213439285755157,0.2927373349666595,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.8725908398628235,0.4695101678371429,0.4471249282360077,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8377310037612915,0.4132225513458252,0.2913651466369629,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8311424851417542,0.4025816321372986,0.3846313059329986,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.6569831371307373,0.1959025114774704,0.90191251039505,284.9398498535156,284.95001220703125,301.0767822265625,297.257568359375,298.0559387207031,297.16571044921875,284.9452514648437,1.0,0.5530810952186584,0.3004012107849121,0.3004012107849121,1.0,1.0,-2.782711982727051,0.5335787534713745,2.2491331100463867,-0.0966411009430885,0.8095774054527283,0.8095774054527283,0.0,170.07469177246094,154.0,56385.75,0.0,2035.0172119140625,1.0,279.1380920410156,283.2999267578125,300.13067626953125,303.7615661621094,293.1499938964844,293.1499938964844,279.45001220703125,38112.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761592268943787,1.0,0.0,0.0,3.231317043304444,3.231337785720825,6.967106855881866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.203125,0.0,1129.3382568359375,1895.4371337890625,0.0,2255.725341796875,0.8150873780250549,1.0,0.0,3.0,1.0,0.0
17758020,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.7811967134475708,0.3226828575134277,0.2932017743587494,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754821777344,0.883488118648529,0.4725031554698944,0.4491691589355469,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.8471289873123169,0.4154389500617981,0.2923063039779663,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27471923828125,0.8399111032485962,0.4040074050426483,0.3852317333221435,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.6639575362205505,0.1962595283985138,0.9008185267448424,285.2748107910156,284.95001220703125,301.1300048828125,297.2808837890625,298.6203918457031,297.1805419921875,285.2867431640625,1.0,0.5485758185386658,0.5049288868904114,0.5049288868904114,1.0,1.0,-2.7862534523010254,1.0191071033477783,1.767146348953247,0.3874388337135315,1.0,1.0,0.0,162.83773803710938,142.0,62527.44921875,0.0,2003.8450927734373,1.0,279.4394836425781,283.6375732421875,300.2660217285156,304.0901184082031,293.1499938964844,293.1499938964844,279.1499938964844,28330.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684886455535889,1.0,0.0,0.0,3.5474252700805664,3.5474469661712646,8.396915518460446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.4482421875,0.0,1366.2431640625,1895.4371337890625,0.0,2187.42919921875,0.8759788870811462,1.0,0.0,3.0,1.0,0.0
17758080,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.7811967134475708,0.3226828575134277,0.2932017743587494,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754821777344,0.883488118648529,0.4725031554698944,0.4491691589355469,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.8471289873123169,0.4154389500617981,0.2923063039779663,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27471923828125,0.8399111032485962,0.4040074050426483,0.3852317333221435,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.6639575362205505,0.1962595283985138,0.9008185267448424,285.2748107910156,284.95001220703125,301.1300048828125,297.2808837890625,298.6203918457031,297.1805419921875,285.2867431640625,1.0,0.5485758185386658,0.5049288868904114,0.5049288868904114,1.0,1.0,-2.7862534523010254,1.0191071033477783,1.767146348953247,0.3874388337135315,1.0,1.0,0.0,162.83773803710938,142.0,62527.44921875,0.0,2003.8450927734373,1.0,279.4394836425781,283.6375732421875,300.2660217285156,304.0901184082031,293.1499938964844,293.1499938964844,279.1499938964844,28330.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684886455535889,1.0,0.0,0.0,3.5474252700805664,3.5474469661712646,8.396915518460446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.4482421875,0.0,1366.2431640625,1895.4371337890625,0.0,2187.42919921875,0.8759788870811462,1.0,0.0,3.0,1.0,0.0
