time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758140,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.7954702973365784,0.3241426944732666,0.2943479120731354,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.900348424911499,0.4756768345832824,0.4519524276256561,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621765136719,0.8622497320175171,0.4179402589797973,0.2938919067382812,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621765136719,0.8541391491889954,0.4057374596595764,0.3866090476512909,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.261962890625,0.6758202314376831,0.1969766020774841,0.9022703170776368,285.2621765136719,284.95001220703125,301.1832580566406,297.3041687011719,298.9652709960937,297.19732666015625,285.2624206542969,1.0,0.5433041453361511,0.7094565629959106,0.7094565629959106,1.0,1.0,-2.7962846755981445,1.2377184629440308,1.5585662126541138,0.6035400032997131,1.0,1.0,0.0,152.7706298828125,130.0,68557.5859375,0.0,1970.9969482421875,1.0,279.1571655273437,283.55908203125,300.4320983886719,304.8300476074219,293.1499938964844,293.1499938964844,278.8500061035156,31272.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003599047660828,1.0,0.0,0.0,3.724824905395508,3.724848747253418,9.25774088500475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.1689453125,0.0,1581.922607421875,1895.4371337890625,0.0,2474.7158203125,0.9185465574264526,1.0,0.0,3.0,1.0,0.0
17758200,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.7954702973365784,0.3241426944732666,0.2943479120731354,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.900348424911499,0.4756768345832824,0.4519524276256561,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621765136719,0.8622497320175171,0.4179402589797973,0.2938919067382812,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621765136719,0.8541391491889954,0.4057374596595764,0.3866090476512909,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.261962890625,0.6758202314376831,0.1969766020774841,0.9022703170776368,285.2621765136719,284.95001220703125,301.1832580566406,297.3041687011719,298.9652709960937,297.19732666015625,285.2624206542969,1.0,0.5433041453361511,0.7094565629959106,0.7094565629959106,1.0,1.0,-2.7962846755981445,1.2377184629440308,1.5585662126541138,0.6035400032997131,1.0,1.0,0.0,152.7706298828125,130.0,68557.5859375,0.0,1970.9969482421875,1.0,279.1571655273437,283.55908203125,300.4320983886719,304.8300476074219,293.1499938964844,293.1499938964844,278.8500061035156,31272.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003599047660828,1.0,0.0,0.0,3.724824905395508,3.724848747253418,9.25774088500475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.1689453125,0.0,1581.922607421875,1895.4371337890625,0.0,2474.7158203125,0.9185465574264526,1.0,0.0,3.0,1.0,0.0
17758260,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8088486790657043,0.3232910931110382,0.2938669919967651,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.917953372001648,0.4766613245010376,0.4531413912773132,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8773570656776428,0.418157011270523,0.2942657470703125,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8685060739517212,0.4055135846138,0.3866089284420013,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6876740455627441,0.1967329084873199,0.9008305668830872,284.8712158203125,284.95001220703125,301.2365417480469,297.327392578125,298.7157897949219,297.1916198730469,284.8564453125,1.0,0.5370498895645142,0.5026645064353943,0.5026645064353943,1.0,1.0,-2.795867919921875,1.0423399209976196,1.753528118133545,0.408602625131607,0.9133092164993286,0.9133092164993286,0.0,142.9398651123047,118.0,67613.65625,0.0,1924.368408203125,1.0,278.8580322265625,283.1299133300781,300.4017028808594,304.9324645996094,293.1499938964844,293.1499938964844,278.54998779296875,35236.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191249370574951,1.0,0.0,0.0,3.798354387283325,3.79837965965271,9.626851351640653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.087890625,0.0,1698.62109375,1895.4371337890625,0.0,2647.464599609375,0.936316192150116,1.0,0.0,3.0,1.0,0.0
17758320,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8088486790657043,0.3232910931110382,0.2938669919967651,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.917953372001648,0.4766613245010376,0.4531413912773132,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8773570656776428,0.418157011270523,0.2942657470703125,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8685060739517212,0.4055135846138,0.3866089284420013,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6876740455627441,0.1967329084873199,0.9008305668830872,284.8712158203125,284.95001220703125,301.2365417480469,297.327392578125,298.7157897949219,297.1916198730469,284.8564453125,1.0,0.5370498895645142,0.5026645064353943,0.5026645064353943,1.0,1.0,-2.795867919921875,1.0423399209976196,1.753528118133545,0.408602625131607,0.9133092164993286,0.9133092164993286,0.0,142.9398651123047,118.0,67613.65625,0.0,1924.368408203125,1.0,278.8580322265625,283.1299133300781,300.4017028808594,304.9324645996094,293.1499938964844,293.1499938964844,278.54998779296875,35236.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191249370574951,1.0,0.0,0.0,3.798354387283325,3.79837965965271,9.626851351640653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.087890625,0.0,1698.62109375,1895.4371337890625,0.0,2647.464599609375,0.936316192150116,1.0,0.0,3.0,1.0,0.0
17758380,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.8197479248046875,0.3210796415805816,0.2915017902851105,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73260498046875,0.9352537393569946,0.4762525558471679,0.4523831605911255,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330017089844,0.8911758065223694,0.416860967874527,0.2930955588817596,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73309326171875,0.8817930221557617,0.4038664400577545,0.3847392499446869,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.6981826424598694,0.1956083327531814,0.894418478012085,284.7330322265625,284.95001220703125,301.28985595703125,297.3505249023437,298.1087341308594,297.1726989746094,284.72967529296875,1.0,0.5293949842453003,0.2958723902702331,0.2958723902702331,1.0,1.0,-2.7807540893554688,0.5554753541946411,2.225278854370117,-0.0745409205555915,0.6812581419944763,0.6812581419944763,0.0,133.5978546142578,106.0,57762.125,0.0,1858.7764892578125,1.0,278.56024169921875,283.0379333496094,300.2737121582031,304.2652893066406,293.1499938964844,293.1499938964844,278.8500061035156,52251.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069872260093689,1.0,0.0,0.0,3.0681700706481934,3.068191766738892,6.281338187363872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.908203125,0.0,1079.290771484375,1895.4371337890625,0.0,2535.476806640625,0.791471004486084,1.0,0.0,3.0,1.0,0.0
17758440,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.8197479248046875,0.3210796415805816,0.2915017902851105,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73260498046875,0.9352537393569946,0.4762525558471679,0.4523831605911255,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330017089844,0.8911758065223694,0.416860967874527,0.2930955588817596,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73309326171875,0.8817930221557617,0.4038664400577545,0.3847392499446869,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.6981826424598694,0.1956083327531814,0.894418478012085,284.7330322265625,284.95001220703125,301.28985595703125,297.3505249023437,298.1087341308594,297.1726989746094,284.72967529296875,1.0,0.5293949842453003,0.2958723902702331,0.2958723902702331,1.0,1.0,-2.7807540893554688,0.5554753541946411,2.225278854370117,-0.0745409205555915,0.6812581419944763,0.6812581419944763,0.0,133.5978546142578,106.0,57762.125,0.0,1858.7764892578125,1.0,278.56024169921875,283.0379333496094,300.2737121582031,304.2652893066406,293.1499938964844,293.1499938964844,278.8500061035156,52251.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069872260093689,1.0,0.0,0.0,3.0681700706481934,3.068191766738892,6.281338187363872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.908203125,0.0,1079.290771484375,1895.4371337890625,0.0,2535.476806640625,0.791471004486084,1.0,0.0,3.0,1.0,0.0
17758500,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8277784585952759,0.3211259245872497,0.290894091129303,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9473366141319276,0.4771237373352051,0.4525403678417206,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.901271402835846,0.4173482358455658,0.2929247319698334,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8915058374404907,0.4039534032344818,0.3842166364192962,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.7057640552520752,0.1954822987318039,0.8918933272361755,284.9416809082031,284.95001220703125,301.3165283203125,297.3620910644531,298.1170654296875,297.17364501953125,284.9271850585937,1.0,0.5254202485084534,0.1924763470888137,0.1924763470888137,1.0,1.0,-2.776333808898926,0.3089561760425567,2.4673776626586914,-0.3200400471687317,0.7892023324966431,0.7892023324966431,0.0,128.0130615234375,106.0,57167.21484375,0.0,1826.95068359375,1.0,278.7825012207031,283.2486267089844,300.1973876953125,303.8561096191406,293.1499938964844,293.1499938964844,278.8500061035156,37400.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852221131324768,1.0,0.0,0.0,3.076488256454468,3.076507329940796,6.315443670246168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.7568359375,0.0,992.6428833007812,1895.4371337890625,0.0,2337.151123046875,0.7845062017440796,1.0,0.0,3.0,1.0,0.0
17758560,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8377823829650879,0.3213597238063812,0.2908600866794586,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9611895084381104,0.4781842231750488,0.4532757997512817,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9142813682556152,0.4180682301521301,0.2932195365428924,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.903428316116333,0.4042450785636902,0.3842163681983948,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7148134112358093,0.1955009698867797,0.8906896114349365,284.95684814453125,284.95001220703125,301.3432006835937,297.3736267089844,298.1261901855469,297.177001953125,284.9644775390625,1.0,0.5214358568191528,0.2974482476711273,0.2974482476711273,1.0,1.0,-2.776087999343872,0.5237866044044495,2.2523014545440674,-0.1054804101586341,0.7877241373062134,0.7877241373062134,0.0,122.2284698486328,94.0,56405.4609375,0.0,1797.904052734375,1.0,278.8353271484375,283.29620361328125,300.2402648925781,303.8666687011719,293.1499938964844,293.1499938964844,279.1499938964844,38162.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732090950012207,1.0,0.0,0.0,3.017761468887329,3.017780303955078,6.076635372664896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.6767578125,0.0,950.342041015625,1895.4371337890625,0.0,2229.388427734375,0.7704675793647766,1.0,0.0,3.0,1.0,0.0
17758620,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.8581991791725159,0.3224723637104034,0.2911760807037353,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19781494140625,0.9849641919136048,0.4806409180164337,0.4548609852790832,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.9418296217918396,0.4200561344623565,0.2940441071987152,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.9293837547302246,0.4054246842861175,0.3846269845962524,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.7314168810844421,0.1959566622972488,0.8900107741355896,285.1971740722656,284.95001220703125,301.3858947753906,297.3920593261719,298.5997009277344,297.189208984375,285.20672607421875,1.0,0.5151451826095581,0.4654033184051513,0.4654033184051513,1.0,1.0,-2.779033660888672,0.9389010071754456,1.840132713317871,0.3084577023983001,1.0,1.0,0.0,112.45824432373048,94.0,61518.0078125,0.0,1753.935302734375,1.0,279.12408447265625,283.53973388671875,300.3341369628906,304.06402587890625,293.1499938964844,293.1499938964844,279.1499938964844,26510.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762991726398468,1.0,0.0,0.0,3.323425769805908,3.3234450817108154,7.369961849690299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.857421875,0.0,1134.634521484375,1895.4371337890625,0.0,2138.8642578125,0.8266316652297974,1.0,0.0,3.0,1.0,0.0
17758680,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23297119140625,0.8647465109825134,0.3229116797447204,0.2914126515388489,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.234375,0.991272509098053,0.4814180731773376,0.4554249048233032,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339782714844,0.950107991695404,0.4207345247268677,0.2943862080574035,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.9376572966575624,0.4058756232261657,0.3848851025104522,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.230224609375,0.7365095615386963,0.1961667239665985,0.890259861946106,285.2339172363281,284.95001220703125,301.3965759277344,297.39666748046875,298.7317810058594,297.19384765625,285.2413635253906,1.0,0.513641893863678,0.5073921084403992,0.5073921084403992,1.0,1.0,-2.781013965606689,1.0210702419281006,1.7599438428878784,0.3900647461414337,1.0,1.0,0.0,109.84024047851562,97.0,63289.92578125,0.0,1744.1273193359375,1.0,279.13690185546875,283.5647888183594,300.3861694335937,304.2474060058594,293.1499938964844,293.1499938964844,278.8500061035156,26283.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663537859916687,1.0,0.0,0.0,3.410537004470825,3.4105570316314697,7.761378242321371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.87109375,0.0,1214.7825927734375,1895.4371337890625,0.0,2168.52880859375,0.8437252640724182,1.0,0.0,3.0,1.0,0.0
17758740,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8744875192642212,0.3240824937820434,0.2926932573318481,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.9990000128746032,0.4849863052368164,0.4576339423656463,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628112792969,0.9621452689170836,0.4231644868850708,0.2962378263473511,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.9494314789772034,0.4073516726493835,0.3864312469959259,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.744040846824646,0.1968687176704406,0.8934422135353088,285.162841796875,284.95001220703125,301.45001220703125,297.419677734375,299.0939636230469,297.20947265625,285.15753173828125,1.0,0.5099421739578247,0.7173359394073486,0.7173359394073486,1.0,1.0,-2.7702248096466064,1.2282061576843262,1.5420187711715698,0.6023556590080261,1.0,1.0,0.0,106.27159881591795,100.0,69443.1015625,0.0,1724.183837890625,1.0,278.85791015625,283.4287109375,300.5555419921875,305.0266418457031,293.1499938964844,293.1499938964844,278.54998779296875,29894.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800065815448761,1.0,0.0,0.0,3.641844749450684,3.641867637634277,8.849855248627136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.3759765625,0.0,1478.535888671875,1895.4371337890625,0.0,2472.026611328125,0.8987747430801392,1.0,0.0,3.0,1.0,0.0
17758800,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8744875192642212,0.3240824937820434,0.2926932573318481,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.9990000128746032,0.4849863052368164,0.4576339423656463,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628112792969,0.9621452689170836,0.4231644868850708,0.2962378263473511,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.9494314789772034,0.4073516726493835,0.3864312469959259,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.744040846824646,0.1968687176704406,0.8934422135353088,285.162841796875,284.95001220703125,301.45001220703125,297.419677734375,299.0939636230469,297.20947265625,285.15753173828125,1.0,0.5099421739578247,0.7173359394073486,0.7173359394073486,1.0,1.0,-2.7702248096466064,1.2282061576843262,1.5420187711715698,0.6023556590080261,1.0,1.0,0.0,106.27159881591795,100.0,69443.1015625,0.0,1724.183837890625,1.0,278.85791015625,283.4287109375,300.5555419921875,305.0266418457031,293.1499938964844,293.1499938964844,278.54998779296875,29894.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800065815448761,1.0,0.0,0.0,3.641844749450684,3.641867637634277,8.849855248627136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.3759765625,0.0,1478.535888671875,1895.4371337890625,0.0,2472.026611328125,0.8987747430801392,1.0,0.0,3.0,1.0,0.0
17758860,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.8930264711380005,0.3269577324390411,0.2948802709579468,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.9990000128746032,0.493135929107666,0.4342421889305115,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.9816157221794128,0.4273683428764343,0.2988405227661133,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.9700448513031006,0.4110676646232605,0.3893763422966003,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.7611684203147888,0.2011860162019729,0.908337652683258,284.8155212402344,284.95001220703125,301.50390625,297.4396057128906,298.870849609375,297.2554626464844,284.8111267089844,1.0,0.5098974704742432,0.5082823038101196,0.5082823038101196,1.0,1.0,-2.7921957969665527,1.050495743751526,1.7417000532150269,0.4168279767036438,0.84503573179245,0.84503573179245,0.0,101.1361083984375,118.0,68357.9453125,0.0,1719.5162353515625,1.0,278.557861328125,283.0601806640625,300.5157470703125,305.10406494140625,293.1499938964844,293.1499938964844,278.8500061035156,38720.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191637396812439,1.0,0.0,0.0,3.6316113471984863,3.631635665893554,8.800188879831694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.298828125,0.0,1533.0584716796875,1895.4371337890625,0.0,2647.823486328125,0.90092533826828,1.0,0.0,3.0,1.0,0.0
17758920,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.8930264711380005,0.3269577324390411,0.2948802709579468,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.9990000128746032,0.493135929107666,0.4342421889305115,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.9816157221794128,0.4273683428764343,0.2988405227661133,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.9700448513031006,0.4110676646232605,0.3893763422966003,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.7611684203147888,0.2011860162019729,0.908337652683258,284.8155212402344,284.95001220703125,301.50390625,297.4396057128906,298.870849609375,297.2554626464844,284.8111267089844,1.0,0.5098974704742432,0.5082823038101196,0.5082823038101196,1.0,1.0,-2.7921957969665527,1.050495743751526,1.7417000532150269,0.4168279767036438,0.84503573179245,0.84503573179245,0.0,101.1361083984375,118.0,68357.9453125,0.0,1719.5162353515625,1.0,278.557861328125,283.0601806640625,300.5157470703125,305.10406494140625,293.1499938964844,293.1499938964844,278.8500061035156,38720.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191637396812439,1.0,0.0,0.0,3.6316113471984863,3.631635665893554,8.800188879831694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.298828125,0.0,1533.0584716796875,1895.4371337890625,0.0,2647.823486328125,0.90092533826828,1.0,0.0,3.0,1.0,0.0
17758980,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823486328125,0.8881734013557434,0.3277335464954376,0.2958283126354217,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.9990000128746032,0.4991975724697113,0.4426144063472748,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.9776405096054076,0.4294437766075134,0.3004904389381408,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.9654174447059632,0.4126501679420471,0.391189843416214,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.7598622441291809,0.2036092430353164,0.9210351705551147,284.7828674316406,284.95001220703125,301.5586853027344,297.45367431640625,298.24835205078125,297.2777404785156,284.79052734375,1.0,0.516910195350647,0.2992287278175354,0.2992287278175354,1.0,1.0,-2.822789192199707,0.5762805938720703,2.2465085983276367,-0.0641681775450706,0.7396923899650574,0.7396923899650574,0.0,104.13451385498048,136.0,58752.92578125,0.0,1783.0582275390625,1.0,278.8409423828125,283.0873107910156,300.3744201660156,304.3588562011719,293.1499938964844,293.1499938964844,279.1499938964844,47782.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004897832870483,1.0,0.0,0.0,3.2831063270568848,3.2831289768218994,7.192223847596324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.19921875,0.0,1241.30224609375,1895.4371337890625,0.0,2475.90380859375,0.8313665390014648,1.0,0.0,3.0,1.0,0.0
17759040,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823486328125,0.8881734013557434,0.3277335464954376,0.2958283126354217,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.9990000128746032,0.4991975724697113,0.4426144063472748,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.9776405096054076,0.4294437766075134,0.3004904389381408,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.9654174447059632,0.4126501679420471,0.391189843416214,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.7598622441291809,0.2036092430353164,0.9210351705551147,284.7828674316406,284.95001220703125,301.5586853027344,297.45367431640625,298.24835205078125,297.2777404785156,284.79052734375,1.0,0.516910195350647,0.2992287278175354,0.2992287278175354,1.0,1.0,-2.822789192199707,0.5762805938720703,2.2465085983276367,-0.0641681775450706,0.7396923899650574,0.7396923899650574,0.0,104.13451385498048,136.0,58752.92578125,0.0,1783.0582275390625,1.0,278.8409423828125,283.0873107910156,300.3744201660156,304.3588562011719,293.1499938964844,293.1499938964844,279.1499938964844,47782.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004897832870483,1.0,0.0,0.0,3.2831063270568848,3.2831289768218994,7.192223847596324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.19921875,0.0,1241.30224609375,1895.4371337890625,0.0,2475.90380859375,0.8313665390014648,1.0,0.0,3.0,1.0,0.0
17759100,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8812999725341797,0.3284725546836853,0.2962946891784668,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,0.50108402967453,0.4535060822963714,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.971036434173584,0.430837869644165,0.3012994229793548,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.958023965358734,0.4136393964290619,0.3919869363307953,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7551950812339783,0.2046790122985839,0.9260799288749696,284.9862670898437,284.95001220703125,301.5863952636719,297.4586181640625,298.2641906738281,297.2830505371094,284.9820556640625,1.0,0.5223709344863892,0.1947019100189209,0.1947019100189209,1.0,1.0,-2.844422578811645,0.3263264298439026,2.518096208572388,-0.3188805282115936,0.8602967858314514,0.8602967858314514,0.0,107.50192260742188,136.0,58639.359375,0.0,1834.5849609375,1.0,279.0872497558594,283.28497314453125,300.3197937011719,304.04425048828125,293.1499938964844,293.1499938964844,279.1499938964844,35045.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828207015991211,1.0,0.0,0.0,3.3424296379089355,3.3424506187438965,7.454488581970509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.078125,0.0,1210.6041259765625,1895.4371337890625,0.0,2315.50244140625,0.8392468690872192,1.0,0.0,3.0,1.0,0.0
17759160,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8731774091720581,0.3292759954929352,0.2971733212471008,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9990000128746032,0.502001941204071,0.4674406945705414,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9625171422958374,0.4323387444019317,0.3024501502513885,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9485731720924376,0.4146865904331207,0.393130362033844,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7492721080780029,0.2056850641965866,0.9314959049224854,284.988037109375,284.95001220703125,301.6142883300781,297.4622802734375,298.2712097167969,297.28350830078125,284.9910888671875,1.0,0.5288061499595642,0.296462744474411,0.296462744474411,1.0,1.0,-2.8714914321899414,0.5474311113357544,2.324060201644897,-0.1041804328560829,0.8703531622886658,0.8703531622886658,0.0,111.96630096435548,154.0,58954.56640625,0.0,1897.9654541015625,1.0,279.1384582519531,283.29156494140625,300.3685302734375,304.135009765625,293.1499938964844,293.1499938964844,279.45001220703125,34368.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775395929813385,1.0,0.0,0.0,3.390174865722656,3.3901960849761963,7.66897812809475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.66015625,0.0,1251.5211181640625,1895.4371337890625,0.0,2248.903076171875,0.8466715812683105,1.0,0.0,3.0,1.0,0.0
17759220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.397216796875,0.8465697765350342,0.3317527174949646,0.2994910478591919,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.9783987998962402,0.5037161707878113,0.4769463539123535,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997802734375,0.929997742176056,0.4363765716552734,0.3052864074707031,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994140625,0.9146848917007446,0.4175570607185364,0.3959789276123047,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.39080810546875,0.7286244630813599,0.2078335732221603,0.9430354833602904,285.39971923828125,284.95001220703125,301.67059326171875,297.4657592773437,298.8798217773437,297.28564453125,285.41802978515625,1.0,0.5424114465713501,0.4999844133853912,0.4999844133853912,1.0,1.0,-2.9067602157592773,1.0599976778030396,1.8467625379562376,0.4002858102321625,1.0,1.0,0.0,126.57904052734376,172.0,65402.5703125,0.0,2024.502685546875,1.0,279.44110107421875,283.70001220703125,300.4814147949219,304.4897155761719,293.1499938964844,293.1499938964844,279.1499938964844,30020.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747623324394226,1.0,0.0,0.0,3.650411367416382,3.650434494018554,8.891538527677767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.0390625,0.0,1488.878662109375,1895.4371337890625,0.0,2243.244140625,0.9006584286689758,1.0,0.0,3.0,1.0,0.0
17759280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.397216796875,0.8465697765350342,0.3317527174949646,0.2994910478591919,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.9783987998962402,0.5037161707878113,0.4769463539123535,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997802734375,0.929997742176056,0.4363765716552734,0.3052864074707031,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994140625,0.9146848917007446,0.4175570607185364,0.3959789276123047,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.39080810546875,0.7286244630813599,0.2078335732221603,0.9430354833602904,285.39971923828125,284.95001220703125,301.67059326171875,297.4657592773437,298.8798217773437,297.28564453125,285.41802978515625,1.0,0.5424114465713501,0.4999844133853912,0.4999844133853912,1.0,1.0,-2.9067602157592773,1.0599976778030396,1.8467625379562376,0.4002858102321625,1.0,1.0,0.0,126.57904052734376,172.0,65402.5703125,0.0,2024.502685546875,1.0,279.44110107421875,283.70001220703125,300.4814147949219,304.4897155761719,293.1499938964844,293.1499938964844,279.1499938964844,30020.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747623324394226,1.0,0.0,0.0,3.650411367416382,3.650434494018554,8.891538527677767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.0390625,0.0,1488.878662109375,1895.4371337890625,0.0,2243.244140625,0.9006584286689758,1.0,0.0,3.0,1.0,0.0
17759340,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4771423339844,0.8248089551925659,0.3345669507980346,0.3027665913105011,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.9506906270980836,0.5076495409011841,0.4810607731342315,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776306152344,0.9019067287445068,0.4410125017166137,0.309060275554657,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775695800781,0.8879433274269104,0.4209180772304535,0.3998534977436065,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47589111328125,0.7103050947189331,0.2101382464170456,0.9565093517303468,285.4776306152344,284.95001220703125,301.7275695800781,297.4645690917969,299.2679138183594,297.302001953125,285.48095703125,1.0,0.5567486882209778,0.7035060524940491,0.7035060524940491,1.0,1.0,-2.940701484680176,1.3035504817962646,1.6371510028839111,0.6360088586807251,1.0,1.0,0.0,142.7270965576172,190.0,71906.0546875,0.0,2161.5107421875,1.0,279.1567687988281,283.6924743652344,300.6011657714844,305.2159729003906,293.1499938964844,293.1499938964844,278.8500061035156,32344.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080114722251892,1.0,0.0,0.0,3.788102388381958,3.7881269454956055,9.574953310220735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.890625,0.0,1663.9215087890625,1895.4371337890625,0.0,2544.89306640625,0.9336172938346864,1.0,0.0,3.0,1.0,0.0
17759400,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4771423339844,0.8248089551925659,0.3345669507980346,0.3027665913105011,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.9506906270980836,0.5076495409011841,0.4810607731342315,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776306152344,0.9019067287445068,0.4410125017166137,0.309060275554657,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775695800781,0.8879433274269104,0.4209180772304535,0.3998534977436065,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47589111328125,0.7103050947189331,0.2101382464170456,0.9565093517303468,285.4776306152344,284.95001220703125,301.7275695800781,297.4645690917969,299.2679138183594,297.302001953125,285.48095703125,1.0,0.5567486882209778,0.7035060524940491,0.7035060524940491,1.0,1.0,-2.940701484680176,1.3035504817962646,1.6371510028839111,0.6360088586807251,1.0,1.0,0.0,142.7270965576172,190.0,71906.0546875,0.0,2161.5107421875,1.0,279.1567687988281,283.6924743652344,300.6011657714844,305.2159729003906,293.1499938964844,293.1499938964844,278.8500061035156,32344.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080114722251892,1.0,0.0,0.0,3.788102388381958,3.7881269454956055,9.574953310220735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.890625,0.0,1663.9215087890625,1895.4371337890625,0.0,2544.89306640625,0.9336172938346864,1.0,0.0,3.0,1.0,0.0
17759460,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8018891215324402,0.3347510099411011,0.3043460845947265,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.9201080203056335,0.5096685886383057,0.4843314588069916,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8763277530670166,0.4429686069488525,0.3115336000919342,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.8625406622886658,0.4220379292964935,0.4023031890392303,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.6900320053100586,0.2111319005489349,0.9662365317344666,285.0923767089844,284.95001220703125,301.7850952148437,297.458984375,298.9358825683594,297.29571533203125,285.0730285644531,1.0,0.5709973573684692,0.4794625639915466,0.4794625639915466,1.0,1.0,-2.964157819747925,1.070315957069397,1.8938417434692385,0.3979546129703522,1.0,1.0,0.0,161.0650177001953,208.0,70792.6953125,0.0,2296.17822265625,1.0,278.8575744628906,283.2555847167969,300.5370178222656,305.2897033691406,293.1499938964844,293.1499938964844,278.54998779296875,33790.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272779583930969,1.0,0.0,0.0,3.871854543685913,3.871880292892456,1.0003024044635822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.646484375,0.0,1776.744384765625,1895.4371337890625,0.0,2723.120849609375,0.9535555839538574,1.0,0.0,3.0,1.0,0.0
17759520,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8018891215324402,0.3347510099411011,0.3043460845947265,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.9201080203056335,0.5096685886383057,0.4843314588069916,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8763277530670166,0.4429686069488525,0.3115336000919342,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.8625406622886658,0.4220379292964935,0.4023031890392303,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.6900320053100586,0.2111319005489349,0.9662365317344666,285.0923767089844,284.95001220703125,301.7850952148437,297.458984375,298.9358825683594,297.29571533203125,285.0730285644531,1.0,0.5709973573684692,0.4794625639915466,0.4794625639915466,1.0,1.0,-2.964157819747925,1.070315957069397,1.8938417434692385,0.3979546129703522,1.0,1.0,0.0,161.0650177001953,208.0,70792.6953125,0.0,2296.17822265625,1.0,278.8575744628906,283.2555847167969,300.5370178222656,305.2897033691406,293.1499938964844,293.1499938964844,278.54998779296875,33790.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272779583930969,1.0,0.0,0.0,3.871854543685913,3.871880292892456,1.0003024044635822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.646484375,0.0,1776.744384765625,1895.4371337890625,0.0,2723.120849609375,0.9535555839538574,1.0,0.0,3.0,1.0,0.0
17759580,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.7756078839302063,0.3318085074424743,0.3028724491596222,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.8902693390846252,0.5086308717727661,0.4845863282680511,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.8498936891555786,0.4416196346282959,0.3115340769290924,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.8368675708770752,0.4200871586799621,0.4017548561096191,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.6680468916893005,0.2101181000471115,0.9673057198524476,284.79559326171875,284.95001220703125,301.8431701660156,297.4494934082031,298.3059387207031,297.2600402832031,284.8149719238281,1.0,0.5837060809135437,0.2554190456867218,0.2554190456867218,1.0,1.0,-2.963334321975708,0.4988888800144195,2.4644453525543213,-0.1726898849010467,0.7622637748718262,0.7622637748718262,0.0,182.0788726806641,196.0,61806.8828125,0.0,2404.317626953125,1.0,278.558349609375,283.0456237792969,300.3861389160156,304.5919494628906,293.1499938964844,293.1499938964844,278.8500061035156,51164.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183763027191162,1.0,0.0,0.0,3.273656845092773,3.2736799716949463,7.150882197493047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.53515625,0.0,1255.15380859375,1895.4371337890625,0.0,2640.533447265625,0.8402081727981567,1.0,0.0,3.0,1.0,0.0
17759640,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.7756078839302063,0.3318085074424743,0.3028724491596222,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.8902693390846252,0.5086308717727661,0.4845863282680511,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.8498936891555786,0.4416196346282959,0.3115340769290924,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.8368675708770752,0.4200871586799621,0.4017548561096191,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.6680468916893005,0.2101181000471115,0.9673057198524476,284.79559326171875,284.95001220703125,301.8431701660156,297.4494934082031,298.3059387207031,297.2600402832031,284.8149719238281,1.0,0.5837060809135437,0.2554190456867218,0.2554190456867218,1.0,1.0,-2.963334321975708,0.4988888800144195,2.4644453525543213,-0.1726898849010467,0.7622637748718262,0.7622637748718262,0.0,182.0788726806641,196.0,61806.8828125,0.0,2404.317626953125,1.0,278.558349609375,283.0456237792969,300.3861389160156,304.5919494628906,293.1499938964844,293.1499938964844,278.8500061035156,51164.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183763027191162,1.0,0.0,0.0,3.273656845092773,3.2736799716949463,7.150882197493047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.53515625,0.0,1255.15380859375,1895.4371337890625,0.0,2640.533447265625,0.8402081727981567,1.0,0.0,3.0,1.0,0.0
17759700,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.7702472805976868,0.3316282629966736,0.3023503720760345,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8847541213035583,0.5093706250190735,0.4849088788032532,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.8449017405509949,0.4422249495983124,0.3116630613803863,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8317825794219971,0.4200697839260101,0.4014668762683868,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.6635236144065857,0.2099977433681488,0.9665989279747008,284.9244384765625,284.95001220703125,301.8723449707031,297.443359375,298.3061218261719,297.2545471191406,284.92803955078125,1.0,0.5859938263893127,0.1433973014354705,0.1433973014354705,1.0,1.0,-2.962032556533813,0.228747621178627,2.733284950256348,-0.442402720451355,0.8232828378677368,0.8232828378677368,0.0,186.7755584716797,196.0,61340.1484375,0.0,2427.58935546875,1.0,278.7934265136719,283.16424560546875,300.3118591308594,304.25506591796875,293.1499938964844,293.1499938964844,278.8500061035156,38984.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800881564617157,1.0,0.0,0.0,3.344851493835449,3.3448731899261475,7.465295084330137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.5205078125,0.0,1239.900390625,1895.4371337890625,0.0,2479.48779296875,0.8417306542396545,1.0,0.0,3.0,1.0,0.0
17759760,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7688966989517212,0.3318322598934173,0.30243980884552,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8836846351623535,0.5105082392692566,0.4858706891536712,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.843966543674469,0.4432784020900726,0.3122993409633636,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8305051922798157,0.420417845249176,0.4016996920108795,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6623243689537048,0.2100979834794998,0.966872215270996,284.95086669921875,284.95001220703125,301.9016418457031,297.4364013671875,298.3124389648437,297.2534484863281,284.9519958496094,1.0,0.5868614912033081,0.2653667628765106,0.2653667628765106,1.0,1.0,-2.9646875858306885,0.4859263002872467,2.4787614345550537,-0.1861666142940521,0.8375841379165649,0.8375841379165649,0.0,188.3536529541016,184.0,61217.0,0.0,2438.597412109375,1.0,278.8395690917969,283.1917419433594,300.3359375,304.2793884277344,293.1499938964844,293.1499938964844,279.1499938964844,36662.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921174168586731,1.0,0.0,0.0,3.359753370285034,3.3597748279571533,7.531961614404281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.4541015625,0.0,1238.154052734375,1895.4371337890625,0.0,2399.58642578125,0.8416691422462463,1.0,0.0,3.0,1.0,0.0
17759820,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28094482421875,0.7720983028411865,0.3332066237926483,0.3031238317489624,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.284912109375,0.8881704211235046,0.5135889053344727,0.4881632626056671,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837829589844,0.8480976223945618,0.4462875127792358,0.3139287233352661,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2833251953125,0.8337328433990479,0.422013908624649,0.4026516377925873,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.6650543808937073,0.2108829617500305,0.968610405921936,285.28369140625,284.95001220703125,301.95343017578125,297.4222717285156,298.9014587402344,297.2621154785156,285.3025817871094,1.0,0.5860957503318787,0.4800329804420471,0.4800329804420471,1.0,1.0,-2.9734458923339844,1.044533371925354,1.9289124011993408,0.3700453341007232,1.0,1.0,0.0,186.14930725097656,184.0,66536.875,0.0,2440.126220703125,1.0,279.1347961425781,283.5353088378906,300.3956604003906,304.4555969238281,293.1499938964844,293.1499938964844,279.1499938964844,29177.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853648066520691,1.0,0.0,0.0,3.593380212783813,3.59340238571167,8.61587977851741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.3154296875,0.0,1420.82958984375,1895.4371337890625,0.0,2338.43896484375,0.8872257471084595,1.0,0.0,3.0,1.0,0.0
17759880,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.7731552720069885,0.3335757255554199,0.3033415675163269,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394775390625,0.8894668221473694,0.5141991376876831,0.4886131882667541,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.8492904305458069,0.4468900561332702,0.3142560124397278,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.337890625,0.8347628712654114,0.4224032461643219,0.4029024541378021,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291931152344,0.6659562587738037,0.2110958248376846,0.9691584706306458,285.3382568359375,284.95001220703125,301.96051025390625,297.420166015625,298.9997863769531,297.2652587890625,285.3572692871094,1.0,0.5858684778213501,0.5093056559562683,0.5093056559562683,1.0,1.0,-2.975599527359009,1.1035370826721191,1.8720624446868896,0.4285082519054413,1.0,1.0,0.0,185.3875427246093,172.0,67627.9140625,0.0,2439.89013671875,1.0,279.1401672363281,283.5816345214844,300.41864013671875,304.5570068359375,293.1499938964844,293.1499938964844,278.8500061035156,29520.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875342965126038,1.0,0.0,0.0,3.618286371231079,3.6183090209960938,8.735729579711915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11336.71484375,0.0,1450.1097412109375,1895.4371337890625,0.0,2358.04296875,0.8930197954177856,1.0,0.0,3.0,1.0,0.0
17759940,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4098815917969,0.7850552797317505,0.3361915946006775,0.3054504692554474,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100952148437,0.9037500619888306,0.5188878178596497,0.492740273475647,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.8625380992889404,0.4514666795730591,0.3172443509101867,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.846480667591095,0.4254341721534729,0.405419260263443,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.676406741142273,0.2129208445549011,0.9753690958023072,285.4100341796875,284.95001220703125,302.0196533203125,297.401123046875,299.4237976074219,297.2882995605469,285.4108581542969,1.0,0.5833697319030762,0.7532445192337036,0.7532445192337036,1.0,1.0,-2.997177839279175,1.3496789932250977,1.6474988460540771,0.6697704195976257,1.0,1.0,0.0,176.94822692871094,160.0,74120.8359375,0.0,2435.24755859375,1.0,278.85858154296875,283.5618591308594,300.53082275390625,305.3025207519531,293.1499938964844,293.1499938964844,278.54998779296875,32012.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819748044013977,1.0,0.0,0.0,3.7686493396759033,3.768673896789551,9.476866011937092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12627.5048828125,0.0,1638.4188232421875,1895.4371337890625,0.0,2653.2353515625,0.9289849400520324,1.0,0.0,3.0,1.0,0.0
