time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17760000,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4098815917969,0.7850552797317505,0.3361915946006775,0.3054504692554474,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100952148437,0.9037500619888306,0.5188878178596497,0.492740273475647,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.8625380992889404,0.4514666795730591,0.3172443509101867,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.846480667591095,0.4254341721534729,0.405419260263443,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.676406741142273,0.2129208445549011,0.9753690958023072,285.4100341796875,284.95001220703125,302.0196533203125,297.401123046875,299.4237976074219,297.2882995605469,285.4108581542969,1.0,0.5833697319030762,0.7532445192337036,0.7532445192337036,1.0,1.0,-2.997177839279175,1.3496789932250977,1.6474988460540771,0.6697704195976257,1.0,1.0,0.0,176.94822692871094,160.0,74120.8359375,0.0,2435.24755859375,1.0,278.85858154296875,283.5618591308594,300.53082275390625,305.3025207519531,293.1499938964844,293.1499938964844,278.54998779296875,32012.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819748044013977,1.0,0.0,0.0,3.7686493396759033,3.768673896789551,9.476866011937092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12627.5048828125,0.0,1638.4188232421875,1895.4371337890625,0.0,2653.2353515625,0.9289849400520324,1.0,0.0,3.0,1.0,0.0
17760060,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.796538770198822,0.3362158536911011,0.3058685064315796,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9192337989807128,0.5209763050079346,0.4951295852661133,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8759962320327759,0.4534040987491607,0.3189074397087097,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8585590720176697,0.4262800216674804,0.4065424799919128,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6871726512908936,0.2136638015508651,0.9787418842315674,285.0032653808594,284.95001220703125,302.0790100097656,297.3797607421875,299.091552734375,297.28350830078125,284.9824523925781,1.0,0.5795038342475891,0.4953522980213165,0.4953522980213165,1.0,1.0,-3.007973909378052,1.120943546295166,1.887030243873596,0.4393188953399658,1.0,1.0,0.0,168.03240966796875,148.0,73040.5546875,0.0,2410.660400390625,1.0,278.55767822265625,283.11083984375,300.4552307128906,305.3638000488281,293.1499938964844,293.1499938964844,278.25,33618.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383485078811646,1.0,0.0,0.0,3.8597545623779297,3.8597803115844727,9.940602012648014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12614.5087890625,0.0,1760.4495849609375,1895.4371337890625,0.0,2826.289306640625,0.9506561160087584,1.0,0.0,3.0,1.0,0.0
17760120,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.796538770198822,0.3362158536911011,0.3058685064315796,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9192337989807128,0.5209763050079346,0.4951295852661133,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8759962320327759,0.4534040987491607,0.3189074397087097,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8585590720176697,0.4262800216674804,0.4065424799919128,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6871726512908936,0.2136638015508651,0.9787418842315674,285.0032653808594,284.95001220703125,302.0790100097656,297.3797607421875,299.091552734375,297.28350830078125,284.9824523925781,1.0,0.5795038342475891,0.4953522980213165,0.4953522980213165,1.0,1.0,-3.007973909378052,1.120943546295166,1.887030243873596,0.4393188953399658,1.0,1.0,0.0,168.03240966796875,148.0,73040.5546875,0.0,2410.660400390625,1.0,278.55767822265625,283.11083984375,300.4552307128906,305.3638000488281,293.1499938964844,293.1499938964844,278.25,33618.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383485078811646,1.0,0.0,0.0,3.8597545623779297,3.8597803115844727,9.940602012648014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12614.5087890625,0.0,1760.4495849609375,1895.4371337890625,0.0,2826.289306640625,0.9506561160087584,1.0,0.0,3.0,1.0,0.0
17760180,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.8040854930877686,0.3337017297744751,0.3034783899784088,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.9314327836036682,0.5203102827072144,0.494412362575531,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79345703125,0.8860529661178589,0.4527070522308349,0.3183226585388183,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.8674853444099426,0.4245423376560211,0.4048596620559692,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.6947739124298096,0.2127753496170044,0.9743727445602416,284.7933654785156,284.95001220703125,302.13848876953125,297.3564147949219,298.3638916015625,297.25177001953125,284.8025207519531,1.0,0.5736160278320312,0.2374600768089294,0.2374600768089294,1.0,1.0,-2.996268510818481,0.4627505242824554,2.533518075942993,-0.2154263854026794,0.7391948699951172,0.7391948699951172,0.0,160.0441436767578,136.0,62579.35546875,0.0,2352.39892578125,1.0,278.2593688964844,282.9873962402344,300.27691650390625,304.53350830078125,293.1499938964844,293.1499938964844,278.54998779296875,50484.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265389204025269,1.0,0.0,0.0,3.156316041946411,3.156338214874268,6.647437658102717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.537109375,0.0,1143.869873046875,1895.4371337890625,0.0,2716.250732421875,0.8141720294952393,1.0,0.0,3.0,1.0,0.0
17760240,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.8040854930877686,0.3337017297744751,0.3034783899784088,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.9314327836036682,0.5203102827072144,0.494412362575531,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79345703125,0.8860529661178589,0.4527070522308349,0.3183226585388183,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.8674853444099426,0.4245423376560211,0.4048596620559692,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.6947739124298096,0.2127753496170044,0.9743727445602416,284.7933654785156,284.95001220703125,302.13848876953125,297.3564147949219,298.3638916015625,297.25177001953125,284.8025207519531,1.0,0.5736160278320312,0.2374600768089294,0.2374600768089294,1.0,1.0,-2.996268510818481,0.4627505242824554,2.533518075942993,-0.2154263854026794,0.7391948699951172,0.7391948699951172,0.0,160.0441436767578,136.0,62579.35546875,0.0,2352.39892578125,1.0,278.2593688964844,282.9873962402344,300.27691650390625,304.53350830078125,293.1499938964844,293.1499938964844,278.54998779296875,50484.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265389204025269,1.0,0.0,0.0,3.156316041946411,3.156338214874268,6.647437658102717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.537109375,0.0,1143.869873046875,1895.4371337890625,0.0,2716.250732421875,0.8141720294952393,1.0,0.0,3.0,1.0,0.0
17760300,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8106340765953064,0.3338030874729156,0.3029060959815979,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9410030841827391,0.5212959051132202,0.4946427941322326,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8941891193389893,0.4537561237812042,0.3185220956802368,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.874792218208313,0.4247315526008606,0.4044195711612701,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.700766921043396,0.2128196656703949,0.9725829362869264,284.9253234863281,284.95001220703125,302.16827392578125,297.3441772460937,298.3681335449219,297.25,284.9286499023437,1.0,0.5704047083854675,0.1085139662027359,0.1085139662027359,1.0,1.0,-2.993397951126098,0.0904465019702911,2.90295147895813,-0.5867685079574585,0.797981858253479,0.797981858253479,0.0,154.70982360839844,136.0,61744.015625,0.0,2322.744140625,1.0,278.48858642578125,283.1231994628906,300.2010498046875,304.1729431152344,293.1499938964844,293.1499938964844,278.54998779296875,39587.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80820232629776,1.0,0.0,0.0,3.177915334701538,3.177935838699341,6.738728757227364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.7119140625,0.0,1092.0108642578125,1895.4371337890625,0.0,2546.6484375,0.8071214556694031,1.0,0.0,3.0,1.0,0.0
17760360,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8183879852294922,0.3342314064502716,0.3029738664627075,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9520806074142456,0.5226288437843323,0.49555104970932,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9040033221244812,0.4551614820957184,0.3192420601844787,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8837136626243591,0.4252576529979706,0.404570072889328,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.7080187201499939,0.2130841612815857,0.9723172187805176,284.942138671875,284.95001220703125,302.19805908203125,297.3315734863281,298.3773193359375,297.2522888183594,284.945068359375,1.0,0.5670707821846008,0.248775839805603,0.248775839805603,1.0,1.0,-2.995307445526123,0.4472446739673614,2.548062801361084,-0.2308388799428939,0.8031575083732605,0.8031575083732605,0.0,149.31393432617188,124.0,61531.66015625,0.0,2295.946044921875,1.0,278.537841796875,283.1439208984375,300.2230529785156,304.1914367675781,293.1499938964844,293.1499938964844,278.8500061035156,37409.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987249493598938,1.0,0.0,0.0,3.188303709030152,3.188323736190796,6.782856871723197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.53515625,0.0,1086.825927734375,1895.4371337890625,0.0,2459.773193359375,0.804625928401947,1.0,0.0,3.0,1.0,0.0
17760420,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32196044921875,0.8385046720504761,0.3362386226654053,0.303812712430954,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3256225585937,0.9781075716018676,0.5265505909919739,0.4981848001480102,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246765136719,0.9323753118515016,0.4592398703098297,0.3212964534759521,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241271972656,0.9077621698379515,0.4274665415287018,0.4056544303894043,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161315917969,0.7259059548377991,0.2143381088972091,0.9741307497024536,285.3244934082031,284.95001220703125,302.25762939453125,297.3056640625,299.1695861816406,297.2694091796875,285.3414306640625,1.0,0.5605694651603699,0.5292995572090149,0.5292995572090149,1.0,1.0,-3.0054218769073486,1.1497085094451904,1.8557133674621584,0.4688469171524048,1.0,1.0,0.0,137.1262664794922,112.0,68841.5234375,0.0,2247.38427734375,1.0,278.8385314941406,283.51568603515625,300.3051452636719,304.4994506835937,293.1499938964844,293.1499938964844,278.54998779296875,27702.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942041158676147,1.0,0.0,0.0,3.502044677734375,3.502065658569336,8.183454269783397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11548.3291015625,0.0,1315.13916015625,1895.4371337890625,0.0,2418.557861328125,0.8655974268913269,1.0,0.0,3.0,1.0,0.0
17760480,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32196044921875,0.8385046720504761,0.3362386226654053,0.303812712430954,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3256225585937,0.9781075716018676,0.5265505909919739,0.4981848001480102,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246765136719,0.9323753118515016,0.4592398703098297,0.3212964534759521,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241271972656,0.9077621698379515,0.4274665415287018,0.4056544303894043,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161315917969,0.7259059548377991,0.2143381088972091,0.9741307497024536,285.3244934082031,284.95001220703125,302.25762939453125,297.3056640625,299.1695861816406,297.2694091796875,285.3414306640625,1.0,0.5605694651603699,0.5292995572090149,0.5292995572090149,1.0,1.0,-3.0054218769073486,1.1497085094451904,1.8557133674621584,0.4688469171524048,1.0,1.0,0.0,137.1262664794922,112.0,68841.5234375,0.0,2247.38427734375,1.0,278.8385314941406,283.51568603515625,300.3051452636719,304.4994506835937,293.1499938964844,293.1499938964844,278.54998779296875,27702.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942041158676147,1.0,0.0,0.0,3.502044677734375,3.502065658569336,8.183454269783397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11548.3291015625,0.0,1315.13916015625,1895.4371337890625,0.0,2418.557861328125,0.8655974268913269,1.0,0.0,3.0,1.0,0.0
17760540,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.330810546875,0.8646349310874939,0.3387737572193146,0.3058456182479858,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.330078125,0.9990000128746032,0.5313590168952942,0.4954083859920501,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33026123046875,0.966385006904602,0.4639265835285187,0.3243615925312042,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.9411855340003968,0.4304238259792328,0.4080852568149566,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33184814453125,0.7475932240486145,0.2162099778652191,0.9803078174591064,285.330322265625,284.95001220703125,302.3171081542969,297.2790832519531,299.5862731933594,297.2942199707031,285.3263244628906,1.0,0.5545329451560974,0.8098233342170715,0.8098233342170715,1.0,1.0,-3.017155170440674,1.3733584880828855,1.643796682357788,0.690644383430481,1.0,1.0,0.0,125.00926208496094,115.0,75203.3125,0.0,2205.822265625,1.0,278.5573425292969,283.4268493652344,300.4166259765625,305.27880859375,293.1499938964844,293.1499938964844,278.25,30830.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282294869422913,1.0,0.0,0.0,3.69838285446167,3.698406457901001,9.126768532041752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12874.20703125,0.0,1548.4716796875,1895.4371337890625,0.0,2731.97021484375,0.9122473001480104,1.0,0.0,3.0,1.0,0.0
17760600,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.330810546875,0.8646349310874939,0.3387737572193146,0.3058456182479858,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.330078125,0.9990000128746032,0.5313590168952942,0.4954083859920501,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33026123046875,0.966385006904602,0.4639265835285187,0.3243615925312042,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.9411855340003968,0.4304238259792328,0.4080852568149566,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33184814453125,0.7475932240486145,0.2162099778652191,0.9803078174591064,285.330322265625,284.95001220703125,302.3171081542969,297.2790832519531,299.5862731933594,297.2942199707031,285.3263244628906,1.0,0.5545329451560974,0.8098233342170715,0.8098233342170715,1.0,1.0,-3.017155170440674,1.3733584880828855,1.643796682357788,0.690644383430481,1.0,1.0,0.0,125.00926208496094,115.0,75203.3125,0.0,2205.822265625,1.0,278.5573425292969,283.4268493652344,300.4166259765625,305.27880859375,293.1499938964844,293.1499938964844,278.25,30830.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282294869422913,1.0,0.0,0.0,3.69838285446167,3.698406457901001,9.126768532041752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12874.20703125,0.0,1548.4716796875,1895.4371337890625,0.0,2731.97021484375,0.9122473001480104,1.0,0.0,3.0,1.0,0.0
17760660,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.872814953327179,0.3382916450500488,0.3060617744922638,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9990000128746032,0.5358005166053772,0.4820149838924408,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9765059351921082,0.4655517935752868,0.3260000050067901,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9516907334327698,0.4307696521282196,0.4090150892734527,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7550690770149231,0.2166949957609176,0.9837905764579772,284.889892578125,284.95001220703125,302.3764343261719,297.2523193359375,299.2877197265625,297.2969665527344,284.87127685546875,1.0,0.5517330765724182,0.5199985504150391,0.5199985504150391,1.0,1.0,-3.0100185871124268,1.1667486429214478,1.8432698249816888,0.4857226312160492,0.9266971349716188,0.9266971349716188,0.0,121.17916870117188,133.0,74308.265625,0.0,2173.597412109375,1.0,278.2569274902344,282.958984375,300.3299865722656,305.3245544433594,293.1499938964844,293.1499938964844,278.1499938964844,34154.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468413352966309,1.0,0.0,0.0,3.797631740570069,3.797656774520874,9.623188361729262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.42578125,0.0,1689.332763671875,1895.4371337890625,0.0,2905.6953125,0.9358033537864684,1.0,0.0,3.0,1.0,0.0
17760720,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.872814953327179,0.3382916450500488,0.3060617744922638,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9990000128746032,0.5358005166053772,0.4820149838924408,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9765059351921082,0.4655517935752868,0.3260000050067901,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9516907334327698,0.4307696521282196,0.4090150892734527,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7550690770149231,0.2166949957609176,0.9837905764579772,284.889892578125,284.95001220703125,302.3764343261719,297.2523193359375,299.2877197265625,297.2969665527344,284.87127685546875,1.0,0.5517330765724182,0.5199985504150391,0.5199985504150391,1.0,1.0,-3.0100185871124268,1.1667486429214478,1.8432698249816888,0.4857226312160492,0.9266971349716188,0.9266971349716188,0.0,121.17916870117188,133.0,74308.265625,0.0,2173.597412109375,1.0,278.2569274902344,282.958984375,300.3299865722656,305.3245544433594,293.1499938964844,293.1499938964844,278.1499938964844,34154.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468413352966309,1.0,0.0,0.0,3.797631740570069,3.797656774520874,9.623188361729262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.42578125,0.0,1689.332763671875,1895.4371337890625,0.0,2905.6953125,0.9358033537864684,1.0,0.0,3.0,1.0,0.0
17760780,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.8639646768569946,0.3362880051136017,0.3043346107006073,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79449462890625,0.9990000128746032,0.5371871590614319,0.4941124618053436,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.9689409136772156,0.4656434655189514,0.3261039853096008,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.9419780373573304,0.429416686296463,0.4079185128211975,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.7485968470573425,0.2160292863845825,0.9818698167800904,284.79315185546875,284.95001220703125,302.4355163574219,297.225830078125,298.44830322265625,297.2764892578125,284.8148498535156,1.0,0.5560873746871948,0.2301737964153289,0.2301737964153289,1.0,1.0,-3.018947124481201,0.4518055319786072,2.567141532897949,-0.2307116836309433,0.7260151505470276,0.7260151505470276,0.0,124.58020782470705,151.0,62236.03125,0.0,2211.298095703125,1.0,278.1532592773437,282.9730834960937,300.1369323730469,304.3766784667969,293.1499938964844,293.1499938964844,278.45001220703125,51953.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312521576881409,1.0,0.0,0.0,3.0610454082489014,3.0610668659210205,6.252199682421633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.0009765625,0.0,1071.438720703125,1895.4371337890625,0.0,2760.105224609375,0.7946337461471558,1.0,0.0,3.0,1.0,0.0
17760840,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.8639646768569946,0.3362880051136017,0.3043346107006073,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79449462890625,0.9990000128746032,0.5371871590614319,0.4941124618053436,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.9689409136772156,0.4656434655189514,0.3261039853096008,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.9419780373573304,0.429416686296463,0.4079185128211975,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.7485968470573425,0.2160292863845825,0.9818698167800904,284.79315185546875,284.95001220703125,302.4355163574219,297.225830078125,298.44830322265625,297.2764892578125,284.8148498535156,1.0,0.5560873746871948,0.2301737964153289,0.2301737964153289,1.0,1.0,-3.018947124481201,0.4518055319786072,2.567141532897949,-0.2307116836309433,0.7260151505470276,0.7260151505470276,0.0,124.58020782470705,151.0,62236.03125,0.0,2211.298095703125,1.0,278.1532592773437,282.9730834960937,300.1369323730469,304.3766784667969,293.1499938964844,293.1499938964844,278.45001220703125,51953.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312521576881409,1.0,0.0,0.0,3.0610454082489014,3.0610668659210205,6.252199682421633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.0009765625,0.0,1071.438720703125,1895.4371337890625,0.0,2760.105224609375,0.7946337461471558,1.0,0.0,3.0,1.0,0.0
17760900,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8581176996231079,0.3365502655506134,0.3042365610599518,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9990000128746032,0.5376527905464172,0.5042185187339783,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9630615711212158,0.4670253098011017,0.3267851769924164,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.934716820716858,0.4297661781311035,0.407958447933197,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7438485622406006,0.2161635309457779,0.9820375442504884,284.9209899902344,284.95001220703125,302.4649658203125,297.2128601074219,298.4516906738281,297.2732238769531,284.9228210449219,1.0,0.5602942705154419,0.0852614268660545,0.0852614268660545,1.0,1.0,-3.0320475101470947,0.0308631192892789,3.001184225082397,-0.6541986465454102,0.7888898849487305,0.7888898849487305,0.0,127.72076416015624,151.0,62179.98828125,0.0,2254.1904296875,1.0,278.3850402832031,283.0843505859375,300.0674133300781,304.056396484375,293.1499938964844,293.1499938964844,278.45001220703125,38678.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812842607498169,1.0,0.0,0.0,3.154275417327881,3.1542954444885254,6.638845775341906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.2158203125,0.0,1065.7366943359375,1895.4371337890625,0.0,2589.39501953125,0.7993249297142029,1.0,0.0,3.0,1.0,0.0
17760960,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8480469584465027,0.3369747698307037,0.3047617673873901,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.9933109879493712,0.5377786159515381,0.50960373878479,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.951354682445526,0.4685870707035064,0.3279743194580078,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.9215312600135804,0.4303197264671325,0.4086096882820129,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.7355060577392578,0.2164134383201599,0.9839566946029664,284.95758056640625,284.95001220703125,302.49432373046875,297.2001037597656,298.4554138183594,297.2694702148437,284.9571533203125,1.0,0.5649927258491516,0.2356893867254257,0.2356893867254257,1.0,1.0,-3.043264627456665,0.4230684638023376,2.6201961040496826,-0.264535516500473,0.8108366131782532,0.8108366131782532,0.0,133.63897705078125,169.0,62203.87890625,0.0,2302.380859375,1.0,278.4364318847656,283.1195678710937,300.0946960449219,304.09100341796875,293.1499938964844,293.1499938964844,278.75,36054.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040350675582886,1.0,0.0,0.0,3.1750247478485107,3.175044536590576,6.726475589857728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.6474609375,0.0,1066.507080078125,1895.4371337890625,0.0,2508.374267578125,0.8008520603179932,1.0,0.0,3.0,1.0,0.0
17761020,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271179199219,0.8281230330467224,0.3386024236679077,0.3062918484210968,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314208984375,0.9714655876159668,0.5400701761245728,0.5114379525184631,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.9254351258277892,0.4724989831447601,0.3307147920131683,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296203613281,0.8963931798934937,0.4322364628314972,0.4104955494403839,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3205261230469,0.718569278717041,0.21735380589962,0.9894573092460632,285.330078125,284.95001220703125,302.5504455566406,297.1765441894531,299.2717590332031,297.2779235839844,285.3487548828125,1.0,0.574885904788971,0.5245110988616943,0.5245110988616943,1.0,1.0,-3.0598950386047363,1.1629923582077026,1.8969026803970337,0.4711459875106811,1.0,1.0,0.0,147.25149536132812,169.0,69352.9296875,0.0,2398.796875,1.0,278.7366638183594,283.4825744628906,300.1712646484375,304.3799743652344,293.1499938964844,293.1499938964844,278.75,27332.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997770309448242,1.0,0.0,0.0,3.476123332977295,3.4761440753936768,8.062758638516243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.0146484375,0.0,1286.4254150390625,1895.4371337890625,0.0,2469.386474609375,0.8598270416259766,1.0,0.0,3.0,1.0,0.0
17761080,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456726074219,0.8274626135826111,0.3387304842472076,0.3063972592353821,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498229980469,0.9706459045410156,0.5402540564537048,0.511588990688324,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3488464355469,0.9245483875274658,0.4727264046669006,0.3308640718460083,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3481140136719,0.8955867290496826,0.432373970746994,0.410616010427475,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393859863281,0.7179805040359497,0.2174262404441833,0.9897950291633606,285.3485412597656,284.95001220703125,302.5527648925781,297.17559814453125,299.3106384277344,297.27911376953125,285.3666381835937,1.0,0.5753396153450012,0.5365453362464905,0.5365453362464905,1.0,1.0,-3.0609323978424072,1.1843841075897217,1.876548409461975,0.4922844171524048,1.0,1.0,0.0,147.80052185058594,187.0,69766.3125,0.0,2403.469482421875,1.0,278.7384338378906,283.4963073730469,300.179443359375,304.4195251464844,293.1499938964844,293.1499938964844,278.45001220703125,27461.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006852269172668,1.0,0.0,0.0,3.488520383834839,3.4885413646698,8.120370011965861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.390625,0.0,1299.767578125,1895.4371337890625,0.0,2477.69189453125,0.8623688220977783,1.0,0.0,3.0,1.0,0.0
17761140,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656921386719,0.8115914463996887,0.3410904705524444,0.3092321157455444,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651733398437,0.949951946735382,0.5443047881126404,0.5159976482391357,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36529541015625,0.904297173023224,0.4775238335132599,0.3347596526145935,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653869628906,0.8766635656356812,0.4352561235427856,0.413981169462204,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3664245605469,0.7033492922782898,0.2190444618463516,0.999658703804016,285.3653259277344,284.95001220703125,302.6107482910156,297.15283203125,299.73565673828125,297.30096435546875,285.36309814453125,1.0,0.5875415802001953,0.837401270866394,0.837401270866394,1.0,1.0,-3.0902273654937744,1.4134626388549805,1.676764726638794,0.7148667573928833,1.0,1.0,0.0,162.19908142089844,205.0,76363.1640625,0.0,2532.9814453125,1.0,278.4573974609375,283.41082763671875,300.2935791015625,305.223876953125,293.1499938964844,293.1499938964844,278.1499938964844,30689.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354340195655823,1.0,0.0,0.0,3.689931154251098,3.6899547576904297,9.085102874450968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13058.9892578125,0.0,1537.8798828125,1895.4371337890625,0.0,2799.08642578125,0.9102335572242736,1.0,0.0,3.0,1.0,0.0
17761200,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656921386719,0.8115914463996887,0.3410904705524444,0.3092321157455444,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651733398437,0.949951946735382,0.5443047881126404,0.5159976482391357,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36529541015625,0.904297173023224,0.4775238335132599,0.3347596526145935,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653869628906,0.8766635656356812,0.4352561235427856,0.413981169462204,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3664245605469,0.7033492922782898,0.2190444618463516,0.999658703804016,285.3653259277344,284.95001220703125,302.6107482910156,297.15283203125,299.73565673828125,297.30096435546875,285.36309814453125,1.0,0.5875415802001953,0.837401270866394,0.837401270866394,1.0,1.0,-3.0902273654937744,1.4134626388549805,1.676764726638794,0.7148667573928833,1.0,1.0,0.0,162.19908142089844,205.0,76363.1640625,0.0,2532.9814453125,1.0,278.4573974609375,283.41082763671875,300.2935791015625,305.223876953125,293.1499938964844,293.1499938964844,278.1499938964844,30689.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354340195655823,1.0,0.0,0.0,3.689931154251098,3.6899547576904297,9.085102874450968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13058.9892578125,0.0,1537.8798828125,1895.4371337890625,0.0,2799.08642578125,0.9102335572242736,1.0,0.0,3.0,1.0,0.0
17761260,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.7908767461776733,0.3404751121997833,0.3100868463516235,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9234596490859984,0.5454965829849243,0.5186000466346741,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8822384476661682,0.4792504012584686,0.3370633423328399,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8551148176193237,0.435549795627594,0.4156663715839386,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6854052543640137,0.2192425727844238,1.005781650543213,284.9546203613281,284.95001220703125,302.668212890625,297.1322631835937,299.4121398925781,297.28826904296875,284.93438720703125,1.0,0.5999331474304199,0.5222925543785095,0.5222925543785095,1.0,1.0,-3.1065592765808105,1.213008165359497,1.8935511112213133,0.5115504860877991,0.9745870232582092,0.9745870232582092,0.0,179.8992462158203,223.0,76122.640625,0.0,2659.318115234375,1.0,278.1568298339844,282.9618835449219,300.2143859863281,305.314208984375,293.1499938964844,293.1499938964844,278.1499938964844,32925.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547611236572266,1.0,0.0,0.0,3.810776710510254,3.81080174446106,9.68992253547185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.166015625,0.0,1695.486083984375,1895.4371337890625,0.0,2979.883056640625,0.9389069676399232,1.0,0.0,3.0,1.0,0.0
17761320,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.7908767461776733,0.3404751121997833,0.3100868463516235,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9234596490859984,0.5454965829849243,0.5186000466346741,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8822384476661682,0.4792504012584686,0.3370633423328399,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8551148176193237,0.435549795627594,0.4156663715839386,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6854052543640137,0.2192425727844238,1.005781650543213,284.9546203613281,284.95001220703125,302.668212890625,297.1322631835937,299.4121398925781,297.28826904296875,284.93438720703125,1.0,0.5999331474304199,0.5222925543785095,0.5222925543785095,1.0,1.0,-3.1065592765808105,1.213008165359497,1.8935511112213133,0.5115504860877991,0.9745870232582092,0.9745870232582092,0.0,179.8992462158203,223.0,76122.640625,0.0,2659.318115234375,1.0,278.1568298339844,282.9618835449219,300.2143859863281,305.314208984375,293.1499938964844,293.1499938964844,278.1499938964844,32925.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547611236572266,1.0,0.0,0.0,3.810776710510254,3.81080174446106,9.68992253547185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.166015625,0.0,1695.486083984375,1895.4371337890625,0.0,2979.883056640625,0.9389069676399232,1.0,0.0,3.0,1.0,0.0
17761380,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.7684525847434998,0.3377954959869385,0.3085435628890991,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.89691162109375,0.5444039106369019,0.5185225605964661,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.8593161702156067,0.478860467672348,0.3374507427215576,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8332347869873047,0.4336344301700592,0.4148654341697693,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.6661419868469238,0.2179267704486847,1.0046194791793823,284.81231689453125,284.95001220703125,302.72509765625,297.1144714355469,298.4949645996094,297.25311279296875,284.8380126953125,1.0,0.6112610101699829,0.2071838974952697,0.2071838974952697,1.0,1.0,-3.102721691131592,0.4137109816074371,2.6890106201171875,-0.2858979403972626,0.7556562423706055,0.7556562423706055,0.0,199.81442260742188,226.0,63598.07421875,0.0,2762.447998046875,1.0,278.15020751953125,282.9589233398437,300.02569580078125,304.3331604003906,293.1499938964844,293.1499938964844,278.45001220703125,51240.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389764428138733,1.0,0.0,0.0,3.138367414474488,3.138389587402344,6.572050779141136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.8486328125,0.0,1133.012451171875,1895.4371337890625,0.0,2832.153564453125,0.8127627372741699,1.0,0.0,3.0,1.0,0.0
17761440,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.7684525847434998,0.3377954959869385,0.3085435628890991,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.89691162109375,0.5444039106369019,0.5185225605964661,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.8593161702156067,0.478860467672348,0.3374507427215576,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8332347869873047,0.4336344301700592,0.4148654341697693,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.6661419868469238,0.2179267704486847,1.0046194791793823,284.81231689453125,284.95001220703125,302.72509765625,297.1144714355469,298.4949645996094,297.25311279296875,284.8380126953125,1.0,0.6112610101699829,0.2071838974952697,0.2071838974952697,1.0,1.0,-3.102721691131592,0.4137109816074371,2.6890106201171875,-0.2858979403972626,0.7556562423706055,0.7556562423706055,0.0,199.81442260742188,226.0,63598.07421875,0.0,2762.447998046875,1.0,278.15020751953125,282.9589233398437,300.02569580078125,304.3331604003906,293.1499938964844,293.1499938964844,278.45001220703125,51240.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389764428138733,1.0,0.0,0.0,3.138367414474488,3.138389587402344,6.572050779141136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.8486328125,0.0,1133.012451171875,1895.4371337890625,0.0,2832.153564453125,0.8127627372741699,1.0,0.0,3.0,1.0,0.0
17761500,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7622828483581543,0.3377511203289032,0.3082848191261291,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8900198936462402,0.5451635718345642,0.5189918875694275,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.853297233581543,0.4800356030464172,0.3380792737007141,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8271465301513672,0.4337055385112762,0.414773941040039,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6606350541114807,0.2177348583936691,1.0039687156677246,284.9096984863281,284.95001220703125,302.7532958984375,297.10675048828125,298.4969482421875,297.2513427734375,284.9153747558594,1.0,0.6150285005569458,0.0496295541524887,0.0496295541524887,1.0,1.0,-3.1028361320495605,0.0027091351803392,3.100126981735229,-0.6966195702552795,0.7972068786621094,0.7972068786621094,0.0,206.2977294921875,226.0,63277.15625,0.0,2800.396728515625,1.0,278.38848876953125,283.04461669921875,299.9637451171875,304.0280456542969,293.1499938964844,293.1499938964844,278.45001220703125,39453.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209865093231201,1.0,0.0,0.0,3.23393988609314,3.2339608669281006,6.978422106840299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.220703125,0.0,1140.564697265625,1895.4371337890625,0.0,2664.7109375,0.8166284561157227,1.0,0.0,3.0,1.0,0.0
17761560,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.758192241191864,0.3379851877689361,0.3085618615150451,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.885392963886261,0.5462223291397095,0.5200449228286743,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8494119644165039,0.481483906507492,0.3391367793083191,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8229740262031555,0.4340761303901672,0.4151821136474609,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6568760275840759,0.2177409380674362,1.0044997930526731,284.94873046875,284.95001220703125,302.78131103515625,297.0998840332031,298.5053100585937,297.2530517578125,284.9479675292969,1.0,0.6180660724639893,0.209226056933403,0.209226056933403,1.0,1.0,-3.106834173202514,0.3699654340744018,2.7368686199188232,-0.3306116759777069,0.8194867372512817,0.8194867372512817,0.0,211.5716247558593,214.0,63267.39453125,0.0,2833.32177734375,1.0,278.4377746582031,283.0802307128906,299.9935607910156,304.0596008300781,293.1499938964844,293.1499938964844,278.75,36284.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118218779563904,1.0,0.0,0.0,3.2569947242736816,3.2570152282714844,7.078274393279571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.6962890625,0.0,1140.205322265625,1895.4371337890625,0.0,2579.98095703125,0.8186151385307312,1.0,0.0,3.0,1.0,0.0
17761620,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432312011719,0.7589868903160095,0.3395223915576935,0.3094416558742523,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478698730469,0.8869597315788269,0.5494976043701172,0.5225571990013123,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468933105469,0.8514251708984375,0.4855049550533294,0.3415169417858124,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459167480469,0.8238105177879333,0.4359000027179718,0.4163934588432312,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33642578125,0.6573238968849182,0.218441367149353,1.0061668157577517,285.346435546875,284.95001220703125,302.8367919921875,297.089111328125,299.3882751464844,297.2685852050781,285.3663024902344,1.0,0.618598997592926,0.5284190773963928,0.5284190773963928,1.0,1.0,-3.11722469329834,1.1929194927215576,1.9243052005767824,0.4893574118614197,1.0,1.0,0.0,212.01161193847656,202.0,70327.109375,0.0,2851.21875,1.0,278.7389221191406,283.4652099609375,300.081298828125,304.3486328125,293.1499938964844,293.1499938964844,278.45001220703125,28178.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062924742698669,1.0,0.0,0.0,3.5379679203033447,3.537989377975464,8.352203053618723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.11328125,0.0,1355.3389892578125,1895.4371337890625,0.0,2529.09326171875,0.873806893825531,1.0,0.0,3.0,1.0,0.0
17761680,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432312011719,0.7589868903160095,0.3395223915576935,0.3094416558742523,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478698730469,0.8869597315788269,0.5494976043701172,0.5225571990013123,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468933105469,0.8514251708984375,0.4855049550533294,0.3415169417858124,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459167480469,0.8238105177879333,0.4359000027179718,0.4163934588432312,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33642578125,0.6573238968849182,0.218441367149353,1.0061668157577517,285.346435546875,284.95001220703125,302.8367919921875,297.089111328125,299.3882751464844,297.2685852050781,285.3663024902344,1.0,0.618598997592926,0.5284190773963928,0.5284190773963928,1.0,1.0,-3.11722469329834,1.1929194927215576,1.9243052005767824,0.4893574118614197,1.0,1.0,0.0,212.01161193847656,202.0,70327.109375,0.0,2851.21875,1.0,278.7389221191406,283.4652099609375,300.081298828125,304.3486328125,293.1499938964844,293.1499938964844,278.45001220703125,28178.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062924742698669,1.0,0.0,0.0,3.5379679203033447,3.537989377975464,8.352203053618723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.11328125,0.0,1355.3389892578125,1895.4371337890625,0.0,2529.09326171875,0.873806893825531,1.0,0.0,3.0,1.0,0.0
17761740,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40447998046875,0.7678719162940979,0.342236578464508,0.3116667866706848,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.404052734375,0.8978785872459412,0.5540314316749573,0.5266032814979553,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4041442871094,0.8620792627334595,0.4906778633594513,0.3449772596359253,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042358398437,0.8326377272605896,0.4390392899513244,0.4190463125705719,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4050598144531,0.6649585962295532,0.2201178073883056,1.011890172958374,285.4041748046875,284.95001220703125,302.8914489746094,297.0826416015625,299.8662109375,297.2960510253906,285.40234375,1.0,0.6170677542686462,0.8476120829582214,0.8476120829582214,1.0,1.0,-3.138993263244629,1.4383753538131714,1.7006179094314575,0.7297922968864441,1.0,1.0,0.0,204.8844146728516,190.0,77044.8203125,0.0,2856.030029296875,1.0,278.4571838378906,283.41455078125,300.21630859375,305.18328857421875,293.1499938964844,293.1499938964844,278.1499938964844,31179.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839535117149353,1.0,0.0,0.0,3.71925687789917,3.719280481338501,9.230083151123836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13153.212890625,0.0,1574.8385009765625,1895.4371337890625,0.0,2837.3720703125,0.9172199964523317,1.0,0.0,3.0,1.0,0.0
17761800,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40447998046875,0.7678719162940979,0.342236578464508,0.3116667866706848,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.404052734375,0.8978785872459412,0.5540314316749573,0.5266032814979553,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4041442871094,0.8620792627334595,0.4906778633594513,0.3449772596359253,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042358398437,0.8326377272605896,0.4390392899513244,0.4190463125705719,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4050598144531,0.6649585962295532,0.2201178073883056,1.011890172958374,285.4041748046875,284.95001220703125,302.8914489746094,297.0826416015625,299.8662109375,297.2960510253906,285.40234375,1.0,0.6170677542686462,0.8476120829582214,0.8476120829582214,1.0,1.0,-3.138993263244629,1.4383753538131714,1.7006179094314575,0.7297922968864441,1.0,1.0,0.0,204.8844146728516,190.0,77044.8203125,0.0,2856.030029296875,1.0,278.4571838378906,283.41455078125,300.21630859375,305.18328857421875,293.1499938964844,293.1499938964844,278.1499938964844,31179.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839535117149353,1.0,0.0,0.0,3.71925687789917,3.719280481338501,9.230083151123836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13153.212890625,0.0,1574.8385009765625,1895.4371337890625,0.0,2837.3720703125,0.9172199964523317,1.0,0.0,3.0,1.0,0.0
