time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761860,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7760288715362549,0.3420532345771789,0.3119775056838989,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9085882306098938,0.5554296970367432,0.5284716486930847,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8723956346511841,0.492739200592041,0.3467975556850433,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.841232419013977,0.4396804869174957,0.4200627207756042,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6725707054138184,0.2205269485712051,1.0141165256500244,284.9935302734375,284.95001220703125,302.9452209472656,297.0810241699219,299.51104736328125,297.2877502441406,284.972412109375,1.0,0.6137150526046753,0.5173551440238953,0.5173551440238953,1.0,1.0,-3.1477200984954834,1.2229362726211548,1.9247839450836184,0.5130380988121033,0.999640703201294,0.999640703201294,0.0,196.9437255859375,178.0,76600.921875,0.0,2832.468017578125,1.0,278.1568603515625,282.9701232910156,300.1573181152344,305.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,33155.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857779860496521,1.0,0.0,0.0,3.8291850090026855,3.8292102813720703,9.783764198800782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.5546875,0.0,1719.4832763671875,1895.4371337890625,0.0,3008.1845703125,0.9433647394180298,1.0,0.0,3.0,1.0,0.0
17761920,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7760288715362549,0.3420532345771789,0.3119775056838989,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9085882306098938,0.5554296970367432,0.5284716486930847,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8723956346511841,0.492739200592041,0.3467975556850433,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.841232419013977,0.4396804869174957,0.4200627207756042,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6725707054138184,0.2205269485712051,1.0141165256500244,284.9935302734375,284.95001220703125,302.9452209472656,297.0810241699219,299.51104736328125,297.2877502441406,284.972412109375,1.0,0.6137150526046753,0.5173551440238953,0.5173551440238953,1.0,1.0,-3.1477200984954834,1.2229362726211548,1.9247839450836184,0.5130380988121033,0.999640703201294,0.999640703201294,0.0,196.9437255859375,178.0,76600.921875,0.0,2832.468017578125,1.0,278.1568603515625,282.9701232910156,300.1573181152344,305.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,33155.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857779860496521,1.0,0.0,0.0,3.8291850090026855,3.8292102813720703,9.783764198800782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.5546875,0.0,1719.4832763671875,1895.4371337890625,0.0,3008.1845703125,0.9433647394180298,1.0,0.0,3.0,1.0,0.0
17761980,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.7811833024024963,0.3395383358001709,0.3095851540565491,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.9170695543289183,0.5541483163833618,0.5271960496902466,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.8801522850990295,0.4923962652683258,0.3464441299438476,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.8474140763282776,0.4378849864006042,0.4183337688446045,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.677747905254364,0.2193689942359924,1.0086009502410889,284.84405517578125,284.95001220703125,302.9980163574219,297.08477783203125,298.552001953125,297.25146484375,284.8652038574219,1.0,0.6081845164299011,0.1870981454849243,0.1870981454849243,1.0,1.0,-3.1341822147369385,0.3722035586833954,2.7619786262512207,-0.3338137567043304,0.7817018628120422,0.7817018628120422,0.0,189.2811279296875,166.0,64270.4921875,0.0,2769.7548828125,1.0,278.15020751953125,282.9651794433594,299.9870300292969,304.3059997558594,293.1499938964844,293.1499938964844,278.45001220703125,49502.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404172658920288,1.0,0.0,0.0,3.181869983673096,3.181892156600952,6.755510071343451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.3681640625,0.0,1160.122314453125,1895.4371337890625,0.0,2845.614013671875,0.822930097579956,1.0,0.0,3.0,1.0,0.0
17762040,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.7811833024024963,0.3395383358001709,0.3095851540565491,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.9170695543289183,0.5541483163833618,0.5271960496902466,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.8801522850990295,0.4923962652683258,0.3464441299438476,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.8474140763282776,0.4378849864006042,0.4183337688446045,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.677747905254364,0.2193689942359924,1.0086009502410889,284.84405517578125,284.95001220703125,302.9980163574219,297.08477783203125,298.552001953125,297.25146484375,284.8652038574219,1.0,0.6081845164299011,0.1870981454849243,0.1870981454849243,1.0,1.0,-3.1341822147369385,0.3722035586833954,2.7619786262512207,-0.3338137567043304,0.7817018628120422,0.7817018628120422,0.0,189.2811279296875,166.0,64270.4921875,0.0,2769.7548828125,1.0,278.15020751953125,282.9651794433594,299.9870300292969,304.3059997558594,293.1499938964844,293.1499938964844,278.45001220703125,49502.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404172658920288,1.0,0.0,0.0,3.181869983673096,3.181892156600952,6.755510071343451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.3681640625,0.0,1160.122314453125,1895.4371337890625,0.0,2845.614013671875,0.822930097579956,1.0,0.0,3.0,1.0,0.0
17762100,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7861046195030212,0.3396242558956146,0.3090224266052246,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.92424213886261,0.5548499822616577,0.5271698236465454,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8865513205528259,0.4936531186103821,0.3468031585216522,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8526459336280823,0.4380464553833008,0.4178822040557861,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6820651888847351,0.2192850559949875,1.0062761306762695,284.9161376953125,284.95001220703125,303.0240478515625,297.0888366699219,298.5564270019531,297.250244140625,284.9268493652344,1.0,0.6051257252693176,0.0219696611166,0.0219696611166,1.0,1.0,-3.130553960800171,0.0002179471339331,3.130336046218872,-0.7048503756523132,0.805896520614624,0.805896520614624,0.0,184.0931854248047,166.0,63630.1015625,0.0,2737.92333984375,1.0,278.3890686035156,283.039306640625,299.94207763671875,304.025634765625,293.1499938964844,293.1499938964844,278.45001220703125,40126.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223641514778137,1.0,0.0,0.0,3.251767873764038,3.251789093017578,7.055574542391696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.2587890625,0.0,1161.1142578125,1895.4371337890625,0.0,2677.4853515625,0.8220190405845642,1.0,0.0,3.0,1.0,0.0
17762160,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7923283576965332,0.3400392532348633,0.3090550005435943,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.9329439997673036,0.5559055209159851,0.5277910232543945,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8942726850509644,0.4952286779880523,0.3476353883743286,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8591152429580688,0.4385539293289184,0.4179921150207519,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6874381303787231,0.2194265127182006,1.0054148435592651,284.94354248046875,284.95001220703125,303.0498046875,297.0944519042969,298.5653076171875,297.25299072265625,284.9442443847656,1.0,0.6019230484962463,0.1870555728673935,0.1870555728673935,1.0,1.0,-3.131438732147217,0.3232343196868896,2.808204412460327,-0.3825022578239441,0.8218247890472412,0.8218247890472412,0.0,178.8018035888672,154.0,63715.59375,0.0,2708.646484375,1.0,278.43817138671875,283.060546875,299.9848327636719,304.0762634277344,293.1499938964844,293.1499938964844,278.75,36559.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128664493560791,1.0,0.0,0.0,3.291538715362549,3.2915594577789307,7.229216407722561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.9873046875,0.0,1173.5106201171875,1895.4371337890625,0.0,2589.61474609375,0.8259974718093872,1.0,0.0,3.0,1.0,0.0
17762220,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33905029296875,0.8083460330963135,0.3418132364749908,0.3097227215766907,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446960449219,0.9543049335479736,0.5590669512748718,0.5297404527664185,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436279296875,0.9143305420875548,0.4993730783462524,0.3497672080993652,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8761005401611328,0.4405597150325775,0.4189188778400421,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306884765625,0.7014703154563904,0.2203421294689178,1.0058597326278689,285.34295654296875,284.95001220703125,303.1004943847656,297.110595703125,299.4489440917969,297.26885986328125,285.3656005859375,1.0,0.5955110788345337,0.5172274112701416,0.5172274112701416,1.0,1.0,-3.1387882232666016,1.1806039810180664,1.9581841230392456,0.4723376631736755,1.0,1.0,0.0,166.96348571777344,142.0,70378.9296875,0.0,2654.035400390625,1.0,278.7391052246094,283.45050048828125,300.0914611816406,304.3488464355469,293.1499938964844,293.1499938964844,278.45001220703125,28533.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053754568099976,1.0,0.0,0.0,3.549995183944702,3.5500168800354004,8.409086262872734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.146484375,0.0,1370.3929443359375,1895.4371337890625,0.0,2520.67236328125,0.8776196241378784,1.0,0.0,3.0,1.0,0.0
17762280,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33905029296875,0.8083460330963135,0.3418132364749908,0.3097227215766907,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446960449219,0.9543049335479736,0.5590669512748718,0.5297404527664185,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436279296875,0.9143305420875548,0.4993730783462524,0.3497672080993652,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8761005401611328,0.4405597150325775,0.4189188778400421,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306884765625,0.7014703154563904,0.2203421294689178,1.0058597326278689,285.34295654296875,284.95001220703125,303.1004943847656,297.110595703125,299.4489440917969,297.26885986328125,285.3656005859375,1.0,0.5955110788345337,0.5172274112701416,0.5172274112701416,1.0,1.0,-3.1387882232666016,1.1806039810180664,1.9581841230392456,0.4723376631736755,1.0,1.0,0.0,166.96348571777344,142.0,70378.9296875,0.0,2654.035400390625,1.0,278.7391052246094,283.45050048828125,300.0914611816406,304.3488464355469,293.1499938964844,293.1499938964844,278.45001220703125,28533.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053754568099976,1.0,0.0,0.0,3.549995183944702,3.5500168800354004,8.409086262872734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.146484375,0.0,1370.3929443359375,1895.4371337890625,0.0,2520.67236328125,0.8776196241378784,1.0,0.0,3.0,1.0,0.0
17762340,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.444580078125,0.8307377696037292,0.345054030418396,0.3120709657669067,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443359375,0.9816348552703856,0.5638179779052734,0.5336165428161621,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44439697265625,0.9461085200309752,0.5049721598625183,0.3532541990280151,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444580078125,0.902016580104828,0.4441277086734772,0.4216217696666717,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44488525390625,0.721637487411499,0.2223337590694427,1.011515736579895,285.4444274902344,284.95001220703125,303.1499938964844,297.1337280273437,299.98736572265625,297.2991027832031,285.4433898925781,1.0,0.5901901721954346,0.8473992347717285,0.8473992347717285,1.0,1.0,-3.16050672531128,1.4486864805221558,1.711820363998413,0.735172688961029,1.0,1.0,0.0,152.94625854492188,130.0,77571.5390625,0.0,2620.0009765625,1.0,278.45770263671875,283.43414306640625,300.2626953125,305.2484741210937,293.1499938964844,293.1499938964844,278.1499938964844,31351.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376322984695435,1.0,0.0,0.0,3.7295286655426025,3.7295525074005127,9.281136499339482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13263.4794921875,0.0,1587.922607421875,1895.4371337890625,0.0,2819.602294921875,0.9196668863296508,1.0,0.0,3.0,1.0,0.0
17762400,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.444580078125,0.8307377696037292,0.345054030418396,0.3120709657669067,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443359375,0.9816348552703856,0.5638179779052734,0.5336165428161621,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44439697265625,0.9461085200309752,0.5049721598625183,0.3532541990280151,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444580078125,0.902016580104828,0.4441277086734772,0.4216217696666717,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44488525390625,0.721637487411499,0.2223337590694427,1.011515736579895,285.4444274902344,284.95001220703125,303.1499938964844,297.1337280273437,299.98736572265625,297.2991027832031,285.4433898925781,1.0,0.5901901721954346,0.8473992347717285,0.8473992347717285,1.0,1.0,-3.16050672531128,1.4486864805221558,1.711820363998413,0.735172688961029,1.0,1.0,0.0,152.94625854492188,130.0,77571.5390625,0.0,2620.0009765625,1.0,278.45770263671875,283.43414306640625,300.2626953125,305.2484741210937,293.1499938964844,293.1499938964844,278.1499938964844,31351.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376322984695435,1.0,0.0,0.0,3.7295286655426025,3.7295525074005127,9.281136499339482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13263.4794921875,0.0,1587.922607421875,1895.4371337890625,0.0,2819.602294921875,0.9196668863296508,1.0,0.0,3.0,1.0,0.0
17762460,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8502300381660461,0.3453069925308227,0.3126967549324035,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9990000128746032,0.5654177069664001,0.5329749584197998,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9719265699386596,0.5073444843292236,0.3552352488040924,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9275314807891846,0.4451520144939422,0.4229035675525665,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7384541034698486,0.2230396866798401,1.014536738395691,285.0357666015625,284.95001220703125,303.1925354003906,297.15625,299.5968322753906,297.2929992675781,285.0133361816406,1.0,0.5847541093826294,0.5120347142219543,0.5120347142219543,1.0,1.0,-3.1686582565307617,1.222801923751831,1.94585645198822,0.5081822872161865,1.0,1.0,0.0,141.58045959472656,133.0,77066.578125,0.0,2575.517822265625,1.0,278.1568603515625,282.991943359375,300.2316589355469,305.39239501953125,293.1499938964844,293.1499938964844,278.1499938964844,33176.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557887673377991,1.0,0.0,0.0,3.836513757705689,3.836539030075073,9.82125015980273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.240234375,0.0,1728.53466796875,1895.4371337890625,0.0,2989.516357421875,0.9451435208320618,1.0,0.0,3.0,1.0,0.0
17762520,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8502300381660461,0.3453069925308227,0.3126967549324035,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9990000128746032,0.5654177069664001,0.5329749584197998,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9719265699386596,0.5073444843292236,0.3552352488040924,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9275314807891846,0.4451520144939422,0.4229035675525665,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7384541034698486,0.2230396866798401,1.014536738395691,285.0357666015625,284.95001220703125,303.1925354003906,297.15625,299.5968322753906,297.2929992675781,285.0133361816406,1.0,0.5847541093826294,0.5120347142219543,0.5120347142219543,1.0,1.0,-3.1686582565307617,1.222801923751831,1.94585645198822,0.5081822872161865,1.0,1.0,0.0,141.58045959472656,133.0,77066.578125,0.0,2575.517822265625,1.0,278.1568603515625,282.991943359375,300.2316589355469,305.39239501953125,293.1499938964844,293.1499938964844,278.1499938964844,33176.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557887673377991,1.0,0.0,0.0,3.836513757705689,3.836539030075073,9.82125015980273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.240234375,0.0,1728.53466796875,1895.4371337890625,0.0,2989.516357421875,0.9451435208320618,1.0,0.0,3.0,1.0,0.0
17762580,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8518941402435303,0.3426927328109741,0.3104974925518036,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9990000128746032,0.5653164982795715,0.5262202024459839,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.975703775882721,0.506803035736084,0.3549510538578033,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9309985041618348,0.4433095157146454,0.4214111268520355,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.740526020526886,0.2219107747077942,1.0103623867034912,284.86041259765625,284.95001220703125,303.2228698730469,297.1704406738281,298.6183166503906,297.2601318359375,284.8687438964844,1.0,0.5819045305252075,0.1766702681779861,0.1766702681779861,1.0,1.0,-3.1511833667755127,0.3514793217182159,2.799704074859619,-0.3627475798130035,0.7990908622741699,0.7990908622741699,0.0,138.53790283203125,136.0,65032.5078125,0.0,2530.615966796875,1.0,278.1501770019531,282.9571838378906,300.071533203125,304.4162292480469,293.1499938964844,293.1499938964844,278.45001220703125,47031.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381820321083069,1.0,0.0,0.0,3.238466501235962,3.2384886741638184,6.997971127020719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.2880859375,0.0,1194.9371337890625,1895.4371337890625,0.0,2824.734619140625,0.8346679210662842,1.0,0.0,3.0,1.0,0.0
17762640,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8518941402435303,0.3426927328109741,0.3104974925518036,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9990000128746032,0.5653164982795715,0.5262202024459839,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.975703775882721,0.506803035736084,0.3549510538578033,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9309985041618348,0.4433095157146454,0.4214111268520355,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.740526020526886,0.2219107747077942,1.0103623867034912,284.86041259765625,284.95001220703125,303.2228698730469,297.1704406738281,298.6183166503906,297.2601318359375,284.8687438964844,1.0,0.5819045305252075,0.1766702681779861,0.1766702681779861,1.0,1.0,-3.1511833667755127,0.3514793217182159,2.799704074859619,-0.3627475798130035,0.7990908622741699,0.7990908622741699,0.0,138.53790283203125,136.0,65032.5078125,0.0,2530.615966796875,1.0,278.1501770019531,282.9571838378906,300.071533203125,304.4162292480469,293.1499938964844,293.1499938964844,278.45001220703125,47031.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381820321083069,1.0,0.0,0.0,3.238466501235962,3.2384886741638184,6.997971127020719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.2880859375,0.0,1194.9371337890625,1895.4371337890625,0.0,2824.734619140625,0.8346679210662842,1.0,0.0,3.0,1.0,0.0
17762700,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8520786166191101,0.3427286446094513,0.3100660443305969,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.9990000128746032,0.5662664175033569,0.5251374244689941,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9766963124275208,0.5079783201217651,0.3553901612758636,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.931490123271942,0.4434359073638916,0.4211150705814361,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7406740188598633,0.2218226641416549,1.008928894996643,284.92877197265625,284.95001220703125,303.23370361328125,297.174560546875,298.61151123046875,297.2590637207031,284.93951416015625,1.0,0.5811995267868042,0.0089880274608731,0.0089880274608731,1.0,1.0,-3.1467671394348145,5.559026976698078e-05,3.146711587905884,-0.7089920043945312,0.8199368715286255,0.8199368715286255,0.0,138.18875122070312,136.0,64149.05859375,0.0,2524.03857421875,1.0,278.3902587890625,283.0404663085937,300.0316772460937,304.1429443359375,293.1499938964844,293.1499938964844,278.45001220703125,39772.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82087641954422,1.0,0.0,0.0,3.2810158729553223,3.2810370922088623,7.183067509686225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.517578125,0.0,1185.4666748046875,1895.4371337890625,0.0,2663.690673828125,0.8291875123977661,1.0,0.0,3.0,1.0,0.0
17762760,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8527237772941589,0.3431074917316437,0.310262531042099,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9990000128746032,0.5676594972610474,0.5242437124252319,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.977981448173523,0.5094456076622009,0.3563171327114105,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9323574304580688,0.4439161121845245,0.4214061200618744,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7410754561424255,0.2219365537166595,1.0089595317840576,284.94287109375,284.95001220703125,303.2417297363281,297.17681884765625,298.6169128417969,297.26226806640625,284.9446716308594,1.0,0.5809323191642761,0.1753369867801666,0.1753369867801666,1.0,1.0,-3.1473991870880127,0.3003026247024536,2.847096443176269,-0.4093914926052093,0.8276828527450562,0.8276828527450562,0.0,138.01268005371094,139.0,64221.75,0.0,2521.7255859375,1.0,278.4386291503906,283.0500183105469,300.0736694335937,304.2011413574219,293.1499938964844,293.1499938964844,278.75,36662.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121741414070129,1.0,0.0,0.0,3.324233293533325,3.324254274368286,7.373544121946907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.6455078125,0.0,1204.5523681640625,1895.4371337890625,0.0,2583.229248046875,0.8332197666168213,1.0,0.0,3.0,1.0,0.0
17762820,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294677734375,0.8541956543922424,0.3447427749633789,0.3112816214561462,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356018066406,0.9990000128746032,0.5714634656906128,0.5231794714927673,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348388671875,0.980436384677887,0.5132275223731995,0.3585794568061828,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33319091796875,0.9342264533042908,0.4458136558532715,0.4227265417575836,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.7420622706413269,0.2227238863706588,1.0111992359161377,285.3338317871094,284.95001220703125,303.2498474121094,297.1758728027344,299.4769287109375,297.2781982421875,285.358642578125,1.0,0.5813701748847961,0.508034884929657,0.508034884929657,1.0,1.0,-3.154370307922364,1.1690162420272827,1.985353946685791,0.456877201795578,1.0,1.0,0.0,138.1181182861328,142.0,70577.796875,0.0,2529.75439453125,1.0,278.7394104003906,283.4350280761719,300.1601867675781,304.43707275390625,293.1499938964844,293.1499938964844,278.45001220703125,28929.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80559903383255,1.0,0.0,0.0,3.5697216987609863,3.569743633270264,8.502800596943416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.9951171875,0.0,1393.9384765625,1895.4371337890625,0.0,2522.724853515625,0.8826504349708557,1.0,0.0,3.0,1.0,0.0
17762880,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294677734375,0.8541956543922424,0.3447427749633789,0.3112816214561462,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356018066406,0.9990000128746032,0.5714634656906128,0.5231794714927673,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348388671875,0.980436384677887,0.5132275223731995,0.3585794568061828,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33319091796875,0.9342264533042908,0.4458136558532715,0.4227265417575836,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.7420622706413269,0.2227238863706588,1.0111992359161377,285.3338317871094,284.95001220703125,303.2498474121094,297.1758728027344,299.4769287109375,297.2781982421875,285.358642578125,1.0,0.5813701748847961,0.508034884929657,0.508034884929657,1.0,1.0,-3.154370307922364,1.1690162420272827,1.985353946685791,0.456877201795578,1.0,1.0,0.0,138.1181182861328,142.0,70577.796875,0.0,2529.75439453125,1.0,278.7394104003906,283.4350280761719,300.1601867675781,304.43707275390625,293.1499938964844,293.1499938964844,278.45001220703125,28929.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80559903383255,1.0,0.0,0.0,3.5697216987609863,3.569743633270264,8.502800596943416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.9951171875,0.0,1393.9384765625,1895.4371337890625,0.0,2522.724853515625,0.8826504349708557,1.0,0.0,3.0,1.0,0.0
17762940,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573974609375,0.858559250831604,0.3479713201522827,0.3140940070152282,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571533203125,0.9990000128746032,0.5775426626205444,0.5197404026985168,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571838378906,0.9852107763290404,0.5185632705688477,0.3622598946094513,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4572448730469,0.939333438873291,0.4493703246116638,0.425927996635437,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576721191406,0.7453691363334656,0.2245901376008987,1.0188403129577637,285.4572448730469,284.95001220703125,303.2478942871094,297.1681213378906,300.0384521484375,297.3122253417969,285.4561462402344,1.0,0.5833934545516968,0.8407328128814697,0.8407328128814697,1.0,1.0,-3.1710691452026367,1.452763319015503,1.7183058261871338,0.7364529967308044,1.0,1.0,0.0,137.9000701904297,145.0,77900.296875,0.0,2559.465576171875,1.0,278.4570617675781,283.436767578125,300.3026733398437,305.3190612792969,293.1499938964844,293.1499938964844,278.1499938964844,31573.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387513756752014,1.0,0.0,0.0,3.74270224571228,3.7427263259887695,9.346819069833144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13337.529296875,0.0,1604.8095703125,1895.4371337890625,0.0,2830.051513671875,0.9228049516677856,1.0,0.0,3.0,1.0,0.0
17763000,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573974609375,0.858559250831604,0.3479713201522827,0.3140940070152282,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571533203125,0.9990000128746032,0.5775426626205444,0.5197404026985168,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571838378906,0.9852107763290404,0.5185632705688477,0.3622598946094513,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4572448730469,0.939333438873291,0.4493703246116638,0.425927996635437,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576721191406,0.7453691363334656,0.2245901376008987,1.0188403129577637,285.4572448730469,284.95001220703125,303.2478942871094,297.1681213378906,300.0384521484375,297.3122253417969,285.4561462402344,1.0,0.5833934545516968,0.8407328128814697,0.8407328128814697,1.0,1.0,-3.1710691452026367,1.452763319015503,1.7183058261871338,0.7364529967308044,1.0,1.0,0.0,137.9000701904297,145.0,77900.296875,0.0,2559.465576171875,1.0,278.4570617675781,283.436767578125,300.3026733398437,305.3190612792969,293.1499938964844,293.1499938964844,278.1499938964844,31573.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387513756752014,1.0,0.0,0.0,3.74270224571228,3.7427263259887695,9.346819069833144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13337.529296875,0.0,1604.8095703125,1895.4371337890625,0.0,2830.051513671875,0.9228049516677856,1.0,0.0,3.0,1.0,0.0
17763060,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.858059823513031,0.348136693239212,0.3151358962059021,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9990000128746032,0.580485463142395,0.5223896503448486,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9853999018669128,0.5205288529396057,0.3643547296524048,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9389703273773192,0.4503360390663147,0.4276675581932068,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7452719211578369,0.2251615673303604,1.023611307144165,285.0406188964844,284.95001220703125,303.23663330078125,297.1540222167969,299.6041259765625,297.3089294433594,285.0182800292969,1.0,0.5863044261932373,0.5055926442146301,0.5055926442146301,1.0,1.0,-3.1858580112457275,1.218464732170105,1.967393159866333,0.4992085099220276,1.0,1.0,0.0,139.20925903320312,148.0,77175.78125,0.0,2597.08349609375,1.0,278.1567687988281,282.988525390625,300.2338562011719,305.4154052734375,293.1499938964844,293.1499938964844,278.1499938964844,33314.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578540086746216,1.0,0.0,0.0,3.84447979927063,3.8445053100585938,9.862078513833694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12562.3671875,0.0,1739.324462890625,1895.4371337890625,0.0,3008.879638671875,0.9470398426055908,1.0,0.0,3.0,1.0,0.0
17763120,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.858059823513031,0.348136693239212,0.3151358962059021,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9990000128746032,0.580485463142395,0.5223896503448486,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9853999018669128,0.5205288529396057,0.3643547296524048,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9389703273773192,0.4503360390663147,0.4276675581932068,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7452719211578369,0.2251615673303604,1.023611307144165,285.0406188964844,284.95001220703125,303.23663330078125,297.1540222167969,299.6041259765625,297.3089294433594,285.0182800292969,1.0,0.5863044261932373,0.5055926442146301,0.5055926442146301,1.0,1.0,-3.1858580112457275,1.218464732170105,1.967393159866333,0.4992085099220276,1.0,1.0,0.0,139.20925903320312,148.0,77175.78125,0.0,2597.08349609375,1.0,278.1567687988281,282.988525390625,300.2338562011719,305.4154052734375,293.1499938964844,293.1499938964844,278.1499938964844,33314.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578540086746216,1.0,0.0,0.0,3.84447979927063,3.8445053100585938,9.862078513833694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12562.3671875,0.0,1739.324462890625,1895.4371337890625,0.0,3008.879638671875,0.9470398426055908,1.0,0.0,3.0,1.0,0.0
17763180,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8505396842956543,0.3454152643680572,0.3130111396312713,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9990000128746032,0.5784936547279358,0.5330995917320251,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9792460203170776,0.519549548625946,0.3638920783996582,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9304636716842652,0.448427140712738,0.4262905120849609,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7396689653396606,0.2239101529121399,1.0197802782058716,284.87567138671875,284.95001220703125,303.2167663574219,297.13409423828125,298.6127319335937,297.2642822265625,284.882568359375,1.0,0.5891559720039368,0.1704525053501129,0.1704525053501129,1.0,1.0,-3.189363956451416,0.3438942432403564,2.84546971321106,-0.3754117786884308,0.8132289052009583,0.8132289052009583,0.0,142.25242614746094,151.0,65772.8828125,0.0,2626.735595703125,1.0,278.1501770019531,282.9530029296875,300.04327392578125,304.4276428222656,293.1499938964844,293.1499938964844,278.45001220703125,45746.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416272401809692,1.0,0.0,0.0,3.2846994400024414,3.284721851348877,7.199205356300808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.2724609375,0.0,1229.0885009765625,1895.4371337890625,0.0,2856.92236328125,0.8434998989105225,1.0,0.0,3.0,1.0,0.0
17763240,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8505396842956543,0.3454152643680572,0.3130111396312713,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9990000128746032,0.5784936547279358,0.5330995917320251,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9792460203170776,0.519549548625946,0.3638920783996582,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9304636716842652,0.448427140712738,0.4262905120849609,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7396689653396606,0.2239101529121399,1.0197802782058716,284.87567138671875,284.95001220703125,303.2167663574219,297.13409423828125,298.6127319335937,297.2642822265625,284.882568359375,1.0,0.5891559720039368,0.1704525053501129,0.1704525053501129,1.0,1.0,-3.189363956451416,0.3438942432403564,2.84546971321106,-0.3754117786884308,0.8132289052009583,0.8132289052009583,0.0,142.25242614746094,151.0,65772.8828125,0.0,2626.735595703125,1.0,278.1501770019531,282.9530029296875,300.04327392578125,304.4276428222656,293.1499938964844,293.1499938964844,278.45001220703125,45746.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416272401809692,1.0,0.0,0.0,3.2846994400024414,3.284721851348877,7.199205356300808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.2724609375,0.0,1229.0885009765625,1895.4371337890625,0.0,2856.92236328125,0.8434998989105225,1.0,0.0,3.0,1.0,0.0
17763300,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8479258418083191,0.345370888710022,0.3125796914100647,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.9990000128746032,0.578084409236908,0.5374853014945984,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.9770935773849488,0.5205044746398926,0.364229679107666,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.92726331949234,0.4484924972057342,0.4260134100914001,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7374427318572998,0.2237197160720825,1.0182533264160156,284.9391174316406,284.95001220703125,303.203857421875,297.1220703125,298.6031494140625,297.2557678222656,284.94952392578125,1.0,0.5906350612640381,0.0028824384789913,0.0028824384789913,1.0,1.0,-3.192349910736084,2.848796975740697e-05,3.192321538925171,-0.7197688221931458,0.8330805897712708,0.8330805897712708,0.0,143.556396484375,151.0,64877.31640625,0.0,2642.851806640625,1.0,278.3914489746094,283.0345458984375,299.99102783203125,304.1506652832031,293.1499938964844,293.1499938964844,278.45001220703125,39219.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257578015327454,1.0,0.0,0.0,3.324625968933105,3.3246474266052246,7.37528637273499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.6533203125,0.0,1222.35009765625,1895.4371337890625,0.0,2708.9912109375,0.8384785056114197,1.0,0.0,3.0,1.0,0.0
17763360,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8460031151771545,0.3456926047801971,0.3127789795398712,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9990000128746032,0.5779688954353333,0.5416588187217712,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9754623770713806,0.5218108296394348,0.3650735318660736,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9247332215309144,0.4489276111125946,0.426321268081665,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7356592416763306,0.2237479388713836,1.0181725025177002,284.94976806640625,284.95001220703125,303.1890563964844,297.1087951660156,298.59771728515625,297.2518005371094,284.95147705078125,1.0,0.5920893549919128,0.169914036989212,0.169914036989212,1.0,1.0,-3.198872804641724,0.2930092215538025,2.9058635234832764,-0.4287252724170685,0.8410882353782654,0.8410882353782654,0.0,145.0824737548828,154.0,65046.578125,0.0,2661.619384765625,1.0,278.4391174316406,283.0398864746094,300.0176696777344,304.2026062011719,293.1499938964844,293.1499938964844,278.75,36234.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818284809589386,1.0,0.0,0.0,3.3751790523529053,3.3752005100250244,7.601283300573414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.15234375,0.0,1249.9903564453125,1895.4371337890625,0.0,2639.686767578125,0.8441413044929504,1.0,0.0,3.0,1.0,0.0
17763420,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3362731933594,0.8432261943817139,0.3472007811069488,0.3137763440608978,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3430480957031,0.9990000128746032,0.5787373781204224,0.5473165512084961,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.342041015625,0.9731117486953736,0.525327742099762,0.3672076463699341,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402099609375,0.9209880828857422,0.4507087171077728,0.4276337921619415,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.32647705078125,0.7330157160758972,0.2243549674749374,1.0200718641281128,285.3409729003906,284.95001220703125,303.1541748046875,297.07861328125,299.41552734375,297.2542724609375,285.3668518066406,1.0,0.5950145721435547,0.5039772391319275,0.5039772391319275,1.0,1.0,-3.213328123092652,1.1848022937774658,2.028525829315185,0.4591147005558014,1.0,1.0,0.0,147.96827697753906,157.0,71251.6484375,0.0,2700.090576171875,1.0,278.7399597167969,283.4265441894531,300.06982421875,304.40069580078125,293.1499938964844,293.1499938964844,278.45001220703125,29532.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132671117782593,1.0,0.0,0.0,3.608389139175415,3.6084115505218506,8.688003845236381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11877.1171875,0.0,1439.5286865234375,1895.4371337890625,0.0,2593.311767578125,0.8915151357650757,1.0,0.0,3.0,1.0,0.0
17763480,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3362731933594,0.8432261943817139,0.3472007811069488,0.3137763440608978,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3430480957031,0.9990000128746032,0.5787373781204224,0.5473165512084961,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.342041015625,0.9731117486953736,0.525327742099762,0.3672076463699341,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402099609375,0.9209880828857422,0.4507087171077728,0.4276337921619415,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.32647705078125,0.7330157160758972,0.2243549674749374,1.0200718641281128,285.3409729003906,284.95001220703125,303.1541748046875,297.07861328125,299.41552734375,297.2542724609375,285.3668518066406,1.0,0.5950145721435547,0.5039772391319275,0.5039772391319275,1.0,1.0,-3.213328123092652,1.1848022937774658,2.028525829315185,0.4591147005558014,1.0,1.0,0.0,147.96827697753906,157.0,71251.6484375,0.0,2700.090576171875,1.0,278.7399597167969,283.4265441894531,300.06982421875,304.40069580078125,293.1499938964844,293.1499938964844,278.45001220703125,29532.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132671117782593,1.0,0.0,0.0,3.608389139175415,3.6084115505218506,8.688003845236381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11877.1171875,0.0,1439.5286865234375,1895.4371337890625,0.0,2593.311767578125,0.8915151357650757,1.0,0.0,3.0,1.0,0.0
17763540,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.845095157623291,0.3504951596260071,0.3166438639163971,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48858642578125,0.9990000128746032,0.5822996497154236,0.549472451210022,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.975465714931488,0.5305663347244263,0.3708357214927673,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886474609375,0.9229228496551514,0.4542981386184692,0.4308696687221527,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48883056640625,0.7341532707214355,0.2261241823434829,1.027397394180298,285.4886169433594,284.95001220703125,303.1128845214844,297.04400634765625,299.9603881835937,297.2789001464844,285.4880676269531,1.0,0.5987404584884644,0.8380404710769653,0.8380404710769653,1.0,1.0,-3.236433982849121,1.4838367700576782,1.7525973320007324,0.7525968551635742,1.0,1.0,0.0,149.34457397460938,160.0,78594.2890625,0.0,2752.882568359375,1.0,278.4575500488281,283.45050048828125,300.17926025390625,305.2454528808594,293.1499938964844,293.1499938964844,278.1499938964844,31957.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464213013648987,1.0,0.0,0.0,3.7654104232788086,3.765434741973877,9.460583214604412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13417.185546875,0.0,1634.1978759765625,1895.4371337890625,0.0,2901.763671875,0.9282134175300598,1.0,0.0,3.0,1.0,0.0
17763600,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.845095157623291,0.3504951596260071,0.3166438639163971,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48858642578125,0.9990000128746032,0.5822996497154236,0.549472451210022,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.975465714931488,0.5305663347244263,0.3708357214927673,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886474609375,0.9229228496551514,0.4542981386184692,0.4308696687221527,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48883056640625,0.7341532707214355,0.2261241823434829,1.027397394180298,285.4886169433594,284.95001220703125,303.1128845214844,297.04400634765625,299.9603881835937,297.2789001464844,285.4880676269531,1.0,0.5987404584884644,0.8380404710769653,0.8380404710769653,1.0,1.0,-3.236433982849121,1.4838367700576782,1.7525973320007324,0.7525968551635742,1.0,1.0,0.0,149.34457397460938,160.0,78594.2890625,0.0,2752.882568359375,1.0,278.4575500488281,283.45050048828125,300.17926025390625,305.2454528808594,293.1499938964844,293.1499938964844,278.1499938964844,31957.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464213013648987,1.0,0.0,0.0,3.7654104232788086,3.765434741973877,9.460583214604412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13417.185546875,0.0,1634.1978759765625,1895.4371337890625,0.0,2901.763671875,0.9282134175300598,1.0,0.0,3.0,1.0,0.0
17763660,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.842150866985321,0.3507167994976043,0.3178168535232544,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9975200295448304,0.5829395055770874,0.5525257587432861,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.9726098775863647,0.5322672724723816,0.3728314340114593,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.9192148447036744,0.4553031921386719,0.4327267408370971,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.7318680882453918,0.2266075313091278,1.0321190357208252,285.0765380859375,284.95001220703125,303.0658874511719,297.0055236816406,299.50811767578125,297.26873779296875,285.053955078125,1.0,0.6026034951210022,0.5028242468833923,0.5028242468833923,1.0,1.0,-3.25181531906128,1.24082350730896,2.01099181175232,0.5067837238311768,1.0,1.0,0.0,152.3800811767578,163.0,77743.203125,0.0,2802.94384765625,1.0,278.1577453613281,283.0083312988281,300.0862731933594,305.311279296875,293.1499938964844,293.1499938964844,278.1499938964844,33551.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657606244087219,1.0,0.0,0.0,3.858170747756958,3.858196496963501,9.932444982041488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12613.548828125,0.0,1757.9730224609375,1895.4371337890625,0.0,3083.041259765625,0.9502987265586852,1.0,0.0,3.0,1.0,0.0
