time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763720,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.842150866985321,0.3507167994976043,0.3178168535232544,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9975200295448304,0.5829395055770874,0.5525257587432861,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.9726098775863647,0.5322672724723816,0.3728314340114593,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.9192148447036744,0.4553031921386719,0.4327267408370971,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.7318680882453918,0.2266075313091278,1.0321190357208252,285.0765380859375,284.95001220703125,303.0658874511719,297.0055236816406,299.50811767578125,297.26873779296875,285.053955078125,1.0,0.6026034951210022,0.5028242468833923,0.5028242468833923,1.0,1.0,-3.25181531906128,1.24082350730896,2.01099181175232,0.5067837238311768,1.0,1.0,0.0,152.3800811767578,163.0,77743.203125,0.0,2802.94384765625,1.0,278.1577453613281,283.0083312988281,300.0862731933594,305.311279296875,293.1499938964844,293.1499938964844,278.1499938964844,33551.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657606244087219,1.0,0.0,0.0,3.858170747756958,3.858196496963501,9.932444982041488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12613.548828125,0.0,1757.9730224609375,1895.4371337890625,0.0,3083.041259765625,0.9502987265586852,1.0,0.0,3.0,1.0,0.0
17763780,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8303482532501221,0.3477102816104889,0.3156904578208923,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9866674542427064,0.5800105333328247,0.5504089593887329,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9595943689346312,0.5306443572044373,0.372119128704071,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9050933122634888,0.4531468749046325,0.4313633441925049,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.7223830819129944,0.2251269221305847,1.0281813144683838,284.8583068847656,284.95001220703125,303.0138854980469,296.96356201171875,298.5364990234375,297.2254333496094,284.8709716796875,1.0,0.6049014925956726,0.1676080822944641,0.1676080822944641,1.0,1.0,-3.2395122051239014,0.3461140394210815,2.8933980464935303,-0.384255051612854,0.8073984384536743,0.8073984384536743,0.0,158.38705444335938,166.0,66204.3046875,0.0,2817.171875,1.0,278.15020751953125,282.9320068359375,299.8798828125,304.3145446777344,293.1499938964844,293.1499938964844,278.45001220703125,47052.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507800102233887,1.0,0.0,0.0,3.3105788230896,3.3106017112731934,7.31309398815938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.99609375,0.0,1262.325927734375,1895.4371337890625,0.0,2942.5771484375,0.8489904403686523,1.0,0.0,3.0,1.0,0.0
17763840,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8303482532501221,0.3477102816104889,0.3156904578208923,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9866674542427064,0.5800105333328247,0.5504089593887329,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9595943689346312,0.5306443572044373,0.372119128704071,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9050933122634888,0.4531468749046325,0.4313633441925049,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.7223830819129944,0.2251269221305847,1.0281813144683838,284.8583068847656,284.95001220703125,303.0138854980469,296.96356201171875,298.5364990234375,297.2254333496094,284.8709716796875,1.0,0.6049014925956726,0.1676080822944641,0.1676080822944641,1.0,1.0,-3.2395122051239014,0.3461140394210815,2.8933980464935303,-0.384255051612854,0.8073984384536743,0.8073984384536743,0.0,158.38705444335938,166.0,66204.3046875,0.0,2817.171875,1.0,278.15020751953125,282.9320068359375,299.8798828125,304.3145446777344,293.1499938964844,293.1499938964844,278.45001220703125,47052.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507800102233887,1.0,0.0,0.0,3.3105788230896,3.3106017112731934,7.31309398815938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.99609375,0.0,1262.325927734375,1895.4371337890625,0.0,2942.5771484375,0.8489904403686523,1.0,0.0,3.0,1.0,0.0
17763900,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8267229199409485,0.3475375771522522,0.3151320517063141,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.9829749464988708,0.5799486041069031,0.5498949885368347,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.9555386304855348,0.5313338041305542,0.3722532093524933,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9009597301483154,0.453095018863678,0.4309764802455902,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.7191675901412964,0.2248322963714599,1.026262640953064,284.93084716796875,284.95001220703125,302.9862670898437,296.94146728515625,298.5257568359375,297.2198486328125,284.9395446777344,1.0,0.6058404445648193,0.0,0.0,1.0,1.0,-3.23559832572937,2.087490975100081e-05,3.2355775833129883,-0.7293644547462463,0.8334632515907288,0.8334632515907288,0.0,160.3850860595703,166.0,65370.171875,0.0,2823.263427734375,1.0,278.3924255371094,283.0161437988281,299.81427001953125,304.014892578125,293.1499938964844,293.1499938964844,278.45001220703125,39280.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350861072540283,1.0,0.0,0.0,3.364318609237671,3.364340543746948,7.552444571956585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.0126953125,0.0,1260.58056640625,1895.4371337890625,0.0,2795.84130859375,0.8465882539749146,1.0,0.0,3.0,1.0,0.0
17763960,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8243621587753296,0.3477509319782257,0.3152410686016083,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.980360984802246,0.580327033996582,0.5501400232315063,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9528780579566956,0.5323971509933472,0.3729321658611297,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8981657028198242,0.453421413898468,0.4311957657337188,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.716884434223175,0.2247687578201294,1.0258395671844482,284.9466552734375,284.95001220703125,302.9576416015625,296.9186706542969,298.5194702148437,297.21893310546875,284.9476928710937,1.0,0.6067251563072205,0.1666862517595291,0.1666862517595291,1.0,1.0,-3.236579179763794,0.2877048552036285,2.9488742351531982,-0.4423790276050567,0.8429314494132996,0.8429314494132996,0.0,162.25347900390625,169.0,65352.68359375,0.0,2832.971923828125,1.0,278.439453125,283.02984619140625,299.8284912109375,304.041259765625,293.1499938964844,293.1499938964844,278.75,36520.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275783658027649,1.0,0.0,0.0,3.399585008621216,3.399606943130493,7.711611260674545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.7236328125,0.0,1275.6341552734375,1895.4371337890625,0.0,2725.914306640625,0.8498746156692505,1.0,0.0,3.0,1.0,0.0
17764020,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143005371094,0.8220272660255432,0.3490945696830749,0.3160940408706665,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32080078125,0.9775777459144592,0.582172691822052,0.5514320135116577,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199462890625,0.9504863619804382,0.5354980230331421,0.3747763335704803,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.318115234375,0.8953469395637512,0.4550200700759887,0.4323436021804809,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.304931640625,0.7144254446029663,0.225234717130661,1.0270986557006836,285.3188171386719,284.95001220703125,302.8978576660156,296.8713073730469,299.2917785644531,297.22662353515625,285.3432922363281,1.0,0.6086284518241882,0.5000587701797485,0.5000587701797485,1.0,1.0,-3.2442777156829834,1.1892153024673462,2.055062294006348,0.4566344618797302,1.0,1.0,0.0,164.95510864257812,172.0,71082.34375,0.0,2857.287841796875,1.0,278.7401428222656,283.4022521972656,299.85870361328125,304.1905822753906,293.1499938964844,293.1499938964844,278.45001220703125,29738.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218455910682678,1.0,0.0,0.0,3.619918584823608,3.619941234588623,8.743612625039532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.35546875,0.0,1453.4952392578125,1895.4371337890625,0.0,2672.67578125,0.894469141960144,1.0,0.0,3.0,1.0,0.0
17764080,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143005371094,0.8220272660255432,0.3490945696830749,0.3160940408706665,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32080078125,0.9775777459144592,0.582172691822052,0.5514320135116577,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199462890625,0.9504863619804382,0.5354980230331421,0.3747763335704803,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.318115234375,0.8953469395637512,0.4550200700759887,0.4323436021804809,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.304931640625,0.7144254446029663,0.225234717130661,1.0270986557006836,285.3188171386719,284.95001220703125,302.8978576660156,296.8713073730469,299.2917785644531,297.22662353515625,285.3432922363281,1.0,0.6086284518241882,0.5000587701797485,0.5000587701797485,1.0,1.0,-3.2442777156829834,1.1892153024673462,2.055062294006348,0.4566344618797302,1.0,1.0,0.0,164.95510864257812,172.0,71082.34375,0.0,2857.287841796875,1.0,278.7401428222656,283.4022521972656,299.85870361328125,304.1905822753906,293.1499938964844,293.1499938964844,278.45001220703125,29738.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218455910682678,1.0,0.0,0.0,3.619918584823608,3.619941234588623,8.743612625039532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.35546875,0.0,1453.4952392578125,1895.4371337890625,0.0,2672.67578125,0.894469141960144,1.0,0.0,3.0,1.0,0.0
17764140,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.824808657169342,0.3521755039691925,0.3187441229820251,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.9801596999168396,0.5860283970832825,0.5549017190933228,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.9544192552566528,0.5403761863708496,0.378104418516159,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.8982395529747009,0.4583766460418701,0.4353330731391907,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576721191406,0.7164705395698547,0.2268509715795517,1.033580660820007,285.4574890136719,284.95001220703125,302.83526611328125,296.8219299316406,299.8182983398437,297.2524719238281,285.4568786621094,1.0,0.6118056774139404,0.8334312438964844,0.8334312438964844,1.0,1.0,-3.267017364501953,1.4977282285690308,1.7692890167236328,0.7597019672393799,1.0,1.0,0.0,165.505615234375,175.0,78298.640625,0.0,2906.1640625,1.0,278.45684814453125,283.4208984375,299.9540405273437,305.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,32086.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541282415390015,1.0,0.0,0.0,3.7729880809783936,3.773012638092041,9.498700137555716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13279.2255859375,0.0,1644.084228515625,1895.4371337890625,0.0,2973.950927734375,0.9300180673599244,1.0,0.0,3.0,1.0,0.0
17764200,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.824808657169342,0.3521755039691925,0.3187441229820251,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.9801596999168396,0.5860283970832825,0.5549017190933228,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.9544192552566528,0.5403761863708496,0.378104418516159,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.8982395529747009,0.4583766460418701,0.4353330731391907,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576721191406,0.7164705395698547,0.2268509715795517,1.033580660820007,285.4574890136719,284.95001220703125,302.83526611328125,296.8219299316406,299.8182983398437,297.2524719238281,285.4568786621094,1.0,0.6118056774139404,0.8334312438964844,0.8334312438964844,1.0,1.0,-3.267017364501953,1.4977282285690308,1.7692890167236328,0.7597019672393799,1.0,1.0,0.0,165.505615234375,175.0,78298.640625,0.0,2906.1640625,1.0,278.45684814453125,283.4208984375,299.9540405273437,305.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,32086.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541282415390015,1.0,0.0,0.0,3.7729880809783936,3.773012638092041,9.498700137555716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13279.2255859375,0.0,1644.084228515625,1895.4371337890625,0.0,2973.950927734375,0.9300180673599244,1.0,0.0,3.0,1.0,0.0
17764260,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8223557472229004,0.352178692817688,0.3197278976440429,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9772911071777344,0.5865769386291504,0.5565222501754761,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9517039060592652,0.5418328642845154,0.3799237310886383,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8954953551292419,0.4591323137283325,0.4369650781154632,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7144491076469421,0.2271962165832519,1.0376818180084229,285.0435485839844,284.95001220703125,302.7705993652344,296.7710266113281,299.3712158203125,297.2441711425781,285.0213928222656,1.0,0.6151553392410278,0.5000587701797485,0.5000587701797485,1.0,1.0,-3.2792515754699707,1.2467864751815796,2.0324649810791016,0.5067178606987,1.0,1.0,0.0,168.45346069335938,178.0,77372.625,0.0,2950.18505859375,1.0,278.1576843261719,282.9790954589844,299.8515319824219,305.0501708984375,293.1499938964844,293.1499938964844,278.1499938964844,33631.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734634518623352,1.0,0.0,0.0,3.862737417221069,3.862763166427612,9.955972473107977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.392578125,0.0,1764.2271728515625,1895.4371337890625,0.0,3155.297119140625,0.9513854384422302,1.0,0.0,3.0,1.0,0.0
17764320,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8223557472229004,0.352178692817688,0.3197278976440429,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9772911071777344,0.5865769386291504,0.5565222501754761,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9517039060592652,0.5418328642845154,0.3799237310886383,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8954953551292419,0.4591323137283325,0.4369650781154632,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7144491076469421,0.2271962165832519,1.0376818180084229,285.0435485839844,284.95001220703125,302.7705993652344,296.7710266113281,299.3712158203125,297.2441711425781,285.0213928222656,1.0,0.6151553392410278,0.5000587701797485,0.5000587701797485,1.0,1.0,-3.2792515754699707,1.2467864751815796,2.0324649810791016,0.5067178606987,1.0,1.0,0.0,168.45346069335938,178.0,77372.625,0.0,2950.18505859375,1.0,278.1576843261719,282.9790954589844,299.8515319824219,305.0501708984375,293.1499938964844,293.1499938964844,278.1499938964844,33631.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734634518623352,1.0,0.0,0.0,3.862737417221069,3.862763166427612,9.955972473107977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.392578125,0.0,1764.2271728515625,1895.4371337890625,0.0,3155.297119140625,0.9513854384422302,1.0,0.0,3.0,1.0,0.0
17764380,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.812484622001648,0.3491628170013428,0.3174970746040344,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.966382086277008,0.5835978388786316,0.5543328523635864,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9399272203445436,0.5402212738990784,0.3791311085224151,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8849261999130249,0.4569017589092254,0.4354415833950043,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7058945894241333,0.2257208079099655,1.0334426164627075,284.8682861328125,284.95001220703125,302.7045288085937,296.7191162109375,298.4506225585937,297.20587158203125,284.8717041015625,1.0,0.6171079277992249,0.1666862517595291,0.1666862517595291,1.0,1.0,-3.266064643859864,0.3484451174736023,2.917619466781616,-0.3877376317977905,0.8126952648162842,0.8126952648162842,0.0,174.0838165283203,181.0,66326.296875,0.0,2960.14453125,1.0,278.15020751953125,282.9283752441406,299.6347961425781,304.0559387207031,293.1499938964844,293.1499938964844,278.45001220703125,45359.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583886623382568,1.0,0.0,0.0,3.3304896354675293,3.330512523651123,7.401325774480938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.4853515625,0.0,1269.7996826171875,1895.4371337890625,0.0,3013.8935546875,0.85187828540802,1.0,0.0,3.0,1.0,0.0
17764440,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.812484622001648,0.3491628170013428,0.3174970746040344,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.966382086277008,0.5835978388786316,0.5543328523635864,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9399272203445436,0.5402212738990784,0.3791311085224151,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8849261999130249,0.4569017589092254,0.4354415833950043,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7058945894241333,0.2257208079099655,1.0334426164627075,284.8682861328125,284.95001220703125,302.7045288085937,296.7191162109375,298.4506225585937,297.20587158203125,284.8717041015625,1.0,0.6171079277992249,0.1666862517595291,0.1666862517595291,1.0,1.0,-3.266064643859864,0.3484451174736023,2.917619466781616,-0.3877376317977905,0.8126952648162842,0.8126952648162842,0.0,174.0838165283203,181.0,66326.296875,0.0,2960.14453125,1.0,278.15020751953125,282.9283752441406,299.6347961425781,304.0559387207031,293.1499938964844,293.1499938964844,278.45001220703125,45359.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583886623382568,1.0,0.0,0.0,3.3304896354675293,3.330512523651123,7.401325774480938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.4853515625,0.0,1269.7996826171875,1895.4371337890625,0.0,3013.8935546875,0.85187828540802,1.0,0.0,3.0,1.0,0.0
17764500,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8094310760498047,0.3489688336849212,0.3169456422328949,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9628489017486572,0.5834318399429321,0.5537551641464233,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.9365559220314026,0.5409302115440369,0.3792927265167236,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.8816980123519897,0.4568114876747131,0.4350367486476898,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7030270099639893,0.2254425138235092,1.0316146612167358,284.94110107421875,284.95001220703125,302.6712341308594,296.69293212890625,298.4398193359375,297.2015991210937,284.9492492675781,1.0,0.6179457306861877,0.0,0.0,1.0,1.0,-3.26220440864563,2.1064819520688616e-05,3.26218318939209,-0.7351644039154053,0.8378813862800598,0.8378813862800598,0.0,175.90310668945312,181.0,65193.84765625,0.0,2965.296142578125,1.0,278.3922119140625,283.0240783691406,299.5668640136719,303.7516174316406,293.1499938964844,293.1499938964844,278.45001220703125,39141.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430027365684509,1.0,0.0,0.0,3.351942300796509,3.351964235305786,7.496980742871528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.5654296875,0.0,1247.7447509765625,1895.4371337890625,0.0,2869.781982421875,0.8446668982505798,1.0,0.0,3.0,1.0,0.0
17764560,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8074336051940918,0.3491543233394623,0.317043125629425,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9603803157806396,0.5837123990058899,0.5539174675941467,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9344362020492554,0.5420250296592712,0.3799997568130493,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8795140385627747,0.4570966064929962,0.435227632522583,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7010272741317749,0.2253935933113098,1.0312715768814087,284.9461669921875,284.95001220703125,302.6378479003906,296.6666564941406,298.4332275390625,297.2017822265625,284.9479675292969,1.0,0.6187489032745361,0.1656031310558319,0.1656031310558319,1.0,1.0,-3.2631702423095703,0.2878788113594055,2.9752912521362305,-0.4479889571666717,0.8406527638435364,0.8406527638435364,0.0,177.6537322998047,184.0,65164.23828125,0.0,2974.41015625,1.0,278.4393920898437,283.0287170410156,299.57769775390625,303.7783508300781,293.1499938964844,293.1499938964844,278.75,36658.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356273770332336,1.0,0.0,0.0,3.38958740234375,3.389609098434448,7.666320698263007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.2587890625,0.0,1266.86328125,1895.4371337890625,0.0,2800.890380859375,0.8477475047111511,1.0,0.0,3.0,1.0,0.0
17764620,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895202636719,0.805366039276123,0.3503525853157043,0.3177994191646576,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955017089844,0.957688570022583,0.5853068232536316,0.5549999475479126,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948608398437,0.9326105117797852,0.5451385378837585,0.3818674981594085,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8772497177124023,0.4585346281528473,0.4362537264823913,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810974121094,0.6988610029220581,0.2258400321006775,1.03252112865448,285.293701171875,284.95001220703125,302.5712280273437,296.6141357421875,299.1529235839844,297.2106628417969,285.3170471191406,1.0,0.6205058693885803,0.4968093931674957,0.4968093931674957,1.0,1.0,-3.270369291305542,1.1929248571395874,2.077444314956665,0.45471853017807,1.0,1.0,0.0,180.26852416992188,187.0,70642.328125,0.0,2997.58935546875,1.0,278.7401733398437,283.3785400390625,299.6006164550781,303.9119873046875,293.1499938964844,293.1499938964844,278.45001220703125,29642.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297420740127563,1.0,0.0,0.0,3.616262435913086,3.6162848472595215,8.725958764443931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.1103515625,0.0,1448.8253173828125,1895.4371337890625,0.0,2746.044921875,0.893296480178833,1.0,0.0,3.0,1.0,0.0
17764680,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895202636719,0.805366039276123,0.3503525853157043,0.3177994191646576,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955017089844,0.957688570022583,0.5853068232536316,0.5549999475479126,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948608398437,0.9326105117797852,0.5451385378837585,0.3818674981594085,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8772497177124023,0.4585346281528473,0.4362537264823913,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810974121094,0.6988610029220581,0.2258400321006775,1.03252112865448,285.293701171875,284.95001220703125,302.5712280273437,296.6141357421875,299.1529235839844,297.2106628417969,285.3170471191406,1.0,0.6205058693885803,0.4968093931674957,0.4968093931674957,1.0,1.0,-3.270369291305542,1.1929248571395874,2.077444314956665,0.45471853017807,1.0,1.0,0.0,180.26852416992188,187.0,70642.328125,0.0,2997.58935546875,1.0,278.7401733398437,283.3785400390625,299.6006164550781,303.9119873046875,293.1499938964844,293.1499938964844,278.45001220703125,29642.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297420740127563,1.0,0.0,0.0,3.616262435913086,3.6162848472595215,8.725958764443931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.1103515625,0.0,1448.8253173828125,1895.4371337890625,0.0,2746.044921875,0.893296480178833,1.0,0.0,3.0,1.0,0.0
17764740,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184875488281,0.8077492713928223,0.3530836403369903,0.3201701939105987,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183349609375,0.96000736951828,0.588755190372467,0.5581074357032776,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183349609375,0.936146914958954,0.5498793721199036,0.385117769241333,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183959960937,0.8794762492179871,0.461542934179306,0.438953161239624,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186706542969,0.7006202936172485,0.2273182272911071,1.0385257005691528,285.4183654785156,284.95001220703125,302.5054016113281,296.5620422363281,299.6558837890625,297.2349853515625,285.4176940917969,1.0,0.6234706044197083,0.8280156254768372,0.8280156254768372,1.0,1.0,-3.2913241386413574,1.5083749294281006,1.7829493284225464,0.7651525735855103,1.0,1.0,0.0,180.9476623535156,190.0,77699.8671875,0.0,3044.533447265625,1.0,278.45758056640625,283.3881530761719,299.691650390625,304.6973571777344,293.1499938964844,293.1499938964844,278.1499938964844,32033.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615083694458008,1.0,0.0,0.0,3.769888877868652,3.7699134349823,9.483101166551932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13080.681640625,0.0,1640.0360107421875,1895.4371337890625,0.0,3043.152587890625,0.9292801022529602,1.0,0.0,3.0,1.0,0.0
17764800,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184875488281,0.8077492713928223,0.3530836403369903,0.3201701939105987,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183349609375,0.96000736951828,0.588755190372467,0.5581074357032776,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183349609375,0.936146914958954,0.5498793721199036,0.385117769241333,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183959960937,0.8794762492179871,0.461542934179306,0.438953161239624,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186706542969,0.7006202936172485,0.2273182272911071,1.0385257005691528,285.4183654785156,284.95001220703125,302.5054016113281,296.5620422363281,299.6558837890625,297.2349853515625,285.4176940917969,1.0,0.6234706044197083,0.8280156254768372,0.8280156254768372,1.0,1.0,-3.2913241386413574,1.5083749294281006,1.7829493284225464,0.7651525735855103,1.0,1.0,0.0,180.9476623535156,190.0,77699.8671875,0.0,3044.533447265625,1.0,278.45758056640625,283.3881530761719,299.691650390625,304.6973571777344,293.1499938964844,293.1499938964844,278.1499938964844,32033.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615083694458008,1.0,0.0,0.0,3.769888877868652,3.7699134349823,9.483101166551932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13080.681640625,0.0,1640.0360107421875,1895.4371337890625,0.0,3043.152587890625,0.9292801022529602,1.0,0.0,3.0,1.0,0.0
17764860,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8051729798316956,0.3527970016002655,0.3208822906017303,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9568504691123962,0.5889424681663513,0.559395432472229,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9335782527923584,0.5512551665306091,0.3868747055530548,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8768993616104126,0.4619742333889007,0.4402758181095123,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6985656023025513,0.2275311797857284,1.0420262813568115,285.0035400390625,284.95001220703125,302.44110107421875,296.5108337402344,299.2248229980469,297.2275695800781,284.98199462890625,1.0,0.6265683770179749,0.4968093931674957,0.4968093931674957,1.0,1.0,-3.301661491394043,1.24952232837677,2.0521390438079834,0.5047081112861633,1.0,1.0,0.0,183.960678100586,193.0,76801.4140625,0.0,3085.637451171875,1.0,278.1577453613281,282.9460144042969,299.5909729003906,304.7453918457031,293.1499938964844,293.1499938964844,278.1499938964844,33642.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808419108390808,1.0,0.0,0.0,3.860337495803833,3.860363245010376,9.943604482032242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.90234375,0.0,1761.35888671875,1895.4371337890625,0.0,3224.47021484375,0.9507936835289,1.0,0.0,3.0,1.0,0.0
17764920,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8051729798316956,0.3527970016002655,0.3208822906017303,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9568504691123962,0.5889424681663513,0.559395432472229,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9335782527923584,0.5512551665306091,0.3868747055530548,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8768993616104126,0.4619742333889007,0.4402758181095123,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6985656023025513,0.2275311797857284,1.0420262813568115,285.0035400390625,284.95001220703125,302.44110107421875,296.5108337402344,299.2248229980469,297.2275695800781,284.98199462890625,1.0,0.6265683770179749,0.4968093931674957,0.4968093931674957,1.0,1.0,-3.301661491394043,1.24952232837677,2.0521390438079834,0.5047081112861633,1.0,1.0,0.0,183.960678100586,193.0,76801.4140625,0.0,3085.637451171875,1.0,278.1577453613281,282.9460144042969,299.5909729003906,304.7453918457031,293.1499938964844,293.1499938964844,278.1499938964844,33642.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808419108390808,1.0,0.0,0.0,3.860337495803833,3.860363245010376,9.943604482032242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.90234375,0.0,1761.35888671875,1895.4371337890625,0.0,3224.47021484375,0.9507936835289,1.0,0.0,3.0,1.0,0.0
17764980,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7959170341491699,0.3498014211654663,0.3185919821262359,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9461402893066406,0.585896909236908,0.5570468306541443,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.923340141773224,0.5499288439750671,0.3861970007419586,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8679782152175903,0.4596750736236572,0.4386164247989654,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.6909542083740234,0.2260670512914657,1.037633776664734,284.8623352050781,284.95001220703125,302.3790283203125,296.4610900878906,298.3669738769531,297.1940612792969,284.874755859375,1.0,0.6283435225486755,0.1656031310558319,0.1656031310558319,1.0,1.0,-3.287998676300049,0.3495525121688843,2.938446283340454,-0.3912877440452575,0.8026094436645508,0.8026094436645508,0.0,189.4089813232422,196.0,65713.4296875,0.0,3093.17431640625,1.0,278.15020751953125,282.9320983886719,299.37701416015625,303.7660522460937,293.1499938964844,293.1499938964844,278.45001220703125,47067.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656345009803772,1.0,0.0,0.0,3.2840113639831543,3.284034013748169,7.196189812930243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.12109375,0.0,1237.3387451171875,1895.4371337890625,0.0,3081.85791015625,0.8423082828521729,1.0,0.0,3.0,1.0,0.0
17765040,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7959170341491699,0.3498014211654663,0.3185919821262359,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9461402893066406,0.585896909236908,0.5570468306541443,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.923340141773224,0.5499288439750671,0.3861970007419586,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8679782152175903,0.4596750736236572,0.4386164247989654,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.6909542083740234,0.2260670512914657,1.037633776664734,284.8623352050781,284.95001220703125,302.3790283203125,296.4610900878906,298.3669738769531,297.1940612792969,284.874755859375,1.0,0.6283435225486755,0.1656031310558319,0.1656031310558319,1.0,1.0,-3.287998676300049,0.3495525121688843,2.938446283340454,-0.3912877440452575,0.8026094436645508,0.8026094436645508,0.0,189.4089813232422,196.0,65713.4296875,0.0,3093.17431640625,1.0,278.15020751953125,282.9320983886719,299.37701416015625,303.7660522460937,293.1499938964844,293.1499938964844,278.45001220703125,47067.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656345009803772,1.0,0.0,0.0,3.2840113639831543,3.284034013748169,7.196189812930243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.12109375,0.0,1237.3387451171875,1895.4371337890625,0.0,3081.85791015625,0.8423082828521729,1.0,0.0,3.0,1.0,0.0
17765100,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.7932868003845215,0.3496285080909729,0.3180700540542602,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.9429362416267396,0.5857595205307007,0.5564924478530884,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9207714796066284,0.5508847236633301,0.3865161538124084,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.86539226770401,0.4595772325992584,0.4382063448429107,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.6885781288146973,0.225818246603012,1.035909652709961,284.933837890625,284.95001220703125,302.3490600585937,296.4368591308594,298.3587951660156,297.19195556640625,284.9416809082031,1.0,0.6291505694389343,0.0,0.0,1.0,1.0,-3.2845091819763184,2.1172982087591663e-05,3.2844879627227783,-0.7398955225944519,0.8299005031585693,0.8299005031585693,0.0,191.0972900390625,196.0,64905.765625,0.0,3098.32763671875,1.0,278.3916320800781,283.0155944824219,299.3104858398437,303.47430419921875,293.1499938964844,293.1499938964844,278.45001220703125,39046.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501087427139282,1.0,0.0,0.0,3.340783834457397,3.340805530548096,7.44714952816139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.611328125,0.0,1236.45751953125,1895.4371337890625,0.0,2936.2890625,0.841115415096283,1.0,0.0,3.0,1.0,0.0
17765160,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7915403842926025,0.3497600555419922,0.3181339502334595,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9406514167785645,0.5860015749931335,0.5566291213035583,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9191921353340148,0.5521765351295471,0.3873600363731384,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8635798692703247,0.459793359041214,0.4383443593978882,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6868811249732971,0.2257729470729828,1.0355968475341797,284.9486389160156,284.95001220703125,302.3199157714844,296.4132080078125,298.3540954589844,297.1934814453125,284.9495849609375,1.0,0.629923939704895,0.1645697653293609,0.1645697653293609,1.0,1.0,-3.285548210144043,0.2874191403388977,2.99812912940979,-0.4531932175159454,0.8393223285675049,0.8393223285675049,0.0,192.8030242919922,199.0,64872.21484375,0.0,3107.4267578125,1.0,278.4391784667969,283.0293273925781,299.32293701171875,303.4990539550781,293.1499938964844,293.1499938964844,278.75,36434.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425596952438354,1.0,0.0,0.0,3.3749678134918213,3.3749892711639404,7.600331741741684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.912109375,0.0,1251.176025390625,1895.4371337890625,0.0,2865.6396484375,0.8443834781646729,1.0,0.0,3.0,1.0,0.0
17765220,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781677246094,0.7896872162818909,0.3507661521434784,0.3187560737133026,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839660644531,0.9381193518638612,0.5874403119087219,0.5576041340827942,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834777832031,0.918027400970459,0.5556511282920837,0.389493852853775,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.8616299629211426,0.461018443107605,0.4392042458057403,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698059082031,0.6850215792655945,0.2261963635683059,1.0368152856826782,285.2822570800781,284.95001220703125,302.2645263671875,296.3677062988281,299.02862548828125,297.2044372558594,285.3036804199219,1.0,0.6316179037094116,0.4937092959880829,0.4937092959880829,1.0,1.0,-3.292534828186035,1.1951875686645508,2.0973472595214844,0.4523222148418426,1.0,1.0,0.0,195.40869140625,202.0,70067.6171875,0.0,3130.444580078125,1.0,278.7398986816406,283.366943359375,299.35107421875,303.6281433105469,293.1499938964844,293.1499938964844,278.45001220703125,29482.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361408114433289,1.0,0.0,0.0,3.598173856735229,3.598196268081665,8.638882604827813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.8330078125,0.0,1428.197509765625,1895.4371337890625,0.0,2805.68115234375,0.889821469783783,1.0,0.0,3.0,1.0,0.0
17765280,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781677246094,0.7896872162818909,0.3507661521434784,0.3187560737133026,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839660644531,0.9381193518638612,0.5874403119087219,0.5576041340827942,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834777832031,0.918027400970459,0.5556511282920837,0.389493852853775,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.8616299629211426,0.461018443107605,0.4392042458057403,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698059082031,0.6850215792655945,0.2261963635683059,1.0368152856826782,285.2822570800781,284.95001220703125,302.2645263671875,296.3677062988281,299.02862548828125,297.2044372558594,285.3036804199219,1.0,0.6316179037094116,0.4937092959880829,0.4937092959880829,1.0,1.0,-3.292534828186035,1.1951875686645508,2.0973472595214844,0.4523222148418426,1.0,1.0,0.0,195.40869140625,202.0,70067.6171875,0.0,3130.444580078125,1.0,278.7398986816406,283.366943359375,299.35107421875,303.6281433105469,293.1499938964844,293.1499938964844,278.45001220703125,29482.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361408114433289,1.0,0.0,0.0,3.598173856735229,3.598196268081665,8.638882604827813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.8330078125,0.0,1428.197509765625,1895.4371337890625,0.0,2805.68115234375,0.889821469783783,1.0,0.0,3.0,1.0,0.0
17765340,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857116699219,0.7915480732917786,0.3531225025653839,0.3208250999450683,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.385498046875,0.9400783181190492,0.5905433297157288,0.5604273676872253,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.385498046875,0.9212812185287476,0.5606245994567871,0.3929250240325928,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3855895996094,0.8632883429527283,0.4636559188365936,0.4415902197360992,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3859558105469,0.6864446997642517,0.2275729328393936,1.0424665212631226,285.38555908203125,284.95001220703125,302.2135314941406,296.3251037597656,299.51727294921875,297.228515625,285.3846130371094,1.0,0.634447455406189,0.8228487968444824,0.8228487968444824,1.0,1.0,-3.3122007846832275,1.5173481702804563,1.794852614402771,0.769773006439209,1.0,1.0,0.0,196.2299346923828,205.0,77092.3984375,0.0,3176.361328125,1.0,278.4569702148437,283.3602294921875,299.4527587890625,304.4119567871094,293.1499938964844,293.1499938964844,278.1499938964844,31889.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673176765441895,1.0,0.0,0.0,3.761382818222046,3.761407375335693,9.440356052436982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12888.654296875,0.0,1628.959716796875,1895.4371337890625,0.0,3097.647705078125,0.927254319190979,1.0,0.0,3.0,1.0,0.0
17765400,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857116699219,0.7915480732917786,0.3531225025653839,0.3208250999450683,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.385498046875,0.9400783181190492,0.5905433297157288,0.5604273676872253,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.385498046875,0.9212812185287476,0.5606245994567871,0.3929250240325928,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3855895996094,0.8632883429527283,0.4636559188365936,0.4415902197360992,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3859558105469,0.6864446997642517,0.2275729328393936,1.0424665212631226,285.38555908203125,284.95001220703125,302.2135314941406,296.3251037597656,299.51727294921875,297.228515625,285.3846130371094,1.0,0.634447455406189,0.8228487968444824,0.8228487968444824,1.0,1.0,-3.3122007846832275,1.5173481702804563,1.794852614402771,0.769773006439209,1.0,1.0,0.0,196.2299346923828,205.0,77092.3984375,0.0,3176.361328125,1.0,278.4569702148437,283.3602294921875,299.4527587890625,304.4119567871094,293.1499938964844,293.1499938964844,278.1499938964844,31889.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673176765441895,1.0,0.0,0.0,3.761382818222046,3.761407375335693,9.440356052436982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12888.654296875,0.0,1628.959716796875,1895.4371337890625,0.0,3097.647705078125,0.927254319190979,1.0,0.0,3.0,1.0,0.0
17765460,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7889694571495056,0.3525289297103882,0.3212463855743408,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9368157386779784,0.5904313325881958,0.5614210963249207,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.9191832542419434,0.562279224395752,0.3948664963245392,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.8608407378196716,0.4637417793273926,0.4425809979438782,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.684522271156311,0.2276906073093414,1.0455466508865356,284.9713134765625,284.95001220703125,302.16766357421875,296.2858581542969,299.1080627441406,297.22247314453125,284.95025634765625,1.0,0.6373686194419861,0.4937092959880829,0.4937092959880829,1.0,1.0,-3.321153402328491,1.2511789798736572,2.069974422454834,0.5023359656333923,0.9874577522277832,0.9874577522277832,0.0,199.31251525878903,208.0,76267.2734375,0.0,3215.46044921875,1.0,278.15771484375,282.9187316894531,299.364990234375,304.4745788574219,293.1499938964844,293.1499938964844,278.1499938964844,33563.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864887356758118,1.0,0.0,0.0,3.855219602584839,3.855245351791382,9.91725642052188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.2138671875,0.0,1754.4422607421875,1895.4371337890625,0.0,3277.35546875,0.9495502710342408,1.0,0.0,3.0,1.0,0.0
17765520,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7889694571495056,0.3525289297103882,0.3212463855743408,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9368157386779784,0.5904313325881958,0.5614210963249207,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.9191832542419434,0.562279224395752,0.3948664963245392,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.8608407378196716,0.4637417793273926,0.4425809979438782,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.684522271156311,0.2276906073093414,1.0455466508865356,284.9713134765625,284.95001220703125,302.16766357421875,296.2858581542969,299.1080627441406,297.22247314453125,284.95025634765625,1.0,0.6373686194419861,0.4937092959880829,0.4937092959880829,1.0,1.0,-3.321153402328491,1.2511789798736572,2.069974422454834,0.5023359656333923,0.9874577522277832,0.9874577522277832,0.0,199.31251525878903,208.0,76267.2734375,0.0,3215.46044921875,1.0,278.15771484375,282.9187316894531,299.364990234375,304.4745788574219,293.1499938964844,293.1499938964844,278.1499938964844,33563.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864887356758118,1.0,0.0,0.0,3.855219602584839,3.855245351791382,9.91725642052188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.2138671875,0.0,1754.4422607421875,1895.4371337890625,0.0,3277.35546875,0.9495502710342408,1.0,0.0,3.0,1.0,0.0
