time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765580,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7807758450508118,0.3495678305625915,0.3188798129558563,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9268725514411926,0.5873992443084717,0.5589810013771057,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9108372926712036,0.5615229606628418,0.3945110142230987,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8531940579414368,0.4613596200942993,0.440750241279602,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.6778771877288818,0.2262498438358307,1.041031837463379,284.8650817871094,284.95001220703125,302.1276550292969,296.25048828125,298.3089294433594,297.1925964355469,284.8691711425781,1.0,0.6390292048454285,0.1645697653293609,0.1645697653293609,1.0,1.0,-3.3073220252990723,0.3503097295761108,2.957012414932251,-0.3945473432540893,0.8025583028793335,0.8025583028793335,0.0,204.6140899658203,211.0,65630.4609375,0.0,3221.4013671875,1.0,278.15020751953125,282.92315673828125,299.1634826660156,303.5296936035156,293.1499938964844,293.1499938964844,278.45001220703125,45729.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706133961677551,1.0,0.0,0.0,3.29340934753418,3.2934317588806152,7.237435966089834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.353515625,0.0,1237.1414794921875,1895.4371337890625,0.0,3128.564453125,0.8425213694572449,1.0,0.0,3.0,1.0,0.0
17765640,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7807758450508118,0.3495678305625915,0.3188798129558563,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9268725514411926,0.5873992443084717,0.5589810013771057,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9108372926712036,0.5615229606628418,0.3945110142230987,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8531940579414368,0.4613596200942993,0.440750241279602,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.6778771877288818,0.2262498438358307,1.041031837463379,284.8650817871094,284.95001220703125,302.1276550292969,296.25048828125,298.3089294433594,297.1925964355469,284.8691711425781,1.0,0.6390292048454285,0.1645697653293609,0.1645697653293609,1.0,1.0,-3.3073220252990723,0.3503097295761108,2.957012414932251,-0.3945473432540893,0.8025583028793335,0.8025583028793335,0.0,204.6140899658203,211.0,65630.4609375,0.0,3221.4013671875,1.0,278.15020751953125,282.92315673828125,299.1634826660156,303.5296936035156,293.1499938964844,293.1499938964844,278.45001220703125,45729.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706133961677551,1.0,0.0,0.0,3.29340934753418,3.2934317588806152,7.237435966089834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.353515625,0.0,1237.1414794921875,1895.4371337890625,0.0,3128.564453125,0.8425213694572449,1.0,0.0,3.0,1.0,0.0
17765700,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.7785438299179077,0.349372386932373,0.3183726966381073,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9240571856498718,0.5872145295143127,0.5584229230880737,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9089720845222472,0.5626850724220276,0.3950088620185852,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8510398864746094,0.4612053334712982,0.4403102695941925,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6758630871772766,0.2260068356990814,1.039376974105835,284.943359375,284.95001220703125,302.1100769042969,296.23443603515625,298.3037109375,297.191650390625,284.9499816894531,1.0,0.6398180723190308,0.0,0.0,1.0,1.0,-3.304107189178467,2.1253435988910496e-05,3.304085731506348,-0.7439497709274292,0.8336769342422485,0.8336769342422485,0.0,206.22311401367188,211.0,64650.203125,0.0,3226.656005859375,1.0,278.39117431640625,283.0213317871094,299.1054077148437,303.24200439453125,293.1499938964844,293.1499938964844,278.45001220703125,38690.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549342155456543,1.0,0.0,0.0,3.32623291015625,3.326254367828369,7.382417948065267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.7998046875,0.0,1220.2569580078125,1895.4371337890625,0.0,2981.50537109375,0.8383443355560303,1.0,0.0,3.0,1.0,0.0
17765760,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7770593166351318,0.3494674861431122,0.3184223473072052,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9220507740974426,0.5873928070068359,0.5585219860076904,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9078885912895204,0.564159631729126,0.3959989547729492,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8495177626609802,0.4613624513149261,0.4404052495956421,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6744261384010315,0.2259682863950729,1.0391145944595337,284.9497985839844,284.95001220703125,302.09423828125,296.219482421875,298.3026733398437,297.1940612792969,284.9513244628906,1.0,0.640575647354126,0.1636099815368652,0.1636099815368652,1.0,1.0,-3.305274248123169,0.2866869568824768,3.018587350845337,-0.4580064713954925,0.8380001783370972,0.8380001783370972,0.0,207.89181518554688,214.0,64619.91796875,0.0,3235.908203125,1.0,278.43902587890625,283.0284729003906,299.12664794921875,303.27935791015625,293.1499938964844,293.1499938964844,278.75,36438.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471309542655945,1.0,0.0,0.0,3.361723661422729,3.3617451190948486,7.540798492300382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.3388671875,0.0,1238.4935302734375,1895.4371337890625,0.0,2908.40625,0.8414937853813171,1.0,0.0,3.0,1.0,0.0
17765820,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.267578125,0.7754036784172058,0.3503377735614776,0.3189480900764465,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2732849121094,0.9197394847869872,0.5886262655258179,0.5593358278274536,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2729797363281,0.9072341918945312,0.5679415464401245,0.3983606398105621,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710266113281,0.8478040099143982,0.4624230861663818,0.4411311149597168,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25946044921875,0.6728216409683228,0.2263832092285156,1.0403435230255127,285.2716369628906,284.95001220703125,302.068115234375,296.1933288574219,298.9502868652344,297.2059631347656,285.2923583984375,1.0,0.6422237157821655,0.4908299148082733,0.4908299148082733,1.0,1.0,-3.3120720386505127,1.1967178583145142,2.115354061126709,0.4498471021652221,1.0,1.0,0.0,210.50942993164065,217.0,69690.640625,0.0,3258.895263671875,1.0,278.7397766113281,283.35467529296875,299.1726989746094,303.4230041503906,293.1499938964844,293.1499938964844,278.45001220703125,29381.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399398326873779,1.0,0.0,0.0,3.5888805389404297,3.588902950286865,8.594316227572563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.14453125,0.0,1417.5350341796875,1895.4371337890625,0.0,2841.15283203125,0.8878266215324402,1.0,0.0,3.0,1.0,0.0
17765880,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.267578125,0.7754036784172058,0.3503377735614776,0.3189480900764465,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2732849121094,0.9197394847869872,0.5886262655258179,0.5593358278274536,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2729797363281,0.9072341918945312,0.5679415464401245,0.3983606398105621,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710266113281,0.8478040099143982,0.4624230861663818,0.4411311149597168,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25946044921875,0.6728216409683228,0.2263832092285156,1.0403435230255127,285.2716369628906,284.95001220703125,302.068115234375,296.1933288574219,298.9502868652344,297.2059631347656,285.2923583984375,1.0,0.6422237157821655,0.4908299148082733,0.4908299148082733,1.0,1.0,-3.3120720386505127,1.1967178583145142,2.115354061126709,0.4498471021652221,1.0,1.0,0.0,210.50942993164065,217.0,69690.640625,0.0,3258.895263671875,1.0,278.7397766113281,283.35467529296875,299.1726989746094,303.4230041503906,293.1499938964844,293.1499938964844,278.45001220703125,29381.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399398326873779,1.0,0.0,0.0,3.5888805389404297,3.588902950286865,8.594316227572563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.14453125,0.0,1417.5350341796875,1895.4371337890625,0.0,2841.15283203125,0.8878266215324402,1.0,0.0,3.0,1.0,0.0
17765940,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37042236328125,0.7768954634666443,0.3524299263954162,0.3207991123199463,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702087402344,0.9213106036186218,0.5914163589477539,0.5618759989738464,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702392578125,0.9101971983909608,0.5732001662254333,0.4019750952720642,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37030029296875,0.849102258682251,0.4648070037364959,0.4432932138442993,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37060546875,0.6740363240242004,0.2277079820632934,1.045806646347046,285.3702697753906,284.95001220703125,302.04998779296875,296.1724853515625,299.4416809082031,297.2304077148437,285.36944580078125,1.0,0.6449541449546814,0.8180498480796814,0.8180498480796814,1.0,1.0,-3.330861806869507,1.5252668857574463,1.8055949211120603,0.7738933563232422,1.0,1.0,0.0,211.4311065673828,220.0,76750.1796875,0.0,3304.3076171875,1.0,278.45721435546875,283.3450927734375,299.2967529296875,304.2233581542969,293.1499938964844,293.1499938964844,278.1499938964844,31805.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703861832618713,1.0,0.0,0.0,3.7564330101013184,3.7564573287963854,9.415525710210204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12775.748046875,0.0,1622.5372314453125,1895.4371337890625,0.0,3126.433349609375,0.9260754585266112,1.0,0.0,3.0,1.0,0.0
17766000,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37042236328125,0.7768954634666443,0.3524299263954162,0.3207991123199463,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702087402344,0.9213106036186218,0.5914163589477539,0.5618759989738464,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702392578125,0.9101971983909608,0.5732001662254333,0.4019750952720642,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37030029296875,0.849102258682251,0.4648070037364959,0.4432932138442993,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37060546875,0.6740363240242004,0.2277079820632934,1.045806646347046,285.3702697753906,284.95001220703125,302.04998779296875,296.1724853515625,299.4416809082031,297.2304077148437,285.36944580078125,1.0,0.6449541449546814,0.8180498480796814,0.8180498480796814,1.0,1.0,-3.330861806869507,1.5252668857574463,1.8055949211120603,0.7738933563232422,1.0,1.0,0.0,211.4311065673828,220.0,76750.1796875,0.0,3304.3076171875,1.0,278.45721435546875,283.3450927734375,299.2967529296875,304.2233581542969,293.1499938964844,293.1499938964844,278.1499938964844,31805.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703861832618713,1.0,0.0,0.0,3.7564330101013184,3.7564573287963854,9.415525710210204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12775.748046875,0.0,1622.5372314453125,1895.4371337890625,0.0,3126.433349609375,0.9260754585266112,1.0,0.0,3.0,1.0,0.0
17766060,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.7745202779769897,0.3516601920127868,0.3210411071777344,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.91832172870636,0.591093897819519,0.5626492500305176,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9087845087051392,0.5753284096717834,0.4042187631130218,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8469222187995911,0.4646843075752258,0.4440768957138061,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.6723767518997192,0.2277941107749939,1.0487287044525146,284.96014404296875,284.95001220703125,302.0382995605469,296.1548156738281,299.052734375,297.22589111328125,284.9396057128906,1.0,0.6477730870246887,0.4908299148082733,0.4908299148082733,1.0,1.0,-3.339257001876831,1.2525590658187866,2.086697816848755,0.5001224875450134,0.9798807501792908,0.9798807501792908,0.0,214.514404296875,223.0,75993.1171875,0.0,3342.72900390625,1.0,278.1578063964844,282.9067077636719,299.2322082519531,304.3145446777344,293.1499938964844,293.1499938964844,278.1499938964844,33621.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889266848564148,1.0,0.0,0.0,3.850649118423462,3.850674629211426,9.893755077428068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12032.552734375,0.0,1749.297119140625,1895.4371337890625,0.0,3303.3505859375,0.9484450221061708,1.0,0.0,3.0,1.0,0.0
17766120,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.7745202779769897,0.3516601920127868,0.3210411071777344,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.91832172870636,0.591093897819519,0.5626492500305176,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9087845087051392,0.5753284096717834,0.4042187631130218,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8469222187995911,0.4646843075752258,0.4440768957138061,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.6723767518997192,0.2277941107749939,1.0487287044525146,284.96014404296875,284.95001220703125,302.0382995605469,296.1548156738281,299.052734375,297.22589111328125,284.9396057128906,1.0,0.6477730870246887,0.4908299148082733,0.4908299148082733,1.0,1.0,-3.339257001876831,1.2525590658187866,2.086697816848755,0.5001224875450134,0.9798807501792908,0.9798807501792908,0.0,214.514404296875,223.0,75993.1171875,0.0,3342.72900390625,1.0,278.1578063964844,282.9067077636719,299.2322082519531,304.3145446777344,293.1499938964844,293.1499938964844,278.1499938964844,33621.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889266848564148,1.0,0.0,0.0,3.850649118423462,3.850674629211426,9.893755077428068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12032.552734375,0.0,1749.297119140625,1895.4371337890625,0.0,3303.3505859375,0.9484450221061708,1.0,0.0,3.0,1.0,0.0
17766180,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7672665119171143,0.348697692155838,0.3186362683773041,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9096959829330444,0.587989091873169,0.5601080060005188,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9022595882415771,0.5752074122428894,0.4042694568634033,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8402636647224426,0.4621935188770294,0.4421170651912689,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.6665632128715515,0.2263590395450592,1.0441745519638062,284.8684387207031,284.95001220703125,302.0307006835937,296.1377868652344,298.289794921875,297.198486328125,284.87274169921875,1.0,0.6493781805038452,0.1636099815368652,0.1636099815368652,1.0,1.0,-3.325546264648437,0.3510338962078094,2.9745123386383057,-0.3972693979740143,0.8038311004638672,0.8038311004638672,0.0,219.7172241210937,226.0,65522.328125,0.0,3347.98046875,1.0,278.15020751953125,282.9215087890625,299.0496826171875,303.4026794433594,293.1499938964844,293.1499938964844,278.45001220703125,45718.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730674386024475,1.0,0.0,0.0,3.29072380065918,3.2907462120056152,7.225637546071084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.5869140625,0.0,1234.544189453125,1895.4371337890625,0.0,3151.58251953125,0.8416125178337097,1.0,0.0,3.0,1.0,0.0
17766240,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7672665119171143,0.348697692155838,0.3186362683773041,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9096959829330444,0.587989091873169,0.5601080060005188,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9022595882415771,0.5752074122428894,0.4042694568634033,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8402636647224426,0.4621935188770294,0.4421170651912689,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.6665632128715515,0.2263590395450592,1.0441745519638062,284.8684387207031,284.95001220703125,302.0307006835937,296.1377868652344,298.289794921875,297.198486328125,284.87274169921875,1.0,0.6493781805038452,0.1636099815368652,0.1636099815368652,1.0,1.0,-3.325546264648437,0.3510338962078094,2.9745123386383057,-0.3972693979740143,0.8038311004638672,0.8038311004638672,0.0,219.7172241210937,226.0,65522.328125,0.0,3347.98046875,1.0,278.15020751953125,282.9215087890625,299.0496826171875,303.4026794433594,293.1499938964844,293.1499938964844,278.45001220703125,45718.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730674386024475,1.0,0.0,0.0,3.29072380065918,3.2907462120056152,7.225637546071084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.5869140625,0.0,1234.544189453125,1895.4371337890625,0.0,3151.58251953125,0.8416125178337097,1.0,0.0,3.0,1.0,0.0
17766300,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.7653254866600037,0.348482072353363,0.3181193470954895,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9073631763458252,0.5877639055252075,0.5595152378082275,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9009701609611512,0.5767077803611755,0.4050000607967376,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8383950591087341,0.4619852900505066,0.4416272938251495,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.6648187637329102,0.2261219322681427,1.042534589767456,284.9449462890625,284.95001220703125,302.0283508300781,296.1295166015625,298.28961181640625,297.1989440917969,284.951416015625,1.0,0.6501585245132446,0.0,0.0,1.0,1.0,-3.3225133419036865,2.132860936399084e-05,3.3224921226501465,-0.7473270297050476,0.8347129225730896,0.8347129225730896,0.0,221.2827911376953,226.0,64623.2890625,0.0,3353.350341796875,1.0,278.3912048339844,283.01690673828125,298.99969482421875,303.1280822753906,293.1499938964844,293.1499938964844,278.45001220703125,38541.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573194146156311,1.0,0.0,0.0,3.3280811309814453,3.328102827072144,7.390625000880391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.7646484375,0.0,1220.9814453125,1895.4371337890625,0.0,3003.8671875,0.8385475277900696,1.0,0.0,3.0,1.0,0.0
17766360,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7640372514724731,0.3485336005687713,0.3181377351284027,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9057249426841736,0.5878839492797852,0.5595653653144836,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9003109335899353,0.5784983038902283,0.4062143564224243,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8370702862739563,0.4620764553546905,0.4416636526584625,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.66358482837677,0.2260867357254028,1.0422848463058472,284.95172119140625,284.95001220703125,302.02685546875,296.1213684082031,298.29254150390625,297.2024841308594,284.953125,1.0,0.6509092450141907,0.162789911031723,0.162789911031723,1.0,1.0,-3.323803186416626,0.2861811518669128,3.0376222133636475,-0.4618373811244964,0.8398775458335876,0.8398775458335876,0.0,222.93170166015625,229.0,64619.7265625,0.0,3362.846435546875,1.0,278.4390563964844,283.0240173339844,299.0279541015625,303.1746826171875,293.1499938964844,293.1499938964844,278.75,36300.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494715094566345,1.0,0.0,0.0,3.3652188777923584,3.365240335464477,7.556487275905965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.5322265625,0.0,1240.8896484375,1895.4371337890625,0.0,2930.32080078125,0.842160165309906,1.0,0.0,3.0,1.0,0.0
17766420,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.7625641226768494,0.3492786884307861,0.3185656368732452,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.270263671875,0.9038314819335938,0.588965654373169,0.5602511167526245,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701721191406,0.9002083539962769,0.5828866362571716,0.4089999794960022,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.8355443477630615,0.4629824459552765,0.4422536194324493,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.256591796875,0.6622179746627808,0.2265020757913589,1.0435292720794678,285.2686767578125,284.95001220703125,302.0263977050781,296.10552978515625,298.9347229003906,297.2161560058594,285.2892761230469,1.0,0.6525408029556274,0.488369733095169,0.488369733095169,1.0,1.0,-3.3306899070739746,1.1986351013183594,2.1320548057556152,0.4484129548072815,1.0,1.0,0.0,225.546142578125,232.0,69614.4765625,0.0,3386.3251953125,1.0,278.7398376464844,283.34527587890625,299.0845642089844,303.3290710449219,293.1499938964844,293.1499938964844,278.45001220703125,29425.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422382473945618,1.0,0.0,0.0,3.592210292816162,3.5922324657440186,8.610269901510037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11349.1806640625,0.0,1421.410400390625,1895.4371337890625,0.0,2862.63427734375,0.8885554671287537,1.0,0.0,3.0,1.0,0.0
17766480,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.7625641226768494,0.3492786884307861,0.3185656368732452,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.270263671875,0.9038314819335938,0.588965654373169,0.5602511167526245,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701721191406,0.9002083539962769,0.5828866362571716,0.4089999794960022,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.8355443477630615,0.4629824459552765,0.4422536194324493,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.256591796875,0.6622179746627808,0.2265020757913589,1.0435292720794678,285.2686767578125,284.95001220703125,302.0263977050781,296.10552978515625,298.9347229003906,297.2161560058594,285.2892761230469,1.0,0.6525408029556274,0.488369733095169,0.488369733095169,1.0,1.0,-3.3306899070739746,1.1986351013183594,2.1320548057556152,0.4484129548072815,1.0,1.0,0.0,225.546142578125,232.0,69614.4765625,0.0,3386.3251953125,1.0,278.7398376464844,283.34527587890625,299.0845642089844,303.3290710449219,293.1499938964844,293.1499938964844,278.45001220703125,29425.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422382473945618,1.0,0.0,0.0,3.592210292816162,3.5922324657440186,8.610269901510037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11349.1806640625,0.0,1421.410400390625,1895.4371337890625,0.0,2862.63427734375,0.8885554671287537,1.0,0.0,3.0,1.0,0.0
17766540,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716735839844,0.7638416886329651,0.3512004315853119,0.320268303155899,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715515136719,0.9050819873809814,0.5915687680244446,0.5626201033592224,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715515136719,0.9031482338905334,0.5886985063552856,0.4130139350891113,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716125488281,0.8366538286209106,0.4652028679847717,0.4442580044269562,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.371826171875,0.6633487939834595,0.2278299331665039,1.0489943027496338,285.37158203125,284.95001220703125,302.0289611816406,296.0902709960937,299.4375,297.2420959472656,285.3710021972656,1.0,0.6552384495735168,0.8139495849609375,0.8139495849609375,1.0,1.0,-3.3493876457214355,1.5332212448120115,1.8161662817001345,0.7780710458755493,1.0,1.0,0.0,226.4971618652344,235.0,76705.453125,0.0,3432.546630859375,1.0,278.4569702148437,283.3392639160156,299.21490478515625,304.1347351074219,293.1499938964844,293.1499938964844,278.1499938964844,31836.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726886510848999,1.0,0.0,0.0,3.7582757472991934,3.758300065994263,9.424766176380216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12738.6689453125,0.0,1624.9263916015625,1895.4371337890625,0.0,3148.02978515625,0.9265143871307372,1.0,0.0,3.0,1.0,0.0
17766600,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716735839844,0.7638416886329651,0.3512004315853119,0.320268303155899,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715515136719,0.9050819873809814,0.5915687680244446,0.5626201033592224,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715515136719,0.9031482338905334,0.5886985063552856,0.4130139350891113,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716125488281,0.8366538286209106,0.4652028679847717,0.4442580044269562,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.371826171875,0.6633487939834595,0.2278299331665039,1.0489943027496338,285.37158203125,284.95001220703125,302.0289611816406,296.0902709960937,299.4375,297.2420959472656,285.3710021972656,1.0,0.6552384495735168,0.8139495849609375,0.8139495849609375,1.0,1.0,-3.3493876457214355,1.5332212448120115,1.8161662817001345,0.7780710458755493,1.0,1.0,0.0,226.4971618652344,235.0,76705.453125,0.0,3432.546630859375,1.0,278.4569702148437,283.3392639160156,299.21490478515625,304.1347351074219,293.1499938964844,293.1499938964844,278.1499938964844,31836.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726886510848999,1.0,0.0,0.0,3.7582757472991934,3.758300065994263,9.424766176380216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12738.6689453125,0.0,1624.9263916015625,1895.4371337890625,0.0,3148.02978515625,0.9265143871307372,1.0,0.0,3.0,1.0,0.0
17766660,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7616488933563232,0.3503239452838897,0.3203990161418915,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.902551770210266,0.5910398364067078,0.5632117986679077,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.9022270441055298,0.5912059545516968,0.4155508279800415,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8346648216247559,0.4649433493614197,0.4449147880077362,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6619197726249695,0.227923184633255,1.0519779920578003,284.96221923828125,284.95001220703125,302.0342102050781,296.0755310058594,299.0514831542969,297.2372436523437,284.94171142578125,1.0,0.6580204367637634,0.488369733095169,0.488369733095169,1.0,1.0,-3.357703685760498,1.2549268007278442,2.102777004241944,0.4978126883506775,0.9815540909767152,0.9815540909767152,0.0,229.59034729003903,238.0,75938.90625,0.0,3471.39501953125,1.0,278.1577453613281,282.9012451171875,299.1534729003906,304.2303161621094,293.1499938964844,293.1499938964844,278.1499938964844,33603.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917277455329895,1.0,0.0,0.0,3.852403163909912,3.852428674697876,9.902770443659392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.1484375,0.0,1751.299560546875,1895.4371337890625,0.0,3326.36181640625,0.9488551020622252,1.0,0.0,3.0,1.0,0.0
17766720,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7616488933563232,0.3503239452838897,0.3203990161418915,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.902551770210266,0.5910398364067078,0.5632117986679077,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.9022270441055298,0.5912059545516968,0.4155508279800415,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8346648216247559,0.4649433493614197,0.4449147880077362,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6619197726249695,0.227923184633255,1.0519779920578003,284.96221923828125,284.95001220703125,302.0342102050781,296.0755310058594,299.0514831542969,297.2372436523437,284.94171142578125,1.0,0.6580204367637634,0.488369733095169,0.488369733095169,1.0,1.0,-3.357703685760498,1.2549268007278442,2.102777004241944,0.4978126883506775,0.9815540909767152,0.9815540909767152,0.0,229.59034729003903,238.0,75938.90625,0.0,3471.39501953125,1.0,278.1577453613281,282.9012451171875,299.1534729003906,304.2303161621094,293.1499938964844,293.1499938964844,278.1499938964844,33603.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917277455329895,1.0,0.0,0.0,3.852403163909912,3.852428674697876,9.902770443659392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.1484375,0.0,1751.299560546875,1895.4371337890625,0.0,3326.36181640625,0.9488551020622252,1.0,0.0,3.0,1.0,0.0
17766780,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7550377249717712,0.3473066687583923,0.317943811416626,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8951916694641113,0.5876964330673218,0.5604557991027832,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8965783715248108,0.5914000868797302,0.4158198237419128,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8285488486289978,0.4623081684112549,0.442823588848114,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6566647887229919,0.2264644801616668,1.04736590385437,284.8695068359375,284.95001220703125,302.0417785644531,296.061279296875,298.3036499023437,297.21014404296875,284.8728332519531,1.0,0.659578263759613,0.162789911031723,0.162789911031723,1.0,1.0,-3.3437094688415527,0.3521402478218078,2.9915692806243896,-0.4019651710987091,0.806221067905426,0.806221067905426,0.0,234.81378173828125,241.0,65667.7578125,0.0,3475.708251953125,1.0,278.15020751953125,282.9129333496094,298.9742736816406,303.3323974609375,293.1499938964844,293.1499938964844,278.45001220703125,45446.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756738305091858,1.0,0.0,0.0,3.304664134979248,3.3046867847442627,7.2869863743108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.2314453125,0.0,1245.82958984375,1895.4371337890625,0.0,3176.025146484375,0.8442111611366272,1.0,0.0,3.0,1.0,0.0
17766840,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7550377249717712,0.3473066687583923,0.317943811416626,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8951916694641113,0.5876964330673218,0.5604557991027832,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8965783715248108,0.5914000868797302,0.4158198237419128,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8285488486289978,0.4623081684112549,0.442823588848114,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6566647887229919,0.2264644801616668,1.04736590385437,284.8695068359375,284.95001220703125,302.0417785644531,296.061279296875,298.3036499023437,297.21014404296875,284.8728332519531,1.0,0.659578263759613,0.162789911031723,0.162789911031723,1.0,1.0,-3.3437094688415527,0.3521402478218078,2.9915692806243896,-0.4019651710987091,0.806221067905426,0.806221067905426,0.0,234.81378173828125,241.0,65667.7578125,0.0,3475.708251953125,1.0,278.15020751953125,282.9129333496094,298.9742736816406,303.3323974609375,293.1499938964844,293.1499938964844,278.45001220703125,45446.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756738305091858,1.0,0.0,0.0,3.304664134979248,3.3046867847442627,7.2869863743108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.2314453125,0.0,1245.82958984375,1895.4371337890625,0.0,3176.025146484375,0.8442111611366272,1.0,0.0,3.0,1.0,0.0
17766900,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7532525658607483,0.3470488488674164,0.3173978626728058,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8930882811546326,0.5873436331748962,0.5597492456436157,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8954899311065674,0.5930793285369873,0.4166741073131561,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8267898559570312,0.462026447057724,0.4422681033611297,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.6550657153129578,0.2262135446071624,1.0456722974777222,284.94757080078125,284.95001220703125,302.0463562011719,296.0543518066406,298.30596923828125,297.2107849121094,284.95428466796875,1.0,0.6603325605392456,0.0,0.0,1.0,1.0,-3.340506076812744,2.1427727915579453e-05,3.340484619140625,-0.7536364197731018,0.8384818434715271,0.8384818434715271,0.0,236.38790893554688,241.0,64761.7421875,0.0,3480.68994140625,1.0,278.3914489746094,283.0111083984375,298.9257507324219,303.0605163574219,293.1499938964844,293.1499938964844,278.45001220703125,38441.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600707054138184,1.0,0.0,0.0,3.339357852935791,3.3393795490264893,7.440793297064374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.666015625,0.0,1230.962890625,1895.4371337890625,0.0,3029.66796875,0.8411224484443665,1.0,0.0,3.0,1.0,0.0
17766960,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7520717978477478,0.3470537960529327,0.3173795938491821,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8915810585021973,0.5873369574546814,0.5596840977668762,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8949992060661316,0.5950427055358887,0.4180132746696472,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8255406618118286,0.4620476365089416,0.4422404766082763,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6539455056190491,0.22616907954216,1.0453832149505615,284.9527587890625,284.95001220703125,302.0513610839844,296.04754638671875,298.3111877441406,297.2143859863281,284.9542236328125,1.0,0.6610551476478577,0.1624822914600372,0.1624822914600372,1.0,1.0,-3.341639757156372,0.2876187860965729,3.054021120071411,-0.4671988785266876,0.8431646227836609,0.8431646227836609,0.0,238.04444885253903,244.0,64777.33984375,0.0,3489.9306640625,1.0,278.43914794921875,283.01629638671875,298.9552307128906,303.1101989746094,293.1499938964844,293.1499938964844,278.75,36223.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523304462432861,1.0,0.0,0.0,3.3791980743408203,3.3792195320129395,7.619397024427599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.3134765625,0.0,1253.7869873046875,1895.4371337890625,0.0,2957.10302734375,0.8451683521270752,1.0,0.0,3.0,1.0,0.0
17767020,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.262939453125,0.7507551908493042,0.3476970195770263,0.3177202045917511,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687072753906,0.8898340463638306,0.5881679058074951,0.5601342916488647,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.8952189087867737,0.5998153686523438,0.4210489988327026,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664794921875,0.8241353034973145,0.4628170132637024,0.4427017569541931,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550354003906,0.6527643203735352,0.2265735417604446,1.0465689897537231,285.26715087890625,284.95001220703125,302.0625305175781,296.0342102050781,298.9534912109375,297.2281188964844,285.28778076171875,1.0,0.6626269817352295,0.4874468743801117,0.4874468743801117,1.0,1.0,-3.348212957382202,1.2037146091461182,2.144498348236084,0.4472241401672363,1.0,1.0,0.0,240.6666412353516,247.0,69668.4140625,0.0,3513.019775390625,1.0,278.7399597167969,283.33447265625,299.0130615234375,303.26287841796875,293.1499938964844,293.1499938964844,278.45001220703125,29578.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450917601585388,1.0,0.0,0.0,3.603305101394653,3.603327512741089,8.663539574627066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11338.4287109375,0.0,1434.4002685546875,1895.4371337890625,0.0,2889.322509765625,0.891051173210144,1.0,0.0,3.0,1.0,0.0
17767080,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.262939453125,0.7507551908493042,0.3476970195770263,0.3177202045917511,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687072753906,0.8898340463638306,0.5881679058074951,0.5601342916488647,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.8952189087867737,0.5998153686523438,0.4210489988327026,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664794921875,0.8241353034973145,0.4628170132637024,0.4427017569541931,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550354003906,0.6527643203735352,0.2265735417604446,1.0465689897537231,285.26715087890625,284.95001220703125,302.0625305175781,296.0342102050781,298.9534912109375,297.2281188964844,285.28778076171875,1.0,0.6626269817352295,0.4874468743801117,0.4874468743801117,1.0,1.0,-3.348212957382202,1.2037146091461182,2.144498348236084,0.4472241401672363,1.0,1.0,0.0,240.6666412353516,247.0,69668.4140625,0.0,3513.019775390625,1.0,278.7399597167969,283.33447265625,299.0130615234375,303.26287841796875,293.1499938964844,293.1499938964844,278.45001220703125,29578.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450917601585388,1.0,0.0,0.0,3.603305101394653,3.603327512741089,8.663539574627066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11338.4287109375,0.0,1434.4002685546875,1895.4371337890625,0.0,2889.322509765625,0.891051173210144,1.0,0.0,3.0,1.0,0.0
17767140,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748779296875,0.751965343952179,0.349514752626419,0.3193235695362091,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747863769531,0.8909931182861328,0.590546190738678,0.5622776746749878,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747863769531,0.8983571529388428,0.6060872673988342,0.4253690838813782,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37481689453125,0.825217068195343,0.4649208784103393,0.4445835947990417,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749389648437,0.6538982391357422,0.2279098927974701,1.0520223379135132,285.37481689453125,284.95001220703125,302.07501220703125,296.0213317871094,299.4656066894531,297.2547607421875,285.3743896484375,1.0,0.6652671694755554,0.8124114274978638,0.8124114274978638,1.0,1.0,-3.366729021072388,1.5413715839385986,1.825357437133789,0.7813190817832947,1.0,1.0,0.0,241.6122283935547,250.0,76726.5,0.0,3559.63134765625,1.0,278.4569396972656,283.3321533203125,299.1445007324219,304.0638732910156,293.1499938964844,293.1499938964844,278.1499938964844,31943.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751835823059082,1.0,0.0,0.0,3.76457405090332,3.7645983695983887,9.456380780648032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12718.24609375,0.0,1633.109375,1895.4371337890625,0.0,3171.42822265625,0.9280143976211548,1.0,0.0,3.0,1.0,0.0
17767200,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748779296875,0.751965343952179,0.349514752626419,0.3193235695362091,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747863769531,0.8909931182861328,0.590546190738678,0.5622776746749878,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747863769531,0.8983571529388428,0.6060872673988342,0.4253690838813782,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37481689453125,0.825217068195343,0.4649208784103393,0.4445835947990417,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749389648437,0.6538982391357422,0.2279098927974701,1.0520223379135132,285.37481689453125,284.95001220703125,302.07501220703125,296.0213317871094,299.4656066894531,297.2547607421875,285.3743896484375,1.0,0.6652671694755554,0.8124114274978638,0.8124114274978638,1.0,1.0,-3.366729021072388,1.5413715839385986,1.825357437133789,0.7813190817832947,1.0,1.0,0.0,241.6122283935547,250.0,76726.5,0.0,3559.63134765625,1.0,278.4569396972656,283.3321533203125,299.1445007324219,304.0638732910156,293.1499938964844,293.1499938964844,278.1499938964844,31943.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751835823059082,1.0,0.0,0.0,3.76457405090332,3.7645983695983887,9.456380780648032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12718.24609375,0.0,1633.109375,1895.4371337890625,0.0,3171.42822265625,0.9280143976211548,1.0,0.0,3.0,1.0,0.0
17767260,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.7500935792922974,0.3485974371433258,0.3193907141685486,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8887808322906494,0.5898285508155823,0.5626824498176575,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8979417681694031,0.609000027179718,0.4281960129737854,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8234996199607849,0.4645746350288391,0.4451498985290527,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.6527848243713379,0.228020042181015,1.0550670623779297,284.9677124023437,284.95001220703125,302.0884094238281,296.0088806152344,299.0770874023437,297.2491760253906,284.94732666015625,1.0,0.6680057048797607,0.4874468743801117,0.4874468743801117,1.0,1.0,-3.375060796737671,1.259947657585144,2.1151130199432373,0.4994999766349792,0.9856377243995668,0.9856377243995668,0.0,244.678955078125,253.0,75956.1953125,0.0,3598.87744140625,1.0,278.15771484375,282.89678955078125,299.0860290527344,304.1615905761719,293.1499938964844,293.1499938964844,278.1499938964844,33618.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940739631652832,1.0,0.0,0.0,3.8568694591522217,3.8568952083587646,9.92574655356293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.6142578125,0.0,1756.90283203125,1895.4371337890625,0.0,3348.28515625,0.9499351382255554,1.0,0.0,3.0,1.0,0.0
17767320,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.7500935792922974,0.3485974371433258,0.3193907141685486,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8887808322906494,0.5898285508155823,0.5626824498176575,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8979417681694031,0.609000027179718,0.4281960129737854,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8234996199607849,0.4645746350288391,0.4451498985290527,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.6527848243713379,0.228020042181015,1.0550670623779297,284.9677124023437,284.95001220703125,302.0884094238281,296.0088806152344,299.0770874023437,297.2491760253906,284.94732666015625,1.0,0.6680057048797607,0.4874468743801117,0.4874468743801117,1.0,1.0,-3.375060796737671,1.259947657585144,2.1151130199432373,0.4994999766349792,0.9856377243995668,0.9856377243995668,0.0,244.678955078125,253.0,75956.1953125,0.0,3598.87744140625,1.0,278.15771484375,282.89678955078125,299.0860290527344,304.1615905761719,293.1499938964844,293.1499938964844,278.1499938964844,33618.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940739631652832,1.0,0.0,0.0,3.8568694591522217,3.8568952083587646,9.92574655356293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.6142578125,0.0,1756.90283203125,1895.4371337890625,0.0,3348.28515625,0.9499351382255554,1.0,0.0,3.0,1.0,0.0
17767380,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7441411018371582,0.3455527126789093,0.3169282972812652,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8819435834884644,0.5862545371055603,0.5597350597381592,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.892967164516449,0.6095018982887268,0.4286951720714569,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8177789449691772,0.4618183672428131,0.4429644048213959,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.6480830311775208,0.2265328019857406,1.0504052639007568,284.86541748046875,284.95001220703125,302.10235595703125,295.99676513671875,298.324462890625,297.2214660644531,284.8725280761719,1.0,0.6695238947868347,0.1624822914600372,0.1624822914600372,1.0,1.0,-3.36092472076416,0.3542865514755249,3.0066380500793457,-0.4027684330940246,0.805127739906311,0.805127739906311,0.0,249.9028778076172,256.0,65724.84375,0.0,3602.468017578125,1.0,278.15020751953125,282.9033508300781,298.91070556640625,303.2734069824219,293.1499938964844,293.1499938964844,278.45001220703125,45922.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781960606575012,1.0,0.0,0.0,3.308769941329956,3.308792352676392,7.305104077204305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.8193359375,0.0,1252.935791015625,1895.4371337890625,0.0,3199.6728515625,0.8454229831695557,1.0,0.0,3.0,1.0,0.0
