time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767440,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7441411018371582,0.3455527126789093,0.3169282972812652,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8819435834884644,0.5862545371055603,0.5597350597381592,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.892967164516449,0.6095018982887268,0.4286951720714569,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8177789449691772,0.4618183672428131,0.4429644048213959,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.6480830311775208,0.2265328019857406,1.0504052639007568,284.86541748046875,284.95001220703125,302.10235595703125,295.99676513671875,298.324462890625,297.2214660644531,284.8725280761719,1.0,0.6695238947868347,0.1624822914600372,0.1624822914600372,1.0,1.0,-3.36092472076416,0.3542865514755249,3.0066380500793457,-0.4027684330940246,0.805127739906311,0.805127739906311,0.0,249.9028778076172,256.0,65724.84375,0.0,3602.468017578125,1.0,278.15020751953125,282.9033508300781,298.91070556640625,303.2734069824219,293.1499938964844,293.1499938964844,278.45001220703125,45922.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781960606575012,1.0,0.0,0.0,3.308769941329956,3.308792352676392,7.305104077204305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.8193359375,0.0,1252.935791015625,1895.4371337890625,0.0,3199.6728515625,0.8454229831695557,1.0,0.0,3.0,1.0,0.0
17767500,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7424968481063843,0.3452806174755096,0.316363662481308,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.879928708076477,0.5857928395271301,0.5589154958724976,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8920543193817139,0.6113759875297546,0.4296697080135345,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.81606125831604,0.4614838361740112,0.4423496425151825,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.6466065049171448,0.2262677401304245,1.0486277341842651,284.9446105957031,284.95001220703125,302.10943603515625,295.9908752441406,298.3280944824219,297.2221069335937,284.9512939453125,1.0,0.6702529191970825,0.0,0.0,1.0,1.0,-3.357534885406494,2.15909331018338e-05,3.357513427734375,-0.7569180727005005,0.8386904001235962,0.8386904001235962,0.0,251.4859771728516,256.0,64867.53125,0.0,3607.01513671875,1.0,278.39178466796875,282.99908447265625,298.8625183105469,303.00390625,293.1499938964844,293.1499938964844,278.45001220703125,38467.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625524640083313,1.0,0.0,0.0,3.3531570434570312,3.353178739547729,7.502414973714622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.4072265625,0.0,1244.2728271484375,1895.4371337890625,0.0,3052.94580078125,0.8438128232955933,1.0,0.0,3.0,1.0,0.0
17767560,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7414215207099915,0.3452599942684173,0.316323310136795,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8784916996955872,0.5856736302375793,0.558741569519043,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8917186856269836,0.6135163903236389,0.4311330616474151,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8148450255393982,0.4614516198635101,0.442268431186676,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6455854177474976,0.2262112498283386,1.0482741594314575,284.95361328125,284.95001220703125,302.1165466308594,295.98504638671875,298.3341369628906,297.2256164550781,284.95477294921875,1.0,0.6709498167037964,0.1619086861610412,0.1619086861610412,1.0,1.0,-3.358529567718506,0.2877421975135803,3.070787191390991,-0.4706189036369324,0.8459373116493225,0.8459373116493225,0.0,253.1475982666016,259.0,64889.5859375,0.0,3616.01220703125,1.0,278.43927001953125,283.0077209472656,298.89263916015625,303.05303955078125,293.1499938964844,293.1499938964844,278.75,36155.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854783296585083,1.0,0.0,0.0,3.3919436931610107,3.39196515083313,7.676982818338729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.50390625,0.0,1265.657470703125,1895.4371337890625,0.0,2980.090576171875,0.8479537963867188,1.0,0.0,3.0,1.0,0.0
17767620,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.7401920557022095,0.3458303213119507,0.3166128098964691,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.267822265625,0.8767668604850769,0.5862690210342407,0.558983564376831,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682189941406,0.8921141028404236,0.6185733675956726,0.4343857169151306,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655944824219,0.8134384155273438,0.4621186852455139,0.4426392316818237,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541809082031,0.6445022821426392,0.2265984117984771,1.0493954420089722,285.2663269042969,284.95001220703125,302.1305847167969,295.97369384765625,298.98004150390625,297.23895263671875,285.2869873046875,1.0,0.6724703311920166,0.4857260584831238,0.4857260584831238,1.0,1.0,-3.364858627319336,1.2065054178237915,2.158353328704834,0.4453266263008117,1.0,1.0,0.0,255.7730255126953,262.0,69694.3046875,0.0,3638.824462890625,1.0,278.7400817871094,283.3238220214844,298.9519348144531,303.2047424316406,293.1499938964844,293.1499938964844,278.45001220703125,29710.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474496603012085,1.0,0.0,0.0,3.61285662651062,3.6128792762756334,8.709531016393157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.146484375,0.0,1445.6588134765625,1895.4371337890625,0.0,2911.389404296875,0.8931936621665955,1.0,0.0,3.0,1.0,0.0
17767680,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.7401920557022095,0.3458303213119507,0.3166128098964691,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.267822265625,0.8767668604850769,0.5862690210342407,0.558983564376831,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682189941406,0.8921141028404236,0.6185733675956726,0.4343857169151306,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655944824219,0.8134384155273438,0.4621186852455139,0.4426392316818237,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541809082031,0.6445022821426392,0.2265984117984771,1.0493954420089722,285.2663269042969,284.95001220703125,302.1305847167969,295.97369384765625,298.98004150390625,297.23895263671875,285.2869873046875,1.0,0.6724703311920166,0.4857260584831238,0.4857260584831238,1.0,1.0,-3.364858627319336,1.2065054178237915,2.158353328704834,0.4453266263008117,1.0,1.0,0.0,255.7730255126953,262.0,69694.3046875,0.0,3638.824462890625,1.0,278.7400817871094,283.3238220214844,298.9519348144531,303.2047424316406,293.1499938964844,293.1499938964844,278.45001220703125,29710.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474496603012085,1.0,0.0,0.0,3.61285662651062,3.6128792762756334,8.709531016393157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.146484375,0.0,1445.6588134765625,1895.4371337890625,0.0,2911.389404296875,0.8931936621665955,1.0,0.0,3.0,1.0,0.0
17767740,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3799133300781,0.7412503957748413,0.3475599288940429,0.31813645362854,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798828125,0.8777182102203369,0.5884124040603638,0.5609018802642822,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.895193874835968,0.6250659823417664,0.4388673603534698,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798828125,0.814437985420227,0.4641408324241638,0.4444370567798614,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3799133300781,0.6455414891242981,0.2279375791549682,1.054840922355652,285.3798828125,284.95001220703125,302.1441345214844,295.962646484375,299.5028076171875,297.2650146484375,285.379638671875,1.0,0.6750507950782776,0.8095434308052063,0.8095434308052063,1.0,1.0,-3.3830904960632324,1.5488977432250977,1.8341927528381348,0.7832634449005127,1.0,1.0,0.0,256.7317199707031,265.0,76749.046875,0.0,3685.642333984375,1.0,278.4569091796875,283.3262634277344,299.084716796875,304.0035400390625,293.1499938964844,293.1499938964844,278.1499938964844,32035.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772781491279602,1.0,0.0,0.0,3.7699875831604,3.7700119018554688,9.483597409598588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12701.5947265625,0.0,1640.164794921875,1895.4371337890625,0.0,3191.067626953125,0.9293035864830016,1.0,0.0,3.0,1.0,0.0
17767800,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3799133300781,0.7412503957748413,0.3475599288940429,0.31813645362854,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798828125,0.8777182102203369,0.5884124040603638,0.5609018802642822,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.895193874835968,0.6250659823417664,0.4388673603534698,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798828125,0.814437985420227,0.4641408324241638,0.4444370567798614,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3799133300781,0.6455414891242981,0.2279375791549682,1.054840922355652,285.3798828125,284.95001220703125,302.1441345214844,295.962646484375,299.5028076171875,297.2650146484375,285.379638671875,1.0,0.6750507950782776,0.8095434308052063,0.8095434308052063,1.0,1.0,-3.3830904960632324,1.5488977432250977,1.8341927528381348,0.7832634449005127,1.0,1.0,0.0,256.7317199707031,265.0,76749.046875,0.0,3685.642333984375,1.0,278.4569091796875,283.3262634277344,299.084716796875,304.0035400390625,293.1499938964844,293.1499938964844,278.1499938964844,32035.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772781491279602,1.0,0.0,0.0,3.7699875831604,3.7700119018554688,9.483597409598588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12701.5947265625,0.0,1640.164794921875,1895.4371337890625,0.0,3191.067626953125,0.9293035864830016,1.0,0.0,3.0,1.0,0.0
17767860,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7395538091659546,0.3465869724750519,0.3181484639644623,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8756387233734131,0.5874927043914795,0.5611138343811035,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8949683904647827,0.628086268901825,0.4417921602725982,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8128103613853455,0.4637416303157806,0.4449512958526611,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6446080207824707,0.2280565202236175,1.057939529418945,284.9732971191406,284.95001220703125,302.1568603515625,295.95196533203125,299.1046142578125,297.25897216796875,284.95294189453125,1.0,0.6777344346046448,0.4857260584831238,0.4857260584831238,1.0,1.0,-3.391243696212769,1.262981653213501,2.128262042999268,0.4967844486236572,0.9894809126853944,0.9894809126853944,0.0,259.7928161621094,268.0,75957.21875,0.0,3724.934814453125,1.0,278.1576843261719,282.8924255371094,299.0285949707031,304.1028747558594,293.1499938964844,293.1499938964844,278.1499938964844,33648.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960791826248169,1.0,0.0,0.0,3.860466480255127,3.86049222946167,9.944268413164536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.7568359375,0.0,1761.560546875,1895.4371337890625,0.0,3367.009765625,0.9508042931556702,1.0,0.0,3.0,1.0,0.0
17767920,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7395538091659546,0.3465869724750519,0.3181484639644623,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8756387233734131,0.5874927043914795,0.5611138343811035,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8949683904647827,0.628086268901825,0.4417921602725982,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8128103613853455,0.4637416303157806,0.4449512958526611,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6446080207824707,0.2280565202236175,1.057939529418945,284.9732971191406,284.95001220703125,302.1568603515625,295.95196533203125,299.1046142578125,297.25897216796875,284.95294189453125,1.0,0.6777344346046448,0.4857260584831238,0.4857260584831238,1.0,1.0,-3.391243696212769,1.262981653213501,2.128262042999268,0.4967844486236572,0.9894809126853944,0.9894809126853944,0.0,259.7928161621094,268.0,75957.21875,0.0,3724.934814453125,1.0,278.1576843261719,282.8924255371094,299.0285949707031,304.1028747558594,293.1499938964844,293.1499938964844,278.1499938964844,33648.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960791826248169,1.0,0.0,0.0,3.860466480255127,3.86049222946167,9.944268413164536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.7568359375,0.0,1761.560546875,1895.4371337890625,0.0,3367.009765625,0.9508042931556702,1.0,0.0,3.0,1.0,0.0
17767980,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7341090440750122,0.3434751629829407,0.3156250119209289,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8693137168884277,0.5836930871009827,0.557954728603363,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8904504776000977,0.6285865902900696,0.4422899186611175,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8072201013565063,0.4609078466892242,0.442693293094635,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.6403817534446716,0.226540595293045,1.0531736612319946,284.8648681640625,284.95001220703125,302.1683959960937,295.94158935546875,298.3474426269531,297.23114013671875,284.8713684082031,1.0,0.6791825294494629,0.1619086861610412,0.1619086861610412,1.0,1.0,-3.3765757083892822,0.355521410703659,3.021054267883301,-0.405277669429779,0.8059576153755188,0.8059576153755188,0.0,265.0496826171875,271.0,65864.9140625,0.0,3727.013916015625,1.0,278.15020751953125,282.8938293457031,298.8551940917969,303.22119140625,293.1499938964844,293.1499938964844,278.45001220703125,45663.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801659345626831,1.0,0.0,0.0,3.32142186164856,3.3214447498321533,7.361077791756543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.1162109375,0.0,1263.2052001953125,1895.4371337890625,0.0,3218.135986328125,0.8478218913078308,1.0,0.0,3.0,1.0,0.0
17768040,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7341090440750122,0.3434751629829407,0.3156250119209289,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8693137168884277,0.5836930871009827,0.557954728603363,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8904504776000977,0.6285865902900696,0.4422899186611175,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8072201013565063,0.4609078466892242,0.442693293094635,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.6403817534446716,0.226540595293045,1.0531736612319946,284.8648681640625,284.95001220703125,302.1683959960937,295.94158935546875,298.3474426269531,297.23114013671875,284.8713684082031,1.0,0.6791825294494629,0.1619086861610412,0.1619086861610412,1.0,1.0,-3.3765757083892822,0.355521410703659,3.021054267883301,-0.405277669429779,0.8059576153755188,0.8059576153755188,0.0,265.0496826171875,271.0,65864.9140625,0.0,3727.013916015625,1.0,278.15020751953125,282.8938293457031,298.8551940917969,303.22119140625,293.1499938964844,293.1499938964844,278.45001220703125,45663.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801659345626831,1.0,0.0,0.0,3.32142186164856,3.3214447498321533,7.361077791756543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.1162109375,0.0,1263.2052001953125,1895.4371337890625,0.0,3218.135986328125,0.8478218913078308,1.0,0.0,3.0,1.0,0.0
17768100,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.7326037883758545,0.3431667387485504,0.3150301277637481,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8674476146697998,0.5831238031387329,0.5570332407951355,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8896819353103638,0.6304993629455566,0.4432852268218994,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8055163025856018,0.4605405032634735,0.4420457482337951,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.639048159122467,0.2262617647647857,1.0513253211975098,284.9461669921875,284.95001220703125,302.1736145019531,295.9364929199219,298.3492736816406,297.2320251464844,284.95233154296875,1.0,0.6798738837242126,0.0,0.0,1.0,1.0,-3.372921943664551,2.1689293134841137e-05,3.3729002475738525,-0.7596962451934814,0.8413145542144775,0.8413145542144775,0.0,266.6376953125,271.0,64966.3359375,0.0,3730.895751953125,1.0,278.39208984375,282.9916687011719,298.8084411621094,302.9541931152344,293.1499938964844,293.1499938964844,278.45001220703125,38339.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645882606506348,1.0,0.0,0.0,3.3646044731140137,3.364626407623291,7.55372866478865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.8017578125,0.0,1254.3658447265625,1895.4371337890625,0.0,3072.043212890625,0.8461902737617493,1.0,0.0,3.0,1.0,0.0
17768160,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.7316113114356995,0.3431023359298706,0.3149543702602386,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8661013841629028,0.5828929543495178,0.5567575693130493,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8894341588020325,0.6326618194580078,0.4447705447673797,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8043020367622375,0.4604724943637848,0.4419331550598144,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.6381222009658813,0.226189985871315,1.050909399986267,284.9544372558594,284.95001220703125,302.17840576171875,295.9315185546875,298.3544006347656,297.235595703125,284.9555358886719,1.0,0.6805325746536255,0.1612896174192428,0.1612896174192428,1.0,1.0,-3.373671770095825,0.2873516976833343,3.086320161819458,-0.4734556376934051,0.8482596278190613,0.8482596278190613,0.0,268.3031616210937,274.0,64975.67578125,0.0,3739.380126953125,1.0,278.4393920898437,283.0003356933594,298.8393859863281,303.0042419433594,293.1499938964844,293.1499938964844,278.75,36128.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568549752235413,1.0,0.0,0.0,3.402149438858032,3.4021711349487305,7.723249950686295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.6767578125,0.0,1275.406005859375,1895.4371337890625,0.0,2999.512451171875,0.8502109050750732,1.0,0.0,3.0,1.0,0.0
17768220,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591857910156,0.7304244041442871,0.3435925841331482,0.3151756823062897,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8644019365310669,0.5832655429840088,0.5567978620529175,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26568603515625,0.88985276222229,0.6377527713775635,0.4480490684509277,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.802852213382721,0.4610680937767029,0.4422425627708435,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515869140625,0.6371061205863953,0.226546362042427,1.0519113540649414,285.2635803222656,284.95001220703125,302.1865234375,295.9217529296875,299.0008239746094,297.24871826171875,285.28436279296875,1.0,0.6819730401039124,0.4838688671588897,0.4838688671588897,1.0,1.0,-3.379483222961426,1.20804762840271,2.171435594558716,0.4436233043670654,1.0,1.0,0.0,270.9363098144531,277.0,69719.921875,0.0,3761.248291015625,1.0,278.7402038574219,283.312744140625,298.899658203125,303.1553039550781,293.1499938964844,293.1499938964844,278.45001220703125,29778.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494594693183899,1.0,0.0,0.0,3.622225761413574,3.622248411178589,8.754761893214891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.7021484375,0.0,1456.292236328125,1895.4371337890625,0.0,2930.2080078125,0.8952895402908325,1.0,0.0,3.0,1.0,0.0
17768280,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591857910156,0.7304244041442871,0.3435925841331482,0.3151756823062897,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8644019365310669,0.5832655429840088,0.5567978620529175,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26568603515625,0.88985276222229,0.6377527713775635,0.4480490684509277,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.802852213382721,0.4610680937767029,0.4422425627708435,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515869140625,0.6371061205863953,0.226546362042427,1.0519113540649414,285.2635803222656,284.95001220703125,302.1865234375,295.9217529296875,299.0008239746094,297.24871826171875,285.28436279296875,1.0,0.6819730401039124,0.4838688671588897,0.4838688671588897,1.0,1.0,-3.379483222961426,1.20804762840271,2.171435594558716,0.4436233043670654,1.0,1.0,0.0,270.9363098144531,277.0,69719.921875,0.0,3761.248291015625,1.0,278.7402038574219,283.312744140625,298.899658203125,303.1553039550781,293.1499938964844,293.1499938964844,278.45001220703125,29778.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494594693183899,1.0,0.0,0.0,3.622225761413574,3.622248411178589,8.754761893214891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.7021484375,0.0,1456.292236328125,1895.4371337890625,0.0,2930.2080078125,0.8952895402908325,1.0,0.0,3.0,1.0,0.0
17768340,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832092285156,0.7313659191131592,0.3452712297439575,0.316644549369812,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832092285156,0.8651532530784607,0.5852028131484985,0.558515727519989,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832092285156,0.8927792906761169,0.6443046927452087,0.4525691270828247,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832092285156,0.803803026676178,0.4630337655544281,0.4439825415611267,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831787109375,0.6380409002304077,0.2278696596622467,1.057275891304016,285.3832092285156,284.95001220703125,302.1923522949219,295.91229248046875,299.5296630859375,297.2743530273437,285.38311767578125,1.0,0.6844719052314758,0.8064481019973755,0.8064481019973755,1.0,1.0,-3.397284507751465,1.5552326440811155,1.842051982879639,0.7849525213241577,1.0,1.0,0.0,271.8956298828125,280.0,76768.078125,0.0,3807.778076171875,1.0,278.4568786621094,283.3207092285156,299.033447265625,303.9516296386719,293.1499938964844,293.1499938964844,278.1499938964844,32120.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790555596351624,1.0,0.0,0.0,3.7749738693237305,3.774998426437378,9.508701168670086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.1982421875,0.0,1646.681640625,1895.4371337890625,0.0,3207.729248046875,0.9304910898208618,1.0,0.0,3.0,1.0,0.0
17768400,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832092285156,0.7313659191131592,0.3452712297439575,0.316644549369812,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832092285156,0.8651532530784607,0.5852028131484985,0.558515727519989,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832092285156,0.8927792906761169,0.6443046927452087,0.4525691270828247,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832092285156,0.803803026676178,0.4630337655544281,0.4439825415611267,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831787109375,0.6380409002304077,0.2278696596622467,1.057275891304016,285.3832092285156,284.95001220703125,302.1923522949219,295.91229248046875,299.5296630859375,297.2743530273437,285.38311767578125,1.0,0.6844719052314758,0.8064481019973755,0.8064481019973755,1.0,1.0,-3.397284507751465,1.5552326440811155,1.842051982879639,0.7849525213241577,1.0,1.0,0.0,271.8956298828125,280.0,76768.078125,0.0,3807.778076171875,1.0,278.4568786621094,283.3207092285156,299.033447265625,303.9516296386719,293.1499938964844,293.1499938964844,278.1499938964844,32120.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790555596351624,1.0,0.0,0.0,3.7749738693237305,3.774998426437378,9.508701168670086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.1982421875,0.0,1646.681640625,1895.4371337890625,0.0,3207.729248046875,0.9304910898208618,1.0,0.0,3.0,1.0,0.0
17768460,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7298173904418945,0.3443017899990082,0.3166525065898895,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8632006645202637,0.5841243267059326,0.5585737228393555,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.892645001411438,0.6473146677017212,0.4555051624774933,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8022056221961975,0.462604820728302,0.4444684088230133,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6372342109680176,0.2279854118824005,1.0603679418563845,284.97637939453125,284.95001220703125,302.19561767578125,295.90313720703125,299.1195983886719,297.2674865722656,284.9560241699219,1.0,0.6870883703231812,0.4838688671588897,0.4838688671588897,1.0,1.0,-3.4052176475524902,1.2647696733474731,2.140448093414306,0.4931907951831817,0.991610586643219,0.991610586643219,0.0,274.93133544921875,283.0,75945.5,0.0,3846.852783203125,1.0,278.1576538085937,282.8879089355469,298.9793395996094,304.0520324707031,293.1499938964844,293.1499938964844,278.1499938964844,33697.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89778733253479,1.0,0.0,0.0,3.8635060787200928,3.863531827926636,9.959934459402575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.3193359375,0.0,1765.6920166015625,1895.4371337890625,0.0,3382.9501953125,0.9515311121940612,1.0,0.0,3.0,1.0,0.0
17768520,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7298173904418945,0.3443017899990082,0.3166525065898895,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8632006645202637,0.5841243267059326,0.5585737228393555,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.892645001411438,0.6473146677017212,0.4555051624774933,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8022056221961975,0.462604820728302,0.4444684088230133,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6372342109680176,0.2279854118824005,1.0603679418563845,284.97637939453125,284.95001220703125,302.19561767578125,295.90313720703125,299.1195983886719,297.2674865722656,284.9560241699219,1.0,0.6870883703231812,0.4838688671588897,0.4838688671588897,1.0,1.0,-3.4052176475524902,1.2647696733474731,2.140448093414306,0.4931907951831817,0.991610586643219,0.991610586643219,0.0,274.93133544921875,283.0,75945.5,0.0,3846.852783203125,1.0,278.1576538085937,282.8879089355469,298.9793395996094,304.0520324707031,293.1499938964844,293.1499938964844,278.1499938964844,33697.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89778733253479,1.0,0.0,0.0,3.8635060787200928,3.863531827926636,9.959934459402575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.3193359375,0.0,1765.6920166015625,1895.4371337890625,0.0,3382.9501953125,0.9515311121940612,1.0,0.0,3.0,1.0,0.0
17768580,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7247044444084167,0.3412173986434936,0.3141394853591919,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8573226928710938,0.5801897048950195,0.5552703738212585,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8884267210960388,0.6477789878845215,0.4559557437896728,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7967294454574585,0.4597436189651489,0.4421733915805816,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.6333490014076233,0.2264535725116729,1.0555181503295898,284.8705139160156,284.95001220703125,302.1959228515625,295.8942565917969,298.36328125,297.2386474609375,284.8682861328125,1.0,0.6884706616401672,0.1612896174192428,0.1612896174192428,1.0,1.0,-3.390184164047241,0.3563447892665863,3.033839464187622,-0.4100934565067291,0.8126435875892639,0.8126435875892639,0.0,280.1828918457031,286.0,66145.109375,0.0,3847.5771484375,1.0,278.15020751953125,282.8835144042969,298.808349609375,303.1854553222656,293.1499938964844,293.1499938964844,278.45001220703125,44459.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818920850753784,1.0,0.0,0.0,3.35223126411438,3.3522539138793945,7.498272793782235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.8779296875,0.0,1284.5655517578125,1895.4371337890625,0.0,3234.309814453125,0.8535119891166687,1.0,0.0,3.0,1.0,0.0
17768640,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7247044444084167,0.3412173986434936,0.3141394853591919,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8573226928710938,0.5801897048950195,0.5552703738212585,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8884267210960388,0.6477789878845215,0.4559557437896728,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7967294454574585,0.4597436189651489,0.4421733915805816,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.6333490014076233,0.2264535725116729,1.0555181503295898,284.8705139160156,284.95001220703125,302.1959228515625,295.8942565917969,298.36328125,297.2386474609375,284.8682861328125,1.0,0.6884706616401672,0.1612896174192428,0.1612896174192428,1.0,1.0,-3.390184164047241,0.3563447892665863,3.033839464187622,-0.4100934565067291,0.8126435875892639,0.8126435875892639,0.0,280.1828918457031,286.0,66145.109375,0.0,3847.5771484375,1.0,278.15020751953125,282.8835144042969,298.808349609375,303.1854553222656,293.1499938964844,293.1499938964844,278.45001220703125,44459.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818920850753784,1.0,0.0,0.0,3.35223126411438,3.3522539138793945,7.498272793782235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.8779296875,0.0,1284.5655517578125,1895.4371337890625,0.0,3234.309814453125,0.8535119891166687,1.0,0.0,3.0,1.0,0.0
17768700,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.723285436630249,0.3408799469470978,0.3135380148887634,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8555864691734314,0.5795096755027771,0.5542666912078857,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8877503275871277,0.6496702432632446,0.4569455683231354,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7951124906539917,0.4593298733234405,0.4414986968040466,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6321170926094055,0.2261532247066497,1.053606033325195,284.9520263671875,284.95001220703125,302.19488525390625,295.88995361328125,298.3622436523437,297.2386169433594,284.95709228515625,1.0,0.6891294717788696,0.0,0.0,1.0,1.0,-3.386317729949951,2.1761357857030816e-05,3.386295795440674,-0.7647939324378967,0.8470382690429688,0.8470382690429688,0.0,281.77410888671875,286.0,65086.35546875,0.0,3850.865966796875,1.0,278.3925170898437,282.98980712890625,298.7628173828125,302.9132080078125,293.1499938964844,293.1499938964844,278.45001220703125,38146.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665069937705994,1.0,0.0,0.0,3.3750970363616943,3.3751187324523926,7.600913818350818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.1865234375,0.0,1263.14453125,1895.4371337890625,0.0,3090.042724609375,0.8488289713859558,1.0,0.0,3.0,1.0,0.0
17768760,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7223803400993347,0.3408035635948181,0.3134535551071167,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8543627262115479,0.5791884660720825,0.5539082288742065,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.887601912021637,0.651836097240448,0.4584366083145141,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.7940043210983276,0.4592315554618835,0.4413588643074035,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.631287157535553,0.2260709851980209,1.0531346797943115,284.95391845703125,284.95001220703125,302.19293212890625,295.8856811523437,298.3638610839844,297.241455078125,284.9552917480469,1.0,0.6897556781768799,0.1600753664970398,0.1600753664970398,1.0,1.0,-3.386866331100464,0.2841179370880127,3.102748394012451,-0.480762243270874,0.8496605157852173,0.8496605157852173,0.0,283.4371643066406,289.0,65060.234375,0.0,3858.915771484375,1.0,278.4395446777344,282.9940185546875,298.7940673828125,302.9648132324219,293.1499938964844,293.1499938964844,278.75,36224.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588089942932129,1.0,0.0,0.0,3.411045789718628,3.4110677242279053,7.76369404320576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.291015625,0.0,1284.78369140625,1895.4371337890625,0.0,3017.83544921875,0.8522792458534241,1.0,0.0,3.0,1.0,0.0
17768820,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.7213204503059387,0.3412577211856842,0.3136467635631561,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581787109375,0.8528231382369995,0.5793675184249878,0.5537723302841187,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591247558594,0.8881540298461914,0.6569293141365051,0.4617137610912323,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559814453125,0.7927097678184509,0.4597543179988861,0.4416034519672394,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447204589844,0.6304063200950623,0.2264042794704437,1.0540262460708618,285.2568054199219,284.95001220703125,302.1863098144531,295.8773803710937,298.9917907714844,297.2528991699219,285.2776184082031,1.0,0.6911264657974243,0.4802261292934418,0.4802261292934418,1.0,1.0,-3.3922176361083984,1.2045797109603882,2.1876378059387207,0.4385296702384949,1.0,1.0,0.0,286.080322265625,292.0,69654.140625,0.0,3879.944580078125,1.0,278.74029541015625,283.301513671875,298.8538513183594,303.1077575683594,293.1499938964844,293.1499938964844,278.45001220703125,29891.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851159393787384,1.0,0.0,0.0,3.627651453018189,3.6276743412017822,8.78100877343968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11292.78125,0.0,1463.0224609375,1895.4371337890625,0.0,2946.131103515625,0.8966497778892517,1.0,0.0,3.0,1.0,0.0
17768880,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.7213204503059387,0.3412577211856842,0.3136467635631561,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581787109375,0.8528231382369995,0.5793675184249878,0.5537723302841187,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591247558594,0.8881540298461914,0.6569293141365051,0.4617137610912323,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559814453125,0.7927097678184509,0.4597543179988861,0.4416034519672394,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447204589844,0.6304063200950623,0.2264042794704437,1.0540262460708618,285.2568054199219,284.95001220703125,302.1863098144531,295.8773803710937,298.9917907714844,297.2528991699219,285.2776184082031,1.0,0.6911264657974243,0.4802261292934418,0.4802261292934418,1.0,1.0,-3.3922176361083984,1.2045797109603882,2.1876378059387207,0.4385296702384949,1.0,1.0,0.0,286.080322265625,292.0,69654.140625,0.0,3879.944580078125,1.0,278.74029541015625,283.301513671875,298.8538513183594,303.1077575683594,293.1499938964844,293.1499938964844,278.45001220703125,29891.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851159393787384,1.0,0.0,0.0,3.627651453018189,3.6276743412017822,8.78100877343968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11292.78125,0.0,1463.0224609375,1895.4371337890625,0.0,2946.131103515625,0.8966497778892517,1.0,0.0,3.0,1.0,0.0
17768940,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807983398437,0.722256064414978,0.3428936600685119,0.3150662183761596,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808288574219,0.8534756302833557,0.5811019539833069,0.55528724193573,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808288574219,0.8910136818885803,0.6635025143623352,0.4662380218505859,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808288574219,0.7936248183250427,0.4616371393203735,0.4432562887668609,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.631308376789093,0.2277020215988159,1.0592496395111084,285.3808288574219,284.95001220703125,302.1756591796875,295.86932373046875,299.5211486816406,297.27703857421875,285.380859375,1.0,0.693539559841156,0.8003768920898438,0.8003768920898438,1.0,1.0,-3.4094483852386475,1.5591788291931152,1.8502696752548216,0.7886711955070496,1.0,1.0,0.0,287.0667419433594,295.0,76744.984375,0.0,3925.891357421875,1.0,278.45684814453125,283.3143310546875,298.9891662597656,303.9032897949219,293.1499938964844,293.1499938964844,278.1499938964844,32181.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804092407226562,1.0,0.0,0.0,3.778542518615722,3.77856707572937,9.526687563266024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.0283203125,0.0,1651.3560791015625,1895.4371337890625,0.0,3220.415771484375,0.931340992450714,1.0,0.0,3.0,1.0,0.0
17769000,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807983398437,0.722256064414978,0.3428936600685119,0.3150662183761596,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808288574219,0.8534756302833557,0.5811019539833069,0.55528724193573,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808288574219,0.8910136818885803,0.6635025143623352,0.4662380218505859,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808288574219,0.7936248183250427,0.4616371393203735,0.4432562887668609,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.631308376789093,0.2277020215988159,1.0592496395111084,285.3808288574219,284.95001220703125,302.1756591796875,295.86932373046875,299.5211486816406,297.27703857421875,285.380859375,1.0,0.693539559841156,0.8003768920898438,0.8003768920898438,1.0,1.0,-3.4094483852386475,1.5591788291931152,1.8502696752548216,0.7886711955070496,1.0,1.0,0.0,287.0667419433594,295.0,76744.984375,0.0,3925.891357421875,1.0,278.45684814453125,283.3143310546875,298.9891662597656,303.9032897949219,293.1499938964844,293.1499938964844,278.1499938964844,32181.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804092407226562,1.0,0.0,0.0,3.778542518615722,3.77856707572937,9.526687563266024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.0283203125,0.0,1651.3560791015625,1895.4371337890625,0.0,3220.415771484375,0.931340992450714,1.0,0.0,3.0,1.0,0.0
17769060,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7207798957824707,0.3419084548950195,0.3150635659694671,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.851628839969635,0.5798636674880981,0.5551952123641968,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8909300565719604,0.6664549708366394,0.4691592752933502,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7921141982078552,0.4611428081989288,0.4436859786510467,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6305831670761108,0.2277950942516327,1.0622700452804563,284.97088623046875,284.95001220703125,302.16064453125,295.86151123046875,299.0962829589844,297.26910400390625,284.9504089355469,1.0,0.6960804462432861,0.4802261292934418,0.4802261292934418,1.0,1.0,-3.41701602935791,1.2612565755844116,2.155759572982788,0.4889405369758606,0.98822283744812,0.98822283744812,0.0,290.0881042480469,298.0,75854.921875,0.0,3964.421630859375,1.0,278.1576232910156,282.8798522949219,298.9371643066406,304.00439453125,293.1499938964844,293.1499938964844,278.1499938964844,33739.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990817666053772,1.0,0.0,0.0,3.865610837936402,3.865636587142944,9.970789278668235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11918.0439453125,0.0,1768.6282958984375,1895.4371337890625,0.0,3395.023681640625,0.9520267248153688,1.0,0.0,3.0,1.0,0.0
17769120,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7207798957824707,0.3419084548950195,0.3150635659694671,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.851628839969635,0.5798636674880981,0.5551952123641968,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8909300565719604,0.6664549708366394,0.4691592752933502,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7921141982078552,0.4611428081989288,0.4436859786510467,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6305831670761108,0.2277950942516327,1.0622700452804563,284.97088623046875,284.95001220703125,302.16064453125,295.86151123046875,299.0962829589844,297.26910400390625,284.9504089355469,1.0,0.6960804462432861,0.4802261292934418,0.4802261292934418,1.0,1.0,-3.41701602935791,1.2612565755844116,2.155759572982788,0.4889405369758606,0.98822283744812,0.98822283744812,0.0,290.0881042480469,298.0,75854.921875,0.0,3964.421630859375,1.0,278.1576232910156,282.8798522949219,298.9371643066406,304.00439453125,293.1499938964844,293.1499938964844,278.1499938964844,33739.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990817666053772,1.0,0.0,0.0,3.865610837936402,3.865636587142944,9.970789278668235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11918.0439453125,0.0,1768.6282958984375,1895.4371337890625,0.0,3395.023681640625,0.9520267248153688,1.0,0.0,3.0,1.0,0.0
17769180,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.7157259583473206,0.3388310670852661,0.3125544190406799,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.846110463142395,0.5758164525032043,0.5517781972885132,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8869005441665649,0.6668508648872375,0.4695511162281036,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7868737578392029,0.4582366943359375,0.4413449168205261,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.626899003982544,0.2262390702962875,1.057316541671753,284.8668518066406,284.95001220703125,302.14093017578125,295.8539428710937,298.3519897460937,297.2397766113281,284.86669921875,1.0,0.6973899602890015,0.1600753664970398,0.1600753664970398,1.0,1.0,-3.401594638824463,0.3552166223526001,3.046377897262573,-0.4137430191040039,0.8097817301750183,0.8097817301750183,0.0,295.3240661621094,286.0,66140.8984375,0.0,3963.635498046875,1.0,278.15020751953125,282.8785400390625,298.7679138183594,303.14324951171875,293.1499938964844,293.1499938964844,278.45001220703125,44568.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830605745315552,1.0,0.0,0.0,3.3524179458618164,3.35244083404541,7.499108392039489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.091796875,0.0,1285.496337890625,1895.4371337890625,0.0,3245.256103515625,0.8533120155334473,1.0,0.0,3.0,1.0,0.0
17769240,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.7157259583473206,0.3388310670852661,0.3125544190406799,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.846110463142395,0.5758164525032043,0.5517781972885132,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8869005441665649,0.6668508648872375,0.4695511162281036,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7868737578392029,0.4582366943359375,0.4413449168205261,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.626899003982544,0.2262390702962875,1.057316541671753,284.8668518066406,284.95001220703125,302.14093017578125,295.8539428710937,298.3519897460937,297.2397766113281,284.86669921875,1.0,0.6973899602890015,0.1600753664970398,0.1600753664970398,1.0,1.0,-3.401594638824463,0.3552166223526001,3.046377897262573,-0.4137430191040039,0.8097817301750183,0.8097817301750183,0.0,295.3240661621094,286.0,66140.8984375,0.0,3963.635498046875,1.0,278.15020751953125,282.8785400390625,298.7679138183594,303.14324951171875,293.1499938964844,293.1499938964844,278.45001220703125,44568.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830605745315552,1.0,0.0,0.0,3.3524179458618164,3.35244083404541,7.499108392039489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.091796875,0.0,1285.496337890625,1895.4371337890625,0.0,3245.256103515625,0.8533120155334473,1.0,0.0,3.0,1.0,0.0
