time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769300,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7156738042831421,0.3384977877140045,0.3118540048599243,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8460869193077087,0.5750827193260193,0.5506172180175781,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8881029486656189,0.6687492728233337,0.4704616963863373,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7869299054145813,0.457806795835495,0.4405464231967926,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6268399953842163,0.2259358763694763,1.0548667907714844,284.9514465332031,284.95001220703125,302.1291809082031,295.8502197265625,298.3495483398437,297.2397766113281,284.9557800292969,1.0,0.6962453126907349,0.0,0.0,1.0,1.0,-3.39652681350708,2.169136496377177e-05,3.396505117416382,-0.7679771780967712,0.8469089865684509,0.8469089865684509,0.0,294.1083984375,286.0,65111.25,0.0,3947.54541015625,1.0,278.3924865722656,282.9858703613281,298.7233581542969,302.8736877441406,293.1499938964844,293.1499938964844,278.45001220703125,37999.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677099347114563,1.0,0.0,0.0,3.3796989917755127,3.37972092628479,7.621656550327316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.64453125,0.0,1266.57568359375,1895.4371337890625,0.0,3101.32763671875,0.8495249152183533,1.0,0.0,3.0,1.0,0.0
17769360,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.716854989528656,0.3384234011173248,0.3116162419319153,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8473899364471436,0.5746966600418091,0.5500389337539673,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8907716274261475,0.6708812117576599,0.4718220233917236,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.7883164882659912,0.4576876163482666,0.4402254521846771,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.6277605891227722,0.2258596122264862,1.0536290407180786,284.954345703125,284.95001220703125,302.1161499023437,295.8465576171875,298.3498229980469,297.24249267578125,284.9555358886719,1.0,0.69447922706604,0.159457728266716,0.159457728266716,1.0,1.0,-3.395343780517578,0.2826849818229675,3.112658977508545,-0.4858588874340057,0.8500757217407227,0.8500757217407227,0.0,291.5301513671875,274.0,65054.984375,0.0,3926.72119140625,1.0,278.4395446777344,282.992431640625,298.755126953125,302.9247741699219,293.1499938964844,293.1499938964844,278.75,36208.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860037624835968,1.0,0.0,0.0,3.412236213684082,3.41225814819336,7.769114063194138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.1435546875,0.0,1285.8389892578125,1895.4371337890625,0.0,3029.35791015625,0.8525644540786743,1.0,0.0,3.0,1.0,0.0
17769420,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.721252977848053,0.3389034867286682,0.3114345073699951,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.8524923920631409,0.5747490525245667,0.5493724942207336,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.8987646102905273,0.6758893132209778,0.4747356474399566,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.7935810089111328,0.4581809043884277,0.4400252997875213,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.6314989924430847,0.2262438833713531,1.0527119636535645,285.2478942871094,284.95001220703125,302.0859680175781,295.8393249511719,298.95166015625,297.2539978027344,285.26837158203125,1.0,0.6898004412651062,0.4783731698989868,0.4783731698989868,1.0,1.0,-3.396447896957397,1.2021570205688477,2.19429087638855,0.4323844611644745,1.0,1.0,0.0,283.2657165527344,262.0,69506.375,0.0,3874.08154296875,1.0,278.7402648925781,283.2943725585937,298.8147888183594,303.06182861328125,293.1499938964844,293.1499938964844,278.45001220703125,29917.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522314429283142,1.0,0.0,0.0,3.625998258590698,3.626020908355713,8.773006925366644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.8291015625,0.0,1461.415283203125,1895.4371337890625,0.0,2956.17529296875,0.8964232802391052,1.0,0.0,3.0,1.0,0.0
17769480,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.721252977848053,0.3389034867286682,0.3114345073699951,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.8524923920631409,0.5747490525245667,0.5493724942207336,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.8987646102905273,0.6758893132209778,0.4747356474399566,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.7935810089111328,0.4581809043884277,0.4400252997875213,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.6314989924430847,0.2262438833713531,1.0527119636535645,285.2478942871094,284.95001220703125,302.0859680175781,295.8393249511719,298.95166015625,297.2539978027344,285.26837158203125,1.0,0.6898004412651062,0.4783731698989868,0.4783731698989868,1.0,1.0,-3.396447896957397,1.2021570205688477,2.19429087638855,0.4323844611644745,1.0,1.0,0.0,283.2657165527344,262.0,69506.375,0.0,3874.08154296875,1.0,278.7402648925781,283.2943725585937,298.8147888183594,303.06182861328125,293.1499938964844,293.1499938964844,278.45001220703125,29917.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522314429283142,1.0,0.0,0.0,3.625998258590698,3.626020908355713,8.773006925366644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.8291015625,0.0,1461.415283203125,1895.4371337890625,0.0,2956.17529296875,0.8964232802391052,1.0,0.0,3.0,1.0,0.0
17769540,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.7250771522521973,0.3399026393890381,0.3119195699691772,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424987792969,0.8569892048835754,0.5756991505622864,0.549778938293457,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426818847656,0.904962420463562,0.6794826984405518,0.4768704771995544,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7981189489364624,0.4592283070087433,0.4405524730682373,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3408508300781,0.6348196864128113,0.2269727885723114,1.0540651082992554,285.3423156738281,284.95001220703125,302.0679931640625,295.8356018066406,299.34912109375,297.2685241699219,285.3454284667969,1.0,0.6873483061790466,0.6442092061042786,0.6442092061042786,1.0,1.0,-3.4023382663726807,1.4757181406021118,1.9266201257705688,0.7041817307472229,1.0,1.0,0.0,277.2509155273437,262.0,74812.390625,0.0,3851.796142578125,1.0,278.4927673339844,283.3075561523437,298.92919921875,303.6587829589844,293.1499938964844,293.1499938964844,278.45001220703125,31149.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679893016815186,1.0,0.0,0.0,3.717557668685913,3.7175815105438232,9.221651566804212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.921875,0.0,1572.6739501953125,1895.4371337890625,0.0,3103.948486328125,0.9168120622634888,1.0,0.0,3.0,1.0,0.0
17769600,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642578125,0.728870153427124,0.3405580818653106,0.3123934268951416,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642578125,0.8615722060203552,0.5763245224952698,0.5502408742904663,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642578125,0.9113946557044984,0.6823645830154419,0.4788245856761932,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642578125,0.8027005195617676,0.4600169360637665,0.4411359131336212,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642272949219,0.6382653117179871,0.227619007229805,1.0558850765228271,285.3642578125,284.95001220703125,302.04998779296875,295.83221435546875,299.4638671875,297.2781066894531,285.36407470703125,1.0,0.685145378112793,0.7972885966300964,0.7972885966300964,1.0,1.0,-3.4087064266204834,1.558516502380371,1.8501900434494016,0.7854747176170349,1.0,1.0,0.0,271.4425354003906,250.0,76567.703125,0.0,3833.12646484375,1.0,278.45684814453125,283.3038330078125,298.9508972167969,303.8533020019531,293.1499938964844,293.1499938964844,278.1499938964844,32174.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811970949172974,1.0,0.0,0.0,3.7781553268432617,3.778179883956909,9.524735560262344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12626.3359375,0.0,1650.8486328125,1895.4371337890625,0.0,3227.798095703125,0.9312488436698914,1.0,0.0,3.0,1.0,0.0
17769660,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7350047826766968,0.3396517336368561,0.3119356334209442,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8694425225257874,0.5749891400337219,0.5495030879974365,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9232311844825744,0.6851685047149658,0.481256902217865,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8104166984558105,0.4595156908035278,0.4410105347633362,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.6443560123443604,0.2278321087360382,1.0568394660949707,284.9476928710937,284.95001220703125,302.0102844238281,295.82586669921875,299.0355224609375,297.2705383300781,284.92730712890625,1.0,0.680086076259613,0.4783731698989868,0.4783731698989868,1.0,1.0,-3.4112110137939453,1.254942536354065,2.156268358230591,0.4820114970207214,0.9722635746002196,0.9722635746002196,0.0,260.6094665527344,238.0,75566.3671875,0.0,3778.284912109375,1.0,278.1576538085937,282.8653259277344,298.9003601074219,303.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,33957.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996802568435669,1.0,0.0,0.0,3.862350225448608,3.862375974655152,9.953974995369208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.107421875,0.0,1766.332763671875,1895.4371337890625,0.0,3400.603759765625,0.9511914849281312,1.0,0.0,3.0,1.0,0.0
17769720,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7350047826766968,0.3396517336368561,0.3119356334209442,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8694425225257874,0.5749891400337219,0.5495030879974365,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9232311844825744,0.6851685047149658,0.481256902217865,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8104166984558105,0.4595156908035278,0.4410105347633362,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.6443560123443604,0.2278321087360382,1.0568394660949707,284.9476928710937,284.95001220703125,302.0102844238281,295.82586669921875,299.0355224609375,297.2705383300781,284.92730712890625,1.0,0.680086076259613,0.4783731698989868,0.4783731698989868,1.0,1.0,-3.4112110137939453,1.254942536354065,2.156268358230591,0.4820114970207214,0.9722635746002196,0.9722635746002196,0.0,260.6094665527344,238.0,75566.3671875,0.0,3778.284912109375,1.0,278.1576538085937,282.8653259277344,298.9003601074219,303.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,33957.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996802568435669,1.0,0.0,0.0,3.862350225448608,3.862375974655152,9.953974995369208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.107421875,0.0,1766.332763671875,1895.4371337890625,0.0,3400.603759765625,0.9511914849281312,1.0,0.0,3.0,1.0,0.0
17769780,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7381095290184021,0.3368546366691589,0.3090936541557312,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8740255832672119,0.5710894465446472,0.5455958247184753,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9314236044883728,0.6856284141540527,0.4812224507331848,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.814734935760498,0.4567909240722656,0.4382244050502777,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.6478149890899658,0.2265164256095886,1.050118088722229,284.8648376464844,284.95001220703125,301.9691162109375,295.82086181640625,298.3167419433594,297.24298095703125,284.8657531738281,1.0,0.6735368967056274,0.159457728266716,0.159457728266716,1.0,1.0,-3.3916208744049072,0.3520075976848602,3.0396132469177246,-0.4158087968826294,0.8035170435905457,0.8035170435905457,0.0,251.38381958007807,226.0,65765.0546875,0.0,3684.40478515625,1.0,278.15020751953125,282.8842468261719,298.73199462890625,303.0833435058594,293.1499938964844,293.1499938964844,278.45001220703125,44928.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882956862449646,1.0,0.0,0.0,3.3284220695495605,3.328444719314575,7.392138741124654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.1220703125,0.0,1264.8800048828125,1895.4371337890625,0.0,3244.28466796875,0.8477717638015747,1.0,0.0,3.0,1.0,0.0
17769840,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7381095290184021,0.3368546366691589,0.3090936541557312,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8740255832672119,0.5710894465446472,0.5455958247184753,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9314236044883728,0.6856284141540527,0.4812224507331848,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.814734935760498,0.4567909240722656,0.4382244050502777,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.6478149890899658,0.2265164256095886,1.050118088722229,284.8648376464844,284.95001220703125,301.9691162109375,295.82086181640625,298.3167419433594,297.24298095703125,284.8657531738281,1.0,0.6735368967056274,0.159457728266716,0.159457728266716,1.0,1.0,-3.3916208744049072,0.3520075976848602,3.0396132469177246,-0.4158087968826294,0.8035170435905457,0.8035170435905457,0.0,251.38381958007807,226.0,65765.0546875,0.0,3684.40478515625,1.0,278.15020751953125,282.8842468261719,298.73199462890625,303.0833435058594,293.1499938964844,293.1499938964844,278.45001220703125,44928.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882956862449646,1.0,0.0,0.0,3.3284220695495605,3.328444719314575,7.392138741124654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.1220703125,0.0,1264.8800048828125,1895.4371337890625,0.0,3244.28466796875,0.8477717638015747,1.0,0.0,3.0,1.0,0.0
17769900,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7411578297615051,0.3366512954235077,0.3083498775959015,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8779793381690979,0.5704411864280701,0.5443412661552429,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9376999139785768,0.6876036524772644,0.4820491969585418,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.818263053894043,0.4564580023288727,0.4373436868190765,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6506206393241882,0.2263504266738891,1.0474315881729126,284.9511413574219,284.95001220703125,301.947998046875,295.8187866210937,298.3128662109375,297.2438659667969,284.95526123046875,1.0,0.6701949834823608,0.0,0.0,1.0,1.0,-3.38590669631958,2.145918733731378e-05,3.385885238647461,-0.7664036750793457,0.8419434428215027,0.8419434428215027,0.0,245.6088256835937,226.0,64750.4140625,0.0,3640.81396484375,1.0,278.3917541503906,282.9925842285156,298.6890563964844,302.8150329589844,293.1499938964844,293.1499938964844,278.45001220703125,38035.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867316722869873,1.0,0.0,0.0,3.3556506633758545,3.3556723594665527,7.513577884310507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.9248046875,0.0,1243.68994140625,1895.4371337890625,0.0,3097.638916015625,0.8442631363868713,1.0,0.0,3.0,1.0,0.0
17769960,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7449228763580322,0.3366779088973999,0.3080959916114807,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8827053308486938,0.5701092481613159,0.5437026619911194,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9447580575942992,0.6898088455200195,0.4833691418170929,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.822404146194458,0.4564135074615478,0.436978131532669,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6540573835372925,0.2263972163200378,1.0461856126785278,284.9542236328125,284.95001220703125,301.926513671875,295.8170166015625,298.3116149902344,297.2476501464844,284.9554748535156,1.0,0.6667953133583069,0.1592484563589096,0.1592484563589096,1.0,1.0,-3.384521961212158,0.2802587151527405,3.1042630672454834,-0.4864223003387451,0.8450605273246765,0.8450605273246765,0.0,239.88624572753903,214.0,64686.58984375,0.0,3601.544677734375,1.0,278.43927001953125,282.9999694824219,298.7230834960937,302.8674621582031,293.1499938964844,293.1499938964844,278.75,36258.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594106435775757,1.0,0.0,0.0,3.386955499649048,3.386976957321167,7.654419960090308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.1845703125,0.0,1261.52978515625,1895.4371337890625,0.0,3023.4775390625,0.8470295071601868,1.0,0.0,3.0,1.0,0.0
17770020,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7540555596351624,0.337289422750473,0.3079127669334411,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.8940531015396118,0.5701891183853149,0.5429408550262451,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2410583496094,0.9602217078208924,0.6949337720870972,0.4862599074840545,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.8322126269340515,0.4569957554340362,0.4367324709892273,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.226806640625,0.662594199180603,0.2269784659147262,1.045510172843933,285.2384948730469,284.95001220703125,301.8824768066406,295.8141784667969,298.8820495605469,297.2606811523437,285.2579040527344,1.0,0.6600334644317627,0.47774538397789,0.47774538397789,1.0,1.0,-3.385715246200561,1.1965471506118774,2.1891679763793945,0.4289170205593109,1.0,1.0,0.0,227.7502593994141,202.0,69161.3515625,0.0,3526.851318359375,1.0,278.7401733398437,283.2948303222656,298.7881164550781,303.0108642578125,293.1499938964844,293.1499938964844,278.45001220703125,29664.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512981534004211,1.0,0.0,0.0,3.608646869659424,3.6086692810058594,8.689245873938489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.76953125,0.0,1440.77734375,1895.4371337890625,0.0,2947.43115234375,0.8921476006507874,1.0,0.0,3.0,1.0,0.0
17770080,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7540555596351624,0.337289422750473,0.3079127669334411,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.8940531015396118,0.5701891183853149,0.5429408550262451,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2410583496094,0.9602217078208924,0.6949337720870972,0.4862599074840545,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.8322126269340515,0.4569957554340362,0.4367324709892273,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.226806640625,0.662594199180603,0.2269784659147262,1.045510172843933,285.2384948730469,284.95001220703125,301.8824768066406,295.8141784667969,298.8820495605469,297.2606811523437,285.2579040527344,1.0,0.6600334644317627,0.47774538397789,0.47774538397789,1.0,1.0,-3.385715246200561,1.1965471506118774,2.1891679763793945,0.4289170205593109,1.0,1.0,0.0,227.7502593994141,202.0,69161.3515625,0.0,3526.851318359375,1.0,278.7401733398437,283.2948303222656,298.7881164550781,303.0108642578125,293.1499938964844,293.1499938964844,278.45001220703125,29664.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512981534004211,1.0,0.0,0.0,3.608646869659424,3.6086692810058594,8.689245873938489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.76953125,0.0,1440.77734375,1895.4371337890625,0.0,2947.43115234375,0.8921476006507874,1.0,0.0,3.0,1.0,0.0
17770140,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34429931640625,0.7671430110931396,0.3389443457126617,0.3088184893131256,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34423828125,0.9100260138511658,0.5716488361358643,0.5436451435089111,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.9784207940101624,0.7013996243476868,0.490303635597229,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442687988281,0.8458482027053833,0.4587925970554352,0.4377519488334656,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443298339844,0.6748701930046082,0.2284535318613052,1.0488576889038086,285.34423828125,284.95001220703125,301.83709716796875,295.812255859375,299.3691101074219,297.2841491699219,285.3438720703125,1.0,0.6541994214057922,0.7962422966957092,0.7962422966957092,1.0,1.0,-3.3977584838867188,1.5530495643615725,1.8447089195251465,0.7823022603988647,1.0,1.0,0.0,213.96734619140625,190.0,76260.59375,0.0,3472.9296875,1.0,278.4569702148437,283.2984313964844,298.9313659667969,303.811279296875,293.1499938964844,293.1499938964844,278.1499938964844,31993.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803773522377014,1.0,0.0,0.0,3.7675023078918457,3.767526865005493,9.471098678659472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.26171875,0.0,1636.923095703125,1895.4371337890625,0.0,3220.11669921875,0.9287115931510924,1.0,0.0,3.0,1.0,0.0
17770200,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34429931640625,0.7671430110931396,0.3389443457126617,0.3088184893131256,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34423828125,0.9100260138511658,0.5716488361358643,0.5436451435089111,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.9784207940101624,0.7013996243476868,0.490303635597229,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442687988281,0.8458482027053833,0.4587925970554352,0.4377519488334656,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443298339844,0.6748701930046082,0.2284535318613052,1.0488576889038086,285.34423828125,284.95001220703125,301.83709716796875,295.812255859375,299.3691101074219,297.2841491699219,285.3438720703125,1.0,0.6541994214057922,0.7962422966957092,0.7962422966957092,1.0,1.0,-3.3977584838867188,1.5530495643615725,1.8447089195251465,0.7823022603988647,1.0,1.0,0.0,213.96734619140625,190.0,76260.59375,0.0,3472.9296875,1.0,278.4569702148437,283.2984313964844,298.9313659667969,303.811279296875,293.1499938964844,293.1499938964844,278.1499938964844,31993.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803773522377014,1.0,0.0,0.0,3.7675023078918457,3.767526865005493,9.471098678659472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.26171875,0.0,1636.923095703125,1895.4371337890625,0.0,3220.11669921875,0.9287115931510924,1.0,0.0,3.0,1.0,0.0
17770260,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.7784178853034973,0.3380662500858307,0.3083375990390777,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.925190806388855,0.570244312286377,0.5427852272987366,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9921433925628662,0.7041231393814087,0.4926625490188598,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8580682277679443,0.4582623541355133,0.4375519752502441,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.6859509944915771,0.2287424802780151,1.0499769449234009,284.92633056640625,284.95001220703125,301.7903747558594,295.81103515625,298.9550170898437,297.276123046875,284.90631103515625,1.0,0.6484238505363464,0.47774538397789,0.47774538397789,1.0,1.0,-3.400108337402344,1.249103546142578,2.1510047912597656,0.4785061180591583,0.9572434425354004,0.9572434425354004,0.0,202.13641357421875,178.0,75274.2421875,0.0,3411.85009765625,1.0,278.1577453613281,282.8578186035156,298.88604736328125,303.9164428710937,293.1499938964844,293.1499938964844,278.1499938964844,34070.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990039229393005,1.0,0.0,0.0,3.853039264678955,3.853065013885498,9.90604235084902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.4501953125,0.0,1755.7669677734375,1895.4371337890625,0.0,3394.2978515625,0.9488906860351562,1.0,0.0,3.0,1.0,0.0
17770320,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.7784178853034973,0.3380662500858307,0.3083375990390777,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.925190806388855,0.570244312286377,0.5427852272987366,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9921433925628662,0.7041231393814087,0.4926625490188598,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8580682277679443,0.4582623541355133,0.4375519752502441,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.6859509944915771,0.2287424802780151,1.0499769449234009,284.92633056640625,284.95001220703125,301.7903747558594,295.81103515625,298.9550170898437,297.276123046875,284.90631103515625,1.0,0.6484238505363464,0.47774538397789,0.47774538397789,1.0,1.0,-3.400108337402344,1.249103546142578,2.1510047912597656,0.4785061180591583,0.9572434425354004,0.9572434425354004,0.0,202.13641357421875,178.0,75274.2421875,0.0,3411.85009765625,1.0,278.1577453613281,282.8578186035156,298.88604736328125,303.9164428710937,293.1499938964844,293.1499938964844,278.1499938964844,34070.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990039229393005,1.0,0.0,0.0,3.853039264678955,3.853065013885498,9.90604235084902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.4501953125,0.0,1755.7669677734375,1895.4371337890625,0.0,3394.2978515625,0.9488906860351562,1.0,0.0,3.0,1.0,0.0
17770380,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.785271167755127,0.3354411423206329,0.3056276142597198,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9351419806480408,0.5665367841720581,0.5389982461929321,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9990000128746032,0.7047260403633118,0.4910383522510528,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.8661406636238098,0.4556553959846496,0.4348469376564026,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.692974865436554,0.227565050125122,1.043785810470581,284.8525085449219,284.95001220703125,301.7423095703125,295.8103942871094,298.2684936523437,297.24658203125,284.85614013671875,1.0,0.6413207054138184,0.1592484563589096,0.1592484563589096,1.0,1.0,-3.379679679870605,0.3494754135608673,3.0302042961120605,-0.4156754910945892,0.791130542755127,0.791130542755127,0.0,192.6498565673828,166.0,65322.6328125,0.0,3316.83740234375,1.0,278.15020751953125,282.88592529296875,298.720703125,303.050537109375,293.1499938964844,293.1499938964844,278.45001220703125,45780.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819574117660522,1.0,0.0,0.0,3.3013505935668945,3.30137300491333,7.272380457834515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.0869140625,0.0,1244.9580078125,1895.4371337890625,0.0,3234.921875,0.841166079044342,1.0,0.0,3.0,1.0,0.0
17770440,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.785271167755127,0.3354411423206329,0.3056276142597198,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9351419806480408,0.5665367841720581,0.5389982461929321,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9990000128746032,0.7047260403633118,0.4910383522510528,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.8661406636238098,0.4556553959846496,0.4348469376564026,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.692974865436554,0.227565050125122,1.043785810470581,284.8525085449219,284.95001220703125,301.7423095703125,295.8103942871094,298.2684936523437,297.24658203125,284.85614013671875,1.0,0.6413207054138184,0.1592484563589096,0.1592484563589096,1.0,1.0,-3.379679679870605,0.3494754135608673,3.0302042961120605,-0.4156754910945892,0.791130542755127,0.791130542755127,0.0,192.6498565673828,166.0,65322.6328125,0.0,3316.83740234375,1.0,278.15020751953125,282.88592529296875,298.720703125,303.050537109375,293.1499938964844,293.1499938964844,278.45001220703125,45780.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819574117660522,1.0,0.0,0.0,3.3013505935668945,3.30137300491333,7.272380457834515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.0869140625,0.0,1244.9580078125,1895.4371337890625,0.0,3234.921875,0.841166079044342,1.0,0.0,3.0,1.0,0.0
17770500,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.789143979549408,0.3352618515491485,0.304981380701065,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9403308629989624,0.5659315586090088,0.5378730893135071,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9990000128746032,0.7076040506362915,0.4834295213222503,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8703984022140503,0.4553326070308685,0.4340551495552063,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.6965317726135254,0.2274342626333236,1.0416144132614136,284.9443664550781,284.95001220703125,301.7178039550781,295.8102722167969,298.2660827636719,297.2510070800781,284.947265625,1.0,0.6372305154800415,0.0,0.0,1.0,1.0,-3.364786386489868,2.1162944904062897e-05,3.3647654056549072,-0.7615172863006592,0.8328776955604553,0.8328776955604553,0.0,188.08035278320312,166.0,64314.13671875,0.0,3260.047119140625,1.0,278.3908996582031,282.9963073730469,298.6782531738281,302.7792663574219,293.1499938964844,293.1499938964844,278.45001220703125,38148.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659937381744385,1.0,0.0,0.0,3.3303630352020264,3.3303842544555664,7.400761887765839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.8505859375,0.0,1220.4521484375,1895.4371337890625,0.0,3085.227783203125,0.8384846448898315,1.0,0.0,3.0,1.0,0.0
17770560,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7938998341560364,0.3352754116058349,0.3047893345355987,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9464293122291564,0.565579354763031,0.5373055934906006,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9990000128746032,0.7117308378219604,0.4747398793697357,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8755246996879578,0.4552552103996277,0.4337407052516937,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7008314728736877,0.2275022268295288,1.0407899618148804,284.9472351074219,284.95001220703125,301.6929931640625,295.8102111816406,298.2705078125,297.2630310058594,284.94830322265625,1.0,0.6328072547912598,0.159299299120903,0.159299299120903,1.0,1.0,-3.352126121520996,0.2759236097335815,3.076202392578125,-0.4833563864231109,0.8332973718643188,0.8332973718643188,0.0,183.48440551757807,154.0,64037.890625,0.0,3202.262451171875,1.0,278.4389343261719,283.0079345703125,298.7125244140625,302.8205871582031,293.1499938964844,293.1499938964844,278.75,36719.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576529026031494,1.0,0.0,0.0,3.346845388412476,3.346866607666016,7.474197900592117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.2861328125,0.0,1226.261474609375,1895.4371337890625,0.0,3006.994140625,0.8385667204856873,1.0,0.0,3.0,1.0,0.0
17770620,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063293457031,0.8057221174240112,0.3358349502086639,0.3047010600566864,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117004394531,0.960939645767212,0.565535843372345,0.5365993976593018,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21270751953125,0.9990000128746032,0.7227879166603088,0.4545699059963226,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.8884327411651611,0.4557128250598907,0.4335366189479828,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996765136719,0.7116015553474426,0.2281472384929657,1.0409904718399048,285.2106018066406,284.95001220703125,301.6424255371094,295.810302734375,298.8232116699219,297.3034362792969,285.22821044921875,1.0,0.6233152151107788,0.4778978824615478,0.4778978824615478,1.0,1.0,-3.3268725872039795,1.173984408378601,2.152888059616089,0.4197722375392914,1.0,1.0,0.0,173.33018493652344,172.0,68183.8125,0.0,3081.210693359375,1.0,278.7396240234375,283.2912292480469,298.7777099609375,302.942626953125,293.1499938964844,293.1499938964844,278.45001220703125,29347.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848210334777832,1.0,0.0,0.0,3.562969446182251,3.5629913806915283,8.470664738524647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.1806640625,0.0,1389.889404296875,1895.4371337890625,0.0,2918.51123046875,0.8825185298919678,1.0,0.0,3.0,1.0,0.0
17770680,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063293457031,0.8057221174240112,0.3358349502086639,0.3047010600566864,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117004394531,0.960939645767212,0.565535843372345,0.5365993976593018,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21270751953125,0.9990000128746032,0.7227879166603088,0.4545699059963226,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.8884327411651611,0.4557128250598907,0.4335366189479828,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996765136719,0.7116015553474426,0.2281472384929657,1.0409904718399048,285.2106018066406,284.95001220703125,301.6424255371094,295.810302734375,298.8232116699219,297.3034362792969,285.22821044921875,1.0,0.6233152151107788,0.4778978824615478,0.4778978824615478,1.0,1.0,-3.3268725872039795,1.173984408378601,2.152888059616089,0.4197722375392914,1.0,1.0,0.0,173.33018493652344,172.0,68183.8125,0.0,3081.210693359375,1.0,278.7396240234375,283.2912292480469,298.7777099609375,302.942626953125,293.1499938964844,293.1499938964844,278.45001220703125,29347.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848210334777832,1.0,0.0,0.0,3.562969446182251,3.5629913806915283,8.470664738524647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.1806640625,0.0,1389.889404296875,1895.4371337890625,0.0,2918.51123046875,0.8825185298919678,1.0,0.0,3.0,1.0,0.0
17770740,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.8091520667076111,0.3368183374404907,0.3054072856903076,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733154296875,0.9646480679512024,0.5662850141525269,0.5370874404907227,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734069824219,0.9990000128746032,0.7306992411613464,0.4498999118804931,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27313232421875,0.8920839428901672,0.4567011892795563,0.4342447519302368,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27215576171875,0.7147632837295532,0.2290788292884826,1.044147253036499,285.2732238769531,284.95001220703125,301.61151123046875,295.8104553222656,299.21685791015625,297.3395080566406,285.2751159667969,1.0,0.6227699518203735,0.6690570116043091,0.6690570116043091,1.0,1.0,-3.327298879623413,1.4618260860443115,1.8654727935791016,0.7067645788192749,1.0,1.0,0.0,171.30821228027344,172.0,73889.6015625,0.0,3068.7841796875,1.0,278.4835205078125,283.2781982421875,298.9096374511719,303.5863952636719,293.1499938964844,293.1499938964844,278.45001220703125,30649.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662024140357971,1.0,0.0,0.0,3.687497138977051,3.6875205039978014,9.073120281755108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11503.7724609375,0.0,1534.84521484375,1895.4371337890625,0.0,3087.185302734375,0.9096565246582032,1.0,0.0,3.0,1.0,0.0
17770800,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810974121094,0.809341549873352,0.3372336328029632,0.3058875799179077,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28094482421875,0.964583694934845,0.5665475130081177,0.5374457836151123,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809143066406,0.9990000128746032,0.7350386381149292,0.4502888321876526,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.8922014832496643,0.457185834646225,0.4347869753837585,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.7151700854301453,0.2296545952558517,1.0468722581863403,285.2809753417969,284.95001220703125,301.5906677246094,295.810546875,299.29345703125,297.3554382324219,285.2802124023437,1.0,0.6238367557525635,0.7964964509010315,0.7964964509010315,1.0,1.0,-3.332695960998535,1.522052526473999,1.8106435537338257,0.7656292915344238,1.0,1.0,0.0,171.72412109375,190.0,75271.7578125,0.0,3082.6123046875,1.0,278.4587707519531,283.2680358886719,298.92706298828125,303.7413330078125,293.1499938964844,293.1499938964844,278.1499938964844,31602.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769091367721558,1.0,0.0,0.0,3.7443790435791016,3.744403123855591,9.355195516036474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.3427734375,0.0,1606.970703125,1895.4371337890625,0.0,3187.607666015625,0.923207461833954,1.0,0.0,3.0,1.0,0.0
17770860,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8022555708885193,0.3362171649932861,0.3058700263500213,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9555904865264891,0.5648863315582275,0.536925733089447,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.740298867225647,0.4621012210845947,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8844636678695679,0.4564137160778045,0.4349902868270874,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7100009918212891,0.2299578636884689,1.051258563995361,284.8799133300781,284.95001220703125,301.5376892089844,295.8108215332031,298.9049987792969,297.3479919433594,284.8628234863281,1.0,0.6300848126411438,0.4778978824615478,0.4778978824615478,1.0,1.0,-3.3517653942108154,1.2301502227783203,2.121615171432495,0.4698195159435272,0.92188560962677,0.92188560962677,0.0,177.7820587158203,208.0,74475.8828125,0.0,3161.3720703125,1.0,278.15789794921875,282.8392333984375,298.887451171875,303.8616943359375,293.1499938964844,293.1499938964844,278.1499938964844,34836.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959532976150513,1.0,0.0,0.0,3.8228719234466553,3.822897434234619,9.751529432833197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.439453125,0.0,1725.0211181640625,1895.4371337890625,0.0,3365.834228515625,0.9417603611946106,1.0,0.0,3.0,1.0,0.0
17770920,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8022555708885193,0.3362171649932861,0.3058700263500213,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9555904865264891,0.5648863315582275,0.536925733089447,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.740298867225647,0.4621012210845947,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8844636678695679,0.4564137160778045,0.4349902868270874,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7100009918212891,0.2299578636884689,1.051258563995361,284.8799133300781,284.95001220703125,301.5376892089844,295.8108215332031,298.9049987792969,297.3479919433594,284.8628234863281,1.0,0.6300848126411438,0.4778978824615478,0.4778978824615478,1.0,1.0,-3.3517653942108154,1.2301502227783203,2.121615171432495,0.4698195159435272,0.92188560962677,0.92188560962677,0.0,177.7820587158203,208.0,74475.8828125,0.0,3161.3720703125,1.0,278.15789794921875,282.8392333984375,298.887451171875,303.8616943359375,293.1499938964844,293.1499938964844,278.1499938964844,34836.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959532976150513,1.0,0.0,0.0,3.8228719234466553,3.822897434234619,9.751529432833197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.439453125,0.0,1725.0211181640625,1895.4371337890625,0.0,3365.834228515625,0.9417603611946106,1.0,0.0,3.0,1.0,0.0
17770980,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7871838808059692,0.3338715732097626,0.304050862789154,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9363026022911072,0.5615761280059814,0.5341338515281677,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9990000128746032,0.739299476146698,0.4854630827903747,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8685398697853088,0.4539923965930938,0.4331119954586029,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.697259783744812,0.2289005368947982,1.0490765571594238,284.87469482421875,284.95001220703125,301.48358154296875,295.8109436035156,298.2518920898437,297.3001403808594,284.8751220703125,1.0,0.6393618583679199,0.159299299120903,0.159299299120903,1.0,1.0,-3.36942195892334,0.3478989005088806,3.0215229988098145,-0.4157549142837524,0.7997393608093262,0.7997393608093262,0.0,189.27957153320312,211.0,65215.48046875,0.0,3274.0673828125,1.0,278.1502380371094,282.90924072265625,298.7231140136719,303.0238037109375,293.1499938964844,293.1499938964844,278.45001220703125,44120.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790831565856934,1.0,0.0,0.0,3.282768964767456,3.2827908992767334,7.190745350271754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.5380859375,0.0,1216.3406982421875,1895.4371337890625,0.0,3207.987548828125,0.8369811177253723,1.0,0.0,3.0,1.0,0.0
17771040,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7871838808059692,0.3338715732097626,0.304050862789154,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9363026022911072,0.5615761280059814,0.5341338515281677,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9990000128746032,0.739299476146698,0.4854630827903747,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8685398697853088,0.4539923965930938,0.4331119954586029,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.697259783744812,0.2289005368947982,1.0490765571594238,284.87469482421875,284.95001220703125,301.48358154296875,295.8109436035156,298.2518920898437,297.3001403808594,284.8751220703125,1.0,0.6393618583679199,0.159299299120903,0.159299299120903,1.0,1.0,-3.36942195892334,0.3478989005088806,3.0215229988098145,-0.4157549142837524,0.7997393608093262,0.7997393608093262,0.0,189.27957153320312,211.0,65215.48046875,0.0,3274.0673828125,1.0,278.1502380371094,282.90924072265625,298.7231140136719,303.0238037109375,293.1499938964844,293.1499938964844,278.45001220703125,44120.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790831565856934,1.0,0.0,0.0,3.282768964767456,3.2827908992767334,7.190745350271754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.5380859375,0.0,1216.3406982421875,1895.4371337890625,0.0,3207.987548828125,0.8369811177253723,1.0,0.0,3.0,1.0,0.0
17771100,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7822133898735046,0.3336818516254425,0.3037676811218261,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9294819831848145,0.5610445737838745,0.5334625840187073,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.9990000128746032,0.7393208146095276,0.4940730631351471,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8631991147994995,0.453703761100769,0.4327105283737182,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6927838921546936,0.2287569046020507,1.0485262870788574,284.9626770019531,284.95001220703125,301.45611572265625,295.8109130859375,298.23638916015625,297.2885131835937,284.966552734375,1.0,0.6428394913673401,0.0,0.0,1.0,1.0,-3.3774900436401367,2.133009184035473e-05,3.3774688243865967,-0.7650512456893921,0.8432579636573792,0.8432579636573792,0.0,193.7013397216797,211.0,64469.30859375,0.0,3321.434326171875,1.0,278.3905944824219,283.0155029296875,298.6864318847656,302.78271484375,293.1499938964844,293.1499938964844,278.45001220703125,37217.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864199697971344,1.0,0.0,0.0,3.324336528778076,3.324357748031616,7.374002848337113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.2626953125,0.0,1208.430419921875,1895.4371337890625,0.0,3068.398193359375,0.8366442322731018,1.0,0.0,3.0,1.0,0.0
