time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771160,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.778369128704071,0.333609789609909,0.3038187623023987,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.9240474104881288,0.5606988072395325,0.5332325100898743,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9990000128746032,0.7396605014801025,0.5013493299484253,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8590421080589294,0.4536219537258148,0.4327106177806854,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.6892805099487305,0.2287501990795135,1.0489355325698853,284.9637451171875,284.95001220703125,301.4283752441406,295.810791015625,298.22418212890625,297.2802124023437,284.9649658203125,1.0,0.6457869410514832,0.1595166623592376,0.1595166623592376,1.0,1.0,-3.386554956436157,0.2817271947860718,3.104827880859375,-0.485872358083725,0.8484728932380676,0.8484728932380676,0.0,197.70086669921875,214.0,64591.10546875,0.0,3362.51904296875,1.0,278.4389038085937,283.0190124511719,298.7245178222656,302.85418701171875,293.1499938964844,293.1499938964844,278.75,35533.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571959733963013,1.0,0.0,0.0,3.368070602416992,3.368091821670532,7.569299214083003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.771484375,0.0,1238.3255615234375,1895.4371337890625,0.0,3002.70947265625,0.8422530293464661,1.0,0.0,3.0,1.0,0.0
17771220,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405090332031,0.7727447748184204,0.3338896334171295,0.3040452301502228,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463684082031,0.9160417914390564,0.5605587363243103,0.5330263376235962,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.248291015625,0.9990000128746032,0.7415376305580139,0.5125724673271179,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.8530492782592773,0.4539996981620788,0.4330155253410339,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336120605469,0.6842798590660095,0.2290941476821899,1.0507242679595947,285.2453918457031,284.95001220703125,301.3720703125,295.8102111816406,298.7144470214844,297.273193359375,285.2652893066406,1.0,0.6505028605461121,0.478549987077713,0.478549987077713,1.0,1.0,-3.402573108673096,1.204992175102234,2.197581052780152,0.4333155155181885,1.0,1.0,0.0,204.1384735107422,217.0,69313.421875,0.0,3429.563720703125,1.0,278.73992919921875,283.31512451171875,298.79217529296875,303.0204772949219,293.1499938964844,293.1499938964844,278.45001220703125,29482.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507611751556396,1.0,0.0,0.0,3.5988712310791016,3.598893642425537,8.642231819067092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.5810546875,0.0,1428.947509765625,1895.4371337890625,0.0,2942.400390625,0.8899908661842346,1.0,0.0,3.0,1.0,0.0
17771280,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405090332031,0.7727447748184204,0.3338896334171295,0.3040452301502228,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463684082031,0.9160417914390564,0.5605587363243103,0.5330263376235962,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.248291015625,0.9990000128746032,0.7415376305580139,0.5125724673271179,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.8530492782592773,0.4539996981620788,0.4330155253410339,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336120605469,0.6842798590660095,0.2290941476821899,1.0507242679595947,285.2453918457031,284.95001220703125,301.3720703125,295.8102111816406,298.7144470214844,297.273193359375,285.2652893066406,1.0,0.6505028605461121,0.478549987077713,0.478549987077713,1.0,1.0,-3.402573108673096,1.204992175102234,2.197581052780152,0.4333155155181885,1.0,1.0,0.0,204.1384735107422,217.0,69313.421875,0.0,3429.563720703125,1.0,278.73992919921875,283.31512451171875,298.79217529296875,303.0204772949219,293.1499938964844,293.1499938964844,278.45001220703125,29482.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507611751556396,1.0,0.0,0.0,3.5988712310791016,3.598893642425537,8.642231819067092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.5810546875,0.0,1428.947509765625,1895.4371337890625,0.0,2942.400390625,0.8899908661842346,1.0,0.0,3.0,1.0,0.0
17771340,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487854003906,0.7705948352813721,0.3351471126079559,0.3052614033222198,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487243652344,0.9124752283096312,0.56160569190979,0.5340743064880371,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486633300781,0.9990000128746032,0.7460140585899353,0.5186980962753296,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487243652344,0.8505938649177551,0.4555026590824127,0.4344675242900848,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34881591796875,0.6825153231620789,0.2302493900060653,1.0559967756271362,285.3487243652344,284.95001220703125,301.314697265625,295.8091125488281,299.1325378417969,297.28662109375,285.3483581542969,1.0,0.6547375321388245,0.797583281993866,0.797583281993866,1.0,1.0,-3.420749425888061,1.5643965005874634,1.856353044509888,0.7883396148681641,1.0,1.0,0.0,208.2240600585937,220.0,76520.0859375,0.0,3493.58447265625,1.0,278.4569702148437,283.32232666015625,298.93316650390625,303.8290100097656,293.1499938964844,293.1499938964844,278.1499938964844,31895.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808318972587585,1.0,0.0,0.0,3.761737585067749,3.761762142181397,9.442136956749892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12609.89453125,0.0,1629.4210205078125,1895.4371337890625,0.0,3224.37646484375,0.92733895778656,1.0,0.0,3.0,1.0,0.0
17771400,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487854003906,0.7705948352813721,0.3351471126079559,0.3052614033222198,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487243652344,0.9124752283096312,0.56160569190979,0.5340743064880371,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486633300781,0.9990000128746032,0.7460140585899353,0.5186980962753296,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487243652344,0.8505938649177551,0.4555026590824127,0.4344675242900848,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34881591796875,0.6825153231620789,0.2302493900060653,1.0559967756271362,285.3487243652344,284.95001220703125,301.314697265625,295.8091125488281,299.1325378417969,297.28662109375,285.3483581542969,1.0,0.6547375321388245,0.797583281993866,0.797583281993866,1.0,1.0,-3.420749425888061,1.5643965005874634,1.856353044509888,0.7883396148681641,1.0,1.0,0.0,208.2240600585937,220.0,76520.0859375,0.0,3493.58447265625,1.0,278.4569702148437,283.32232666015625,298.93316650390625,303.8290100097656,293.1499938964844,293.1499938964844,278.1499938964844,31895.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808318972587585,1.0,0.0,0.0,3.761737585067749,3.761762142181397,9.442136956749892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12609.89453125,0.0,1629.4210205078125,1895.4371337890625,0.0,3224.37646484375,0.92733895778656,1.0,0.0,3.0,1.0,0.0
17771460,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.7661843299865723,0.3339263200759887,0.3050660789012909,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9066014885902404,0.5598862171173096,0.5335100889205933,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.9979531764984132,0.7473275065422058,0.522968053817749,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8462108373641968,0.454696387052536,0.4346386790275574,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6791410446166992,0.2302096784114837,1.0586905479431152,284.9368896484375,284.95001220703125,301.2563171386719,295.8073425292969,298.7547607421875,297.268310546875,284.9172058105469,1.0,0.6582881212234497,0.478549987077713,0.478549987077713,1.0,1.0,-3.428440570831299,1.2622493505477903,2.166191339492798,0.4852150976657867,0.9646834135055542,0.9646834135055542,0.0,212.9556121826172,223.0,75632.5234375,0.0,3541.59130859375,1.0,278.15777587890625,282.8831481933594,298.8851318359375,303.9377746582031,293.1499938964844,293.1499938964844,278.1499938964844,33900.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999555706977844,1.0,0.0,0.0,3.850999116897583,3.851024866104126,9.8955547400692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.37109375,0.0,1751.9263916015625,1895.4371337890625,0.0,3403.170166015625,0.9484410285949708,1.0,0.0,3.0,1.0,0.0
17771520,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.7661843299865723,0.3339263200759887,0.3050660789012909,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9066014885902404,0.5598862171173096,0.5335100889205933,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.9979531764984132,0.7473275065422058,0.522968053817749,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8462108373641968,0.454696387052536,0.4346386790275574,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6791410446166992,0.2302096784114837,1.0586905479431152,284.9368896484375,284.95001220703125,301.2563171386719,295.8073425292969,298.7547607421875,297.268310546875,284.9172058105469,1.0,0.6582881212234497,0.478549987077713,0.478549987077713,1.0,1.0,-3.428440570831299,1.2622493505477903,2.166191339492798,0.4852150976657867,0.9646834135055542,0.9646834135055542,0.0,212.9556121826172,223.0,75632.5234375,0.0,3541.59130859375,1.0,278.15777587890625,282.8831481933594,298.8851318359375,303.9377746582031,293.1499938964844,293.1499938964844,278.1499938964844,33900.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999555706977844,1.0,0.0,0.0,3.850999116897583,3.851024866104126,9.8955547400692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.37109375,0.0,1751.9263916015625,1895.4371337890625,0.0,3403.170166015625,0.9484410285949708,1.0,0.0,3.0,1.0,0.0
17771580,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7577401995658875,0.3309231102466583,0.3026235699653625,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.8966507315635681,0.5559545159339905,0.5301411151885986,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.9913963079452516,0.7467552423477173,0.5225633382797241,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8379670977592468,0.4517857134342193,0.4322812259197235,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.6719609498977661,0.2286780178546905,1.053868532180786,284.8525390625,284.95001220703125,301.19696044921875,295.8047790527344,298.1336364746094,297.2320861816406,284.85650634765625,1.0,0.6600736975669861,0.1595166623592376,0.1595166623592376,1.0,1.0,-3.4123318195343018,0.3556545078754425,3.0566773414611816,-0.4170089364051819,0.7944559454917908,0.7944559454917908,0.0,219.2464294433593,226.0,65737.2265625,0.0,3547.314453125,1.0,278.15020751953125,282.89080810546875,298.7186279296875,303.0763244628906,293.1499938964844,293.1499938964844,278.45001220703125,45633.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836337924003601,1.0,0.0,0.0,3.3179757595062256,3.31799840927124,7.345810786318907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.087890625,0.0,1259.71826171875,1895.4371337890625,0.0,3250.625,0.8445894122123718,1.0,0.0,3.0,1.0,0.0
17771640,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7577401995658875,0.3309231102466583,0.3026235699653625,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.8966507315635681,0.5559545159339905,0.5301411151885986,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.9913963079452516,0.7467552423477173,0.5225633382797241,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8379670977592468,0.4517857134342193,0.4322812259197235,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.6719609498977661,0.2286780178546905,1.053868532180786,284.8525390625,284.95001220703125,301.19696044921875,295.8047790527344,298.1336364746094,297.2320861816406,284.85650634765625,1.0,0.6600736975669861,0.1595166623592376,0.1595166623592376,1.0,1.0,-3.4123318195343018,0.3556545078754425,3.0566773414611816,-0.4170089364051819,0.7944559454917908,0.7944559454917908,0.0,219.2464294433593,226.0,65737.2265625,0.0,3547.314453125,1.0,278.15020751953125,282.89080810546875,298.7186279296875,303.0763244628906,293.1499938964844,293.1499938964844,278.45001220703125,45633.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836337924003601,1.0,0.0,0.0,3.3179757595062256,3.31799840927124,7.345810786318907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.087890625,0.0,1259.71826171875,1895.4371337890625,0.0,3250.625,0.8445894122123718,1.0,0.0,3.0,1.0,0.0
17771700,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7554571628570557,0.3305825293064117,0.3020338714122772,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.893816351890564,0.5552352070808411,0.5291275382041931,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9898796677589417,0.7484492659568787,0.5233553647994995,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8356306552886963,0.4513374269008636,0.4315845370292663,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6698419451713562,0.2284058779478073,1.052087426185608,284.94940185546875,284.95001220703125,301.1669006347656,295.8031616210937,298.1263122558594,297.2315979003906,284.9525146484375,1.0,0.6608638167381287,0.0,0.0,1.0,1.0,-3.408360481262207,2.174986366298981e-05,3.408338785171509,-0.7716182470321655,0.8406357169151306,0.8406357169151306,0.0,221.0960235595703,226.0,64885.6796875,0.0,3552.260986328125,1.0,278.3915100097656,283.0033569335937,298.6747131347656,302.80767822265625,293.1499938964844,293.1499938964844,278.45001220703125,37778.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680111169815063,1.0,0.0,0.0,3.3552560806274414,3.35527777671814,7.511811190852313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.2802734375,0.0,1241.5433349609375,1895.4371337890625,0.0,3104.1533203125,0.843643307685852,1.0,0.0,3.0,1.0,0.0
17771760,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7538664937019348,0.3304507136344909,0.3019248247146606,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8916818499565125,0.5547828078269958,0.5286892652511597,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9889273047447203,0.7503595948219299,0.5246922969818115,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8339148759841919,0.4511529803276062,0.4313914477825165,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.6683288216590881,0.2283377051353454,1.0517457723617554,284.955810546875,284.95001220703125,301.1366271972656,295.80126953125,298.1217346191406,297.2338562011719,284.95684814453125,1.0,0.6615833640098572,0.1593037545680999,0.1593037545680999,1.0,1.0,-3.4087088108062744,0.2839150428771972,3.124793767929077,-0.4883527457714081,0.8457939624786377,0.8457939624786377,0.0,222.95606994628903,229.0,64816.4921875,0.0,3560.947021484375,1.0,278.439208984375,283.01483154296875,298.708740234375,302.8597717285156,293.1499938964844,293.1499938964844,278.75,36137.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602583408355713,1.0,0.0,0.0,3.3831708431243896,3.383192300796509,7.637322596565355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.8232421875,0.0,1257.0301513671875,1895.4371337890625,0.0,3031.427734375,0.8461769223213196,1.0,0.0,3.0,1.0,0.0
17771820,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22869873046875,0.751809298992157,0.3307230770587921,0.3020124435424804,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342834472656,0.8887617588043213,0.5545583963394165,0.5282613635063171,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.988069236278534,0.754917323589325,0.5276161432266235,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.232421875,0.8316861391067505,0.4514278471469879,0.4314613938331604,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22222900390625,0.6665270328521729,0.2286777198314666,1.0528156757354736,285.23345947265625,284.95001220703125,301.07537841796875,295.7967224121094,298.590576171875,297.2446594238281,285.2521057128906,1.0,0.6630383729934692,0.4779112637042999,0.4779112637042999,1.0,1.0,-3.4131455421447754,1.207593321800232,2.205552101135254,0.4337027668952942,1.0,1.0,0.0,225.89907836914065,232.0,69376.3203125,0.0,3581.111083984375,1.0,278.7401123046875,283.3119812011719,298.77264404296875,303.0072326660156,293.1499938964844,293.1499938964844,278.45001220703125,29630.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525480628013611,1.0,0.0,0.0,3.606101512908936,3.60612416267395,8.676992138134665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.8720703125,0.0,1437.7896728515625,1895.4371337890625,0.0,2959.141845703125,0.8915639519691467,1.0,0.0,3.0,1.0,0.0
17771880,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22869873046875,0.751809298992157,0.3307230770587921,0.3020124435424804,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342834472656,0.8887617588043213,0.5545583963394165,0.5282613635063171,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.988069236278534,0.754917323589325,0.5276161432266235,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.232421875,0.8316861391067505,0.4514278471469879,0.4314613938331604,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22222900390625,0.6665270328521729,0.2286777198314666,1.0528156757354736,285.23345947265625,284.95001220703125,301.07537841796875,295.7967224121094,298.590576171875,297.2446594238281,285.2521057128906,1.0,0.6630383729934692,0.4779112637042999,0.4779112637042999,1.0,1.0,-3.4131455421447754,1.207593321800232,2.205552101135254,0.4337027668952942,1.0,1.0,0.0,225.89907836914065,232.0,69376.3203125,0.0,3581.111083984375,1.0,278.7401123046875,283.3119812011719,298.77264404296875,303.0072326660156,293.1499938964844,293.1499938964844,278.45001220703125,29630.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525480628013611,1.0,0.0,0.0,3.606101512908936,3.60612416267395,8.676992138134665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.8720703125,0.0,1437.7896728515625,1895.4371337890625,0.0,2959.141845703125,0.8915639519691467,1.0,0.0,3.0,1.0,0.0
17771940,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226928710937,0.7521618604660034,0.3316782712936401,0.302774965763092,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.8887771368026733,0.5553277134895325,0.528851330280304,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235168457031,0.9892097115516664,0.7591119408607483,0.5304319262504578,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230895996094,0.8319125175476074,0.4524653851985931,0.4322994947433471,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.6669760942459106,0.229506641626358,1.0559779405593872,285.3232116699219,284.95001220703125,301.0332336425781,295.79296875,298.9425964355469,297.2624206542969,285.3251342773437,1.0,0.6645556092262268,0.6945644021034241,0.6945644021034241,1.0,1.0,-3.422959804534912,1.5234888792037964,1.899470925331116,0.7470361590385437,1.0,1.0,0.0,226.7191162109375,232.0,75549.234375,0.0,3607.1767578125,1.0,278.4729309082031,283.32330322265625,298.905517578125,303.6982421875,293.1499938964844,293.1499938964844,278.45001220703125,31278.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735895156860352,1.0,0.0,0.0,3.725163221359253,3.725187063217163,9.259422313334652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.771484375,0.0,1582.3536376953125,1895.4371337890625,0.0,3156.4794921875,0.918627142906189,1.0,0.0,3.0,1.0,0.0
17772000,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299865722656,0.752226710319519,0.3319453299045563,0.3031066060066223,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32989501953125,0.8886783719062805,0.5555060505867004,0.5291174054145813,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.9896153807640076,0.7607528567314148,0.5316821336746216,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.831943690776825,0.4528200030326843,0.4327093064785003,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300170898437,0.6671638488769531,0.229857861995697,1.057705283164978,285.32989501953125,284.95001220703125,301.01324462890625,295.7909851074219,298.984130859375,297.2677001953125,285.3294677734375,1.0,0.6653871536254883,0.7965188026428223,0.7965188026428223,1.0,1.0,-3.427755832672119,1.5674575567245483,1.8602982759475708,0.7899253368377686,1.0,1.0,0.0,227.1964263916016,235.0,76541.6796875,0.0,3621.181884765625,1.0,278.4569396972656,283.3180847167969,298.9122314453125,303.8102111816406,293.1499938964844,293.1499938964844,278.1499938964844,31968.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820576667785645,1.0,0.0,0.0,3.76603937149048,3.766063690185547,9.463743708693072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12607.0322265625,0.0,1635.016845703125,1895.4371337890625,0.0,3235.86083984375,0.9283631443977356,1.0,0.0,3.0,1.0,0.0
17772060,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.7495855689048767,0.3306907713413238,0.30282923579216,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8852358460426331,0.5537225008010864,0.5284301042556763,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.988046944141388,0.7625834345817566,0.5339050889015198,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8293703198432922,0.451930433511734,0.4327409565448761,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.6653867959976196,0.2298319041728973,1.0602201223373413,284.91802978515625,284.95001220703125,300.95025634765625,295.783935546875,298.6307067871094,297.2545166015625,284.8988647460937,1.0,0.667763352394104,0.4779112637042999,0.4779112637042999,1.0,1.0,-3.4323513507843018,1.262357473373413,2.1699938774108887,0.4845184683799743,0.9518820643424988,0.9518820643424988,0.0,230.4162139892578,238.0,75568.84375,0.0,3653.238037109375,1.0,278.1577453613281,282.8782043457031,298.8609619140625,303.9119567871094,293.1499938964844,293.1499938964844,278.1499938964844,34133.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010634422302246,1.0,0.0,0.0,3.851084232330322,3.851109743118286,9.895991297526052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.5048828125,0.0,1753.870361328125,1895.4371337890625,0.0,3413.495361328125,0.9484041333198548,1.0,0.0,3.0,1.0,0.0
17772120,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.7495855689048767,0.3306907713413238,0.30282923579216,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8852358460426331,0.5537225008010864,0.5284301042556763,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.988046944141388,0.7625834345817566,0.5339050889015198,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8293703198432922,0.451930433511734,0.4327409565448761,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.6653867959976196,0.2298319041728973,1.0602201223373413,284.91802978515625,284.95001220703125,300.95025634765625,295.783935546875,298.6307067871094,297.2545166015625,284.8988647460937,1.0,0.667763352394104,0.4779112637042999,0.4779112637042999,1.0,1.0,-3.4323513507843018,1.262357473373413,2.1699938774108887,0.4845184683799743,0.9518820643424988,0.9518820643424988,0.0,230.4162139892578,238.0,75568.84375,0.0,3653.238037109375,1.0,278.1577453613281,282.8782043457031,298.8609619140625,303.9119567871094,293.1499938964844,293.1499938964844,278.1499938964844,34133.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010634422302246,1.0,0.0,0.0,3.851084232330322,3.851109743118286,9.895991297526052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.5048828125,0.0,1753.870361328125,1895.4371337890625,0.0,3413.495361328125,0.9484041333198548,1.0,0.0,3.0,1.0,0.0
17772180,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181396484375,0.7449380159378052,0.3283037841320038,0.3010908961296081,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.721435546875,0.8797229528427124,0.5506688356399536,0.5260546803474426,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.9841379523277284,0.761772632598877,0.5336926579475403,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.8248379826545715,0.4496556222438812,0.4310870766639709,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.6615483164787292,0.228700965642929,1.0571240186691284,284.720947265625,284.95001220703125,300.9049377441406,295.778076171875,298.06036376953125,297.2268371582031,284.7372436523437,1.0,0.6686996817588806,0.2511906325817108,0.2511906325817108,1.0,1.0,-3.4214437007904053,0.6081947088241577,2.813248872756958,-0.16654634475708,0.7340274453163147,0.7340274453163147,0.0,234.14764404296875,238.0,65962.9140625,0.0,3653.8017578125,1.0,278.1505126953125,282.7755432128906,298.7408447265625,303.2754211425781,293.1499938964844,293.1499938964844,278.1499938964844,52936.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932115435600281,1.0,0.0,0.0,3.3709371089935303,3.3709616661071777,7.582189596178068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.5830078125,0.0,1361.33154296875,1895.4371337890625,0.0,3340.228271484375,0.8551167249679565,1.0,0.0,3.0,1.0,0.0
17772240,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7432047724723816,0.3277813792228699,0.3003903925418854,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8776483535766602,0.5498921275138855,0.5250633358955383,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.9826977849006652,0.7622528672218323,0.5336743593215942,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8231040239334106,0.4490865767002105,0.4303553998470306,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.6600340604782104,0.2283800542354583,1.0554215908050537,284.85284423828125,284.95001220703125,300.8864440917969,295.7754821777344,298.0553283691406,297.22216796875,284.8558044433594,1.0,0.6689656972885132,0.1593037545680999,0.1593037545680999,1.0,1.0,-3.4164516925811768,0.3558104336261749,3.060641288757324,-0.4177100956439972,0.7924235463142395,0.7924235463142395,0.0,235.48927307128903,241.0,65720.0234375,0.0,3651.866943359375,1.0,278.15020751953125,282.89617919921875,298.6889343261719,303.04302978515625,293.1499938964844,293.1499938964844,278.45001220703125,45137.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845738172531128,1.0,0.0,0.0,3.311486005783081,3.3115084171295166,7.317102586057445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.544921875,0.0,1250.1871337890625,1895.4371337890625,0.0,3259.42822265625,0.8434931635856628,1.0,0.0,3.0,1.0,0.0
17772300,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7415000200271606,0.3274450302124023,0.2998147904872894,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8754807710647583,0.5491798520088196,0.5240692496299744,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.981586754322052,0.7639358043670654,0.534484326839447,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8213105797767639,0.4486463665962219,0.4296721220016479,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6584593057632446,0.2281356453895568,1.0537484884262085,284.9510803222656,284.95001220703125,300.854248046875,295.77069091796875,298.04803466796875,297.2223205566406,284.9549560546875,1.0,0.6695916056632996,0.0,0.0,1.0,1.0,-3.412693738937378,2.176874113501981e-05,3.41267204284668,-0.7725138664245605,0.8392572999000549,0.8392572999000549,0.0,236.97003173828125,241.0,64759.75390625,0.0,3655.0673828125,1.0,278.39190673828125,283.0131530761719,298.6425170898437,302.7680358886719,293.1499938964844,293.1499938964844,278.45001220703125,37876.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690605163574219,1.0,0.0,0.0,3.341275453567505,3.341296911239624,7.449341410392663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.470703125,0.0,1228.910400390625,1895.4371337890625,0.0,3113.99755859375,0.8407960534095764,1.0,0.0,3.0,1.0,0.0
17772360,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7403041124343872,0.3273126482963562,0.2997010350227356,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8738176226615906,0.5487290024757385,0.5236284136772156,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9809181690216064,0.7658122181892395,0.5358031392097473,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8199653029441833,0.4484656453132629,0.4294774532318115,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.6573298573493958,0.2280886173248291,1.053476095199585,284.9553527832031,284.95001220703125,300.82183837890625,295.7655029296875,298.04327392578125,297.2250366210937,284.9565124511719,1.0,0.6701894402503967,0.1590374708175659,0.1590374708175659,1.0,1.0,-3.4130895137786865,0.2833521664142608,3.129737377166748,-0.4898052513599396,0.8433645963668823,0.8433645963668823,0.0,238.5854034423828,244.0,64713.8359375,0.0,3662.467529296875,1.0,278.439208984375,283.0217590332031,298.6736145019531,302.819580078125,293.1499938964844,293.1499938964844,278.75,36151.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613810539245605,1.0,0.0,0.0,3.3724379539489746,3.3724594116210938,7.588942025904544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.51171875,0.0,1246.785888671875,1895.4371337890625,0.0,3041.95849609375,0.84375,1.0,0.0,3.0,1.0,0.0
17772420,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213134765625,0.738690972328186,0.3275358378887176,0.2997511327266693,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.8714471459388733,0.548453152179718,0.5231614708900452,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.9803677797317504,0.7702227830886841,0.5386334657669067,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.8181443810462952,0.4487038552761078,0.429518312215805,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.6559681296348572,0.2284356951713562,1.0545856952667236,285.2261047363281,284.95001220703125,300.7564697265625,295.7538757324219,298.4711608886719,297.2359313964844,285.2440490722656,1.0,0.6714742183685303,0.4771124124526977,0.4771124124526977,1.0,1.0,-3.417335271835327,1.2073354721069336,2.2099997997283936,0.4326178133487701,1.0,1.0,0.0,241.2682342529297,247.0,69232.515625,0.0,3680.791259765625,1.0,278.7400207519531,283.3152770996094,298.730712890625,302.9586486816406,293.1499938964844,293.1499938964844,278.45001220703125,29530.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538757562637329,1.0,0.0,0.0,3.5965335369110107,3.5965559482574463,8.631008654447214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11195.8876953125,0.0,1426.799560546875,1895.4371337890625,0.0,2971.58447265625,0.8894737958908081,1.0,0.0,3.0,1.0,0.0
17772480,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213134765625,0.738690972328186,0.3275358378887176,0.2997511327266693,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.8714471459388733,0.548453152179718,0.5231614708900452,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.9803677797317504,0.7702227830886841,0.5386334657669067,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.8181443810462952,0.4487038552761078,0.429518312215805,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.6559681296348572,0.2284356951713562,1.0545856952667236,285.2261047363281,284.95001220703125,300.7564697265625,295.7538757324219,298.4711608886719,297.2359313964844,285.2440490722656,1.0,0.6714742183685303,0.4771124124526977,0.4771124124526977,1.0,1.0,-3.417335271835327,1.2073354721069336,2.2099997997283936,0.4326178133487701,1.0,1.0,0.0,241.2682342529297,247.0,69232.515625,0.0,3680.791259765625,1.0,278.7400207519531,283.3152770996094,298.730712890625,302.9586486816406,293.1499938964844,293.1499938964844,278.45001220703125,29530.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538757562637329,1.0,0.0,0.0,3.5965335369110107,3.5965559482574463,8.631008654447214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11195.8876953125,0.0,1426.799560546875,1895.4371337890625,0.0,2971.58447265625,0.8894737958908081,1.0,0.0,3.0,1.0,0.0
17772540,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122863769531,0.739056408405304,0.3286207914352417,0.3007376790046692,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31207275390625,0.8713582754135132,0.5492455959320068,0.523891031742096,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119812011719,0.9819605946540833,0.7757920622825623,0.5425346493721008,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121337890625,0.8183954954147339,0.4499716460704803,0.4306668937206268,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124389648437,0.6565805673599243,0.2295593172311782,1.0592904090881348,285.3121032714844,284.95001220703125,300.6903381347656,295.740478515625,298.8305358886719,297.2578430175781,285.31121826171875,1.0,0.6736695170402527,0.7951873540878296,0.7951873540878296,1.0,1.0,-3.431125402450561,1.5687037706375122,1.862421631813049,0.7905489802360535,1.0,1.0,0.0,242.5238342285156,250.0,76360.8515625,0.0,3719.069091796875,1.0,278.4589538574219,283.3162536621094,298.8619689941406,303.7502136230469,293.1499938964844,293.1499938964844,278.1499938964844,31880.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836296200752258,1.0,0.0,0.0,3.760848045349121,3.7608723640441895,9.437670769329998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.38671875,0.0,1628.2646484375,1895.4371337890625,0.0,3250.585693359375,0.9271268248558044,1.0,0.0,3.0,1.0,0.0
17772600,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122863769531,0.739056408405304,0.3286207914352417,0.3007376790046692,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31207275390625,0.8713582754135132,0.5492455959320068,0.523891031742096,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119812011719,0.9819605946540833,0.7757920622825623,0.5425346493721008,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121337890625,0.8183954954147339,0.4499716460704803,0.4306668937206268,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124389648437,0.6565805673599243,0.2295593172311782,1.0592904090881348,285.3121032714844,284.95001220703125,300.6903381347656,295.740478515625,298.8305358886719,297.2578430175781,285.31121826171875,1.0,0.6736695170402527,0.7951873540878296,0.7951873540878296,1.0,1.0,-3.431125402450561,1.5687037706375122,1.862421631813049,0.7905489802360535,1.0,1.0,0.0,242.5238342285156,250.0,76360.8515625,0.0,3719.069091796875,1.0,278.4589538574219,283.3162536621094,298.8619689941406,303.7502136230469,293.1499938964844,293.1499938964844,278.1499938964844,31880.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836296200752258,1.0,0.0,0.0,3.760848045349121,3.7608723640441895,9.437670769329998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.38671875,0.0,1628.2646484375,1895.4371337890625,0.0,3250.585693359375,0.9271268248558044,1.0,0.0,3.0,1.0,0.0
17772660,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7366397380828857,0.3272531926631927,0.3003494143486023,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.868201494216919,0.5473372340202332,0.5230733156204224,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9803568124771118,0.7773018479347229,0.5445435047149658,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8159548044204712,0.4489727914333343,0.4305867850780487,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6549874544143677,0.2294608950614929,1.0614864826202393,284.89813232421875,284.95001220703125,300.62353515625,295.7252197265625,298.5008850097656,297.2441101074219,284.8798217773437,1.0,0.6758871674537659,0.4771124124526977,0.4771124124526977,1.0,1.0,-3.434654951095581,1.2614467144012451,2.173208236694336,0.4832357466220855,0.9368733167648317,0.9368733167648317,0.0,245.73831176757807,253.0,75336.4609375,0.0,3748.663818359375,1.0,278.1578063964844,282.8736572265625,298.8034362792969,303.842529296875,293.1499938964844,293.1499938964844,278.1499938964844,34474.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029221534729004,1.0,0.0,0.0,3.841699361801148,3.8417248725891113,9.847817636909897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.927734375,0.0,1745.0740966796875,1895.4371337890625,0.0,3430.8076171875,0.9461747407913208,1.0,0.0,3.0,1.0,0.0
17772720,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7366397380828857,0.3272531926631927,0.3003494143486023,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.868201494216919,0.5473372340202332,0.5230733156204224,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9803568124771118,0.7773018479347229,0.5445435047149658,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8159548044204712,0.4489727914333343,0.4305867850780487,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6549874544143677,0.2294608950614929,1.0614864826202393,284.89813232421875,284.95001220703125,300.62353515625,295.7252197265625,298.5008850097656,297.2441101074219,284.8798217773437,1.0,0.6758871674537659,0.4771124124526977,0.4771124124526977,1.0,1.0,-3.434654951095581,1.2614467144012451,2.173208236694336,0.4832357466220855,0.9368733167648317,0.9368733167648317,0.0,245.73831176757807,253.0,75336.4609375,0.0,3748.663818359375,1.0,278.1578063964844,282.8736572265625,298.8034362792969,303.842529296875,293.1499938964844,293.1499938964844,278.1499938964844,34474.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029221534729004,1.0,0.0,0.0,3.841699361801148,3.8417248725891113,9.847817636909897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.927734375,0.0,1745.0740966796875,1895.4371337890625,0.0,3430.8076171875,0.9461747407913208,1.0,0.0,3.0,1.0,0.0
17772780,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7309775352478027,0.3243957757949829,0.2979116141796112,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8615049719810486,0.5435759425163269,0.5197163820266724,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.9751598238945008,0.7768822312355042,0.5441911220550537,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8100792169570923,0.4461929500102997,0.4282089173793793,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.6503029465675354,0.2280272543430328,1.0566097497940063,284.8608703613281,284.95001220703125,300.5560913085937,295.7079772949219,297.97369384765625,297.2133483886719,284.8623352050781,1.0,0.6769919395446777,0.1590374708175659,0.1590374708175659,1.0,1.0,-3.4185354709625244,0.3554855585098266,3.063050031661988,-0.4183663427829742,0.7937000393867493,0.7937000393867493,0.0,250.6735992431641,256.0,65498.53515625,0.0,3745.519287109375,1.0,278.1502380371094,282.910400390625,298.6210327148437,302.95849609375,293.1499938964844,293.1499938964844,278.45001220703125,44938.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863329291343689,1.0,0.0,0.0,3.294008493423462,3.2940306663513184,7.240068953251466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.2646484375,0.0,1232.363037109375,1895.4371337890625,0.0,3275.8974609375,0.8395511507987976,1.0,0.0,3.0,1.0,0.0
17772840,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7309775352478027,0.3243957757949829,0.2979116141796112,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8615049719810486,0.5435759425163269,0.5197163820266724,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.9751598238945008,0.7768822312355042,0.5441911220550537,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8100792169570923,0.4461929500102997,0.4282089173793793,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.6503029465675354,0.2280272543430328,1.0566097497940063,284.8608703613281,284.95001220703125,300.5560913085937,295.7079772949219,297.97369384765625,297.2133483886719,284.8623352050781,1.0,0.6769919395446777,0.1590374708175659,0.1590374708175659,1.0,1.0,-3.4185354709625244,0.3554855585098266,3.063050031661988,-0.4183663427829742,0.7937000393867493,0.7937000393867493,0.0,250.6735992431641,256.0,65498.53515625,0.0,3745.519287109375,1.0,278.1502380371094,282.910400390625,298.6210327148437,302.95849609375,293.1499938964844,293.1499938964844,278.45001220703125,44938.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863329291343689,1.0,0.0,0.0,3.294008493423462,3.2940306663513184,7.240068953251466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.2646484375,0.0,1232.363037109375,1895.4371337890625,0.0,3275.8974609375,0.8395511507987976,1.0,0.0,3.0,1.0,0.0
17772900,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7294931411743164,0.3240625560283661,0.2973535656929016,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8596357703208923,0.5428739190101624,0.5187492966651917,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9741628170013428,0.7785179615020752,0.5449817180633545,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8084068894386292,0.4457758665084839,0.4275588095188141,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6489607691764832,0.2277968525886535,1.0550100803375244,284.9530639648437,284.95001220703125,300.5220947265625,295.6985778808594,297.96588134765625,297.2138366699219,284.95623779296875,1.0,0.6775990724563599,0.0,0.0,1.0,1.0,-3.4149329662323,2.1752302927779965e-05,3.4149112701416016,-0.7728617191314697,0.8371498584747314,0.8371498584747314,0.0,252.08645629882807,256.0,64551.11328125,0.0,3748.606689453125,1.0,278.39068603515625,283.0223083496094,298.5715637207031,302.6850891113281,293.1499938964844,293.1499938964844,278.45001220703125,37762.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871010422706604,1.0,0.0,0.0,3.324102640151977,3.3241238594055176,7.372964319074526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.8837890625,0.0,1211.9300537109375,1895.4371337890625,0.0,3132.2890625,0.8370318412780762,1.0,0.0,3.0,1.0,0.0
17772960,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.7284324169158936,0.3239131271839142,0.2972322106361389,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8581765294075012,0.5424096584320068,0.5183054804801941,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9735564589500428,0.7803146839141846,0.5462563037872314,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8071236610412598,0.445598840713501,0.4273755848407745,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.647990345954895,0.2277535498142242,1.0547736883163452,284.95562744140625,284.95001220703125,300.48797607421875,295.6886291503906,297.9607238769531,297.21661376953125,284.9569091796875,1.0,0.6781775951385498,0.1587837487459182,0.1587837487459182,1.0,1.0,-3.415325164794922,0.2825302183628082,3.1327950954437256,-0.4909724295139313,0.8400734066963196,0.8400734066963196,0.0,253.678451538086,259.0,64478.87890625,0.0,3755.87646484375,1.0,278.4389038085937,283.0302734375,298.5981750488281,302.7308654785156,293.1499938964844,293.1499938964844,278.75,36176.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634963631629944,1.0,0.0,0.0,3.3536362648010254,3.3536577224731445,7.504560244342429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.267578125,0.0,1228.9803466796875,1895.4371337890625,0.0,3061.800048828125,0.8396517634391785,1.0,0.0,3.0,1.0,0.0
