time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17773020,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.7269524335861206,0.3240701258182525,0.2972394227981567,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164306640625,0.8560439348220825,0.5420665144920349,0.5177960395812988,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187194824219,0.9730412364006042,0.7845262885093689,0.5489634871482849,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.8053337931632996,0.4458115696907043,0.4274091124534607,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.6468039751052856,0.2280865460634231,1.055869460105896,285.2158508300781,284.95001220703125,300.4192810058594,295.6671142578125,298.3456115722656,297.2272033691406,285.2328186035156,1.0,0.6794165968894958,0.4763512313365936,0.4763512313365936,1.0,1.0,-3.4192936420440674,1.2062883377075195,2.213005304336548,0.4313090443611145,1.0,1.0,0.0,256.3680419921875,262.0,68918.5390625,0.0,3773.68310546875,1.0,278.7398376464844,283.31622314453125,298.64508056640625,302.857177734375,293.1499938964844,293.1499938964844,278.45001220703125,29369.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562368750572205,1.0,0.0,0.0,3.580514430999756,3.5805366039276123,8.554293913221045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.6474609375,0.0,1408.5596923828125,1895.4371337890625,0.0,2993.717529296875,0.8859509825706482,1.0,0.0,3.0,1.0,0.0
17773080,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.7269524335861206,0.3240701258182525,0.2972394227981567,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164306640625,0.8560439348220825,0.5420665144920349,0.5177960395812988,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187194824219,0.9730412364006042,0.7845262885093689,0.5489634871482849,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.8053337931632996,0.4458115696907043,0.4274091124534607,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.6468039751052856,0.2280865460634231,1.055869460105896,285.2158508300781,284.95001220703125,300.4192810058594,295.6671142578125,298.3456115722656,297.2272033691406,285.2328186035156,1.0,0.6794165968894958,0.4763512313365936,0.4763512313365936,1.0,1.0,-3.4192936420440674,1.2062883377075195,2.213005304336548,0.4313090443611145,1.0,1.0,0.0,256.3680419921875,262.0,68918.5390625,0.0,3773.68310546875,1.0,278.7398376464844,283.31622314453125,298.64508056640625,302.857177734375,293.1499938964844,293.1499938964844,278.45001220703125,29369.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562368750572205,1.0,0.0,0.0,3.580514430999756,3.5805366039276123,8.554293913221045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.6474609375,0.0,1408.5596923828125,1895.4371337890625,0.0,2993.717529296875,0.8859509825706482,1.0,0.0,3.0,1.0,0.0
17773140,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829895019531,0.7271741628646851,0.3248581290245056,0.2979179918766022,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28326416015625,0.8559310436248779,0.5426162481307983,0.5182564854621887,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2833557128906,0.9742419719696044,0.7886726260185242,0.5518261194229126,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.805495023727417,0.4467432796955108,0.4282127320766449,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826538085937,0.6471883654594421,0.2288991063833236,1.0591516494750977,285.2832336425781,284.95001220703125,300.3666687011719,295.64923095703125,298.6478576660156,297.2441101074219,285.2838439941406,1.0,0.6809498071670532,0.7177025675773621,0.7177025675773621,1.0,1.0,-3.429013252258301,1.5391449928283691,1.889868259429932,0.7616570591926575,1.0,1.0,0.0,257.3382568359375,262.0,75312.8515625,0.0,3800.8603515625,1.0,278.46905517578125,283.311767578125,298.7684326171875,303.5603942871094,293.1499938964844,293.1499938964844,278.45001220703125,31199.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799676299095154,1.0,0.0,0.0,3.7204110622406006,3.720434904098511,9.235813536179194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.1611328125,0.0,1576.3114013671875,1895.4371337890625,0.0,3216.277099609375,0.9174987077713012,1.0,0.0,3.0,1.0,0.0
17773200,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28228759765625,0.7271342277526855,0.3249675929546356,0.2980867624282837,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.8557800650596619,0.5426474213600159,0.5183621048927307,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9744643568992616,0.7897207736968994,0.5526390671730042,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.8054423332214355,0.4469293653964996,0.4284494519233703,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28253173828125,0.6472546458244324,0.2291150242090225,1.06027090549469,285.28204345703125,284.95001220703125,300.3500061035156,295.643310546875,298.66864013671875,297.2471618652344,285.2808532714844,1.0,0.6815054416656494,0.7939187288284302,0.7939187288284302,1.0,1.0,-3.4319539070129395,1.5687376260757446,1.8632162809371948,0.790597677230835,1.0,1.0,0.0,257.7491760253906,265.0,75980.515625,0.0,3810.296630859375,1.0,278.45867919921875,283.30340576171875,298.766357421875,303.6327209472656,293.1499938964844,293.1499938964844,278.1499938964844,31734.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886254072189331,1.0,0.0,0.0,3.7522032260894775,3.752227544784546,9.394334483658896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.2373046875,0.0,1617.0635986328125,1895.4371337890625,0.0,3275.158935546875,0.9250687956809998,1.0,0.0,3.0,1.0,0.0
17773260,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7245572209358215,0.3232760727405548,0.2974646389484405,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8525897860527039,0.540393054485321,0.517276406288147,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9725041389465332,0.7906612753868103,0.5543069839477539,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8026653528213501,0.4456256926059723,0.4281459748744964,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6455203890800476,0.2287226915359497,1.061532974243164,284.8684997558594,284.95001220703125,300.2800598144531,295.617919921875,298.3631896972656,297.2307434082031,284.851806640625,1.0,0.6835119128227234,0.4763512313365936,0.4763512313365936,1.0,1.0,-3.4330809116363525,1.2590618133544922,2.1740193367004395,0.4814437925815582,0.9136301279067992,0.9136301279067992,0.0,261.1902770996094,268.0,74844.8125,0.0,3835.395751953125,1.0,278.1578674316406,282.8620300292969,298.6976318359375,303.7091064453125,293.1499938964844,293.1499938964844,278.1499938964844,35185.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058773517608644,1.0,0.0,0.0,3.823308944702149,3.8233346939086914,9.75376110545767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.6826171875,0.0,1728.2852783203125,1895.4371337890625,0.0,3458.30517578125,0.9418777227401732,1.0,0.0,3.0,1.0,0.0
17773320,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7245572209358215,0.3232760727405548,0.2974646389484405,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8525897860527039,0.540393054485321,0.517276406288147,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9725041389465332,0.7906612753868103,0.5543069839477539,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8026653528213501,0.4456256926059723,0.4281459748744964,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6455203890800476,0.2287226915359497,1.061532974243164,284.8684997558594,284.95001220703125,300.2800598144531,295.617919921875,298.3631896972656,297.2307434082031,284.851806640625,1.0,0.6835119128227234,0.4763512313365936,0.4763512313365936,1.0,1.0,-3.4330809116363525,1.2590618133544922,2.1740193367004395,0.4814437925815582,0.9136301279067992,0.9136301279067992,0.0,261.1902770996094,268.0,74844.8125,0.0,3835.395751953125,1.0,278.1578674316406,282.8620300292969,298.6976318359375,303.7091064453125,293.1499938964844,293.1499938964844,278.1499938964844,35185.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058773517608644,1.0,0.0,0.0,3.823308944702149,3.8233346939086914,9.75376110545767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.6826171875,0.0,1728.2852783203125,1895.4371337890625,0.0,3458.30517578125,0.9418777227401732,1.0,0.0,3.0,1.0,0.0
17773380,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7188013792037964,0.3201200366020202,0.2947701513767242,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8462018966674805,0.5363385677337646,0.5136502385139465,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9669662714004515,0.789814293384552,0.5536519289016724,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.7964878082275391,0.442556619644165,0.4255055487155914,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.6408196687698364,0.2268642485141754,1.054922580718994,284.8630065917969,284.95001220703125,300.2093200683594,295.5917358398437,297.8824157714844,297.19842529296875,284.8681335449219,1.0,0.6842920780181885,0.1587837487459182,0.1587837487459182,1.0,1.0,-3.413579225540161,0.3540050685405731,3.0595741271972656,-0.4185038805007934,0.7878336310386658,0.7878336310386658,0.0,266.3171691894531,256.0,64924.91796875,0.0,3824.598876953125,1.0,278.1502380371094,282.9263000488281,298.50390625,302.8045654296875,293.1499938964844,293.1499938964844,278.45001220703125,45525.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889526128768921,1.0,0.0,0.0,3.2508883476257324,3.250910520553589,7.05175864368357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.3037109375,0.0,1196.294189453125,1895.4371337890625,0.0,3300.410888671875,0.8305175304412842,1.0,0.0,3.0,1.0,0.0
17773440,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7188013792037964,0.3201200366020202,0.2947701513767242,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8462018966674805,0.5363385677337646,0.5136502385139465,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9669662714004515,0.789814293384552,0.5536519289016724,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.7964878082275391,0.442556619644165,0.4255055487155914,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.6408196687698364,0.2268642485141754,1.054922580718994,284.8630065917969,284.95001220703125,300.2093200683594,295.5917358398437,297.8824157714844,297.19842529296875,284.8681335449219,1.0,0.6842920780181885,0.1587837487459182,0.1587837487459182,1.0,1.0,-3.413579225540161,0.3540050685405731,3.0595741271972656,-0.4185038805007934,0.7878336310386658,0.7878336310386658,0.0,266.3171691894531,256.0,64924.91796875,0.0,3824.598876953125,1.0,278.1502380371094,282.9263000488281,298.50390625,302.8045654296875,293.1499938964844,293.1499938964844,278.45001220703125,45525.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889526128768921,1.0,0.0,0.0,3.2508883476257324,3.250910520553589,7.05175864368357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.3037109375,0.0,1196.294189453125,1895.4371337890625,0.0,3300.410888671875,0.8305175304412842,1.0,0.0,3.0,1.0,0.0
17773500,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7186571359634399,0.3195595145225525,0.2939431667327881,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8461324572563171,0.5354042649269104,0.5124009847640991,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9679678678512572,0.791106641292572,0.5541746020317078,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7964891791343689,0.4419196546077728,0.4245818257331848,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6406459212303162,0.2263586968183517,1.0517377853393557,284.9484558105469,284.95001220703125,300.1736755371094,295.5783996582031,297.8734130859375,297.19696044921875,284.9519958496094,1.0,0.6829075217247009,0.0,0.0,1.0,1.0,-3.406744956970215,2.160743133572396e-05,3.4067232608795166,-0.7707238793373108,0.8273465633392334,0.8273465633392334,0.0,265.1041564941406,256.0,63976.27734375,0.0,3804.365478515625,1.0,278.3896179199219,283.02996826171875,298.4505615234375,302.5314025878906,293.1499938964844,293.1499938964844,278.45001220703125,38009.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735280632972717,1.0,0.0,0.0,3.287043571472168,3.287064552307129,7.209484920167597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.56640625,0.0,1179.1529541015625,1895.4371337890625,0.0,3155.90283203125,0.8288525342941284,1.0,0.0,3.0,1.0,0.0
17773560,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7196659445762634,0.3191443085670471,0.2934516668319702,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8473367094993591,0.5346551537513733,0.51155686378479,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9704087972640992,0.7924672365188599,0.5550607442855835,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.797789454460144,0.4414714574813843,0.4240113794803619,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6414531469345093,0.2260006368160247,1.0494519472122192,284.9518127441406,284.95001220703125,300.13787841796875,295.5648498535156,297.8658447265625,297.1972045898437,284.9528503417969,1.0,0.6808457374572754,0.1585982292890548,0.1585982292890548,1.0,1.0,-3.402819395065308,0.2799376547336578,3.1228816509246826,-0.4904406070709228,0.8298087120056152,0.8298087120056152,0.0,262.6761169433594,244.0,63816.66796875,0.0,3777.70654296875,1.0,278.4384460449219,283.039794921875,298.47265625,302.5667724609375,293.1499938964844,293.1499938964844,278.75,36404.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657986521720886,1.0,0.0,0.0,3.3119351863861084,3.3119561672210693,7.319088126678253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.3623046875,0.0,1191.3192138671875,1895.4371337890625,0.0,3083.39794921875,0.8305904269218445,1.0,0.0,3.0,1.0,0.0
17773620,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893005371094,0.7236937880516052,0.3186999559402466,0.2925759851932525,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8522279858589172,0.5336366891860962,0.5100635290145874,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.9777432084083556,0.7956683039665222,0.5568197965621948,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928100585937,0.8028973340988159,0.441040962934494,0.4230863153934479,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.6450245380401611,0.2256221324205398,1.04563570022583,285.19384765625,284.95001220703125,300.0657958984375,295.5372314453125,298.20361328125,297.2021484375,285.20928955078125,1.0,0.6753820776939392,0.4757946729660034,0.4757946729660034,1.0,1.0,-3.396341323852539,1.19606614112854,2.200275182723999,0.4265803396701813,1.0,1.0,0.0,254.8920288085937,232.0,67972.9765625,0.0,3709.33544921875,1.0,278.7392883300781,283.3140563964844,298.5116271972656,302.66961669921875,293.1499938964844,293.1499938964844,278.45001220703125,29145.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578510284423828,1.0,0.0,0.0,3.534895420074463,3.534917116165161,8.337703434335708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.6142578125,0.0,1359.1690673828125,1895.4371337890625,0.0,3008.85205078125,0.8762316703796387,1.0,0.0,3.0,1.0,0.0
17773680,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893005371094,0.7236937880516052,0.3186999559402466,0.2925759851932525,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8522279858589172,0.5336366891860962,0.5100635290145874,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.9777432084083556,0.7956683039665222,0.5568197965621948,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928100585937,0.8028973340988159,0.441040962934494,0.4230863153934479,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.6450245380401611,0.2256221324205398,1.04563570022583,285.19384765625,284.95001220703125,300.0657958984375,295.5372314453125,298.20361328125,297.2021484375,285.20928955078125,1.0,0.6753820776939392,0.4757946729660034,0.4757946729660034,1.0,1.0,-3.396341323852539,1.19606614112854,2.200275182723999,0.4265803396701813,1.0,1.0,0.0,254.8920288085937,232.0,67972.9765625,0.0,3709.33544921875,1.0,278.7392883300781,283.3140563964844,298.5116271972656,302.66961669921875,293.1499938964844,293.1499938964844,278.45001220703125,29145.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578510284423828,1.0,0.0,0.0,3.534895420074463,3.534917116165161,8.337703434335708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.6142578125,0.0,1359.1690673828125,1895.4371337890625,0.0,3008.85205078125,0.8762316703796387,1.0,0.0,3.0,1.0,0.0
17773740,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.7305190563201904,0.3187358677387237,0.2922749817371368,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.8606066107749939,0.5332168340682983,0.5093104243278503,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094116210937,0.9878900647163392,0.7994255423545837,0.5592437386512756,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099609375,0.8112726211547852,0.4412208795547485,0.4228592813014984,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21099853515625,0.6513977646827698,0.2257324904203415,1.0439971685409546,285.2098083496094,284.95001220703125,299.9930725097656,295.5089416503906,298.4861145019531,297.213623046875,285.2073059082031,1.0,0.6694964170455933,0.7929911613464355,0.7929911613464355,1.0,1.0,-3.3957433700561523,1.5511451959609983,1.844598293304444,0.7815001606941223,1.0,1.0,0.0,243.99526977539065,220.0,74833.65625,0.0,3642.270751953125,1.0,278.4588623046875,283.2618103027344,298.6306457519531,303.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,31347.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875875473022461,1.0,0.0,0.0,3.72925066947937,3.72927451133728,9.279753498958598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.4501953125,0.0,1587.573486328125,1895.4371337890625,0.0,3287.639404296875,0.9196072220802308,1.0,0.0,3.0,1.0,0.0
17773800,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.7305190563201904,0.3187358677387237,0.2922749817371368,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.8606066107749939,0.5332168340682983,0.5093104243278503,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094116210937,0.9878900647163392,0.7994255423545837,0.5592437386512756,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099609375,0.8112726211547852,0.4412208795547485,0.4228592813014984,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21099853515625,0.6513977646827698,0.2257324904203415,1.0439971685409546,285.2098083496094,284.95001220703125,299.9930725097656,295.5089416503906,298.4861145019531,297.213623046875,285.2073059082031,1.0,0.6694964170455933,0.7929911613464355,0.7929911613464355,1.0,1.0,-3.3957433700561523,1.5511451959609983,1.844598293304444,0.7815001606941223,1.0,1.0,0.0,243.99526977539065,220.0,74833.65625,0.0,3642.270751953125,1.0,278.4588623046875,283.2618103027344,298.6306457519531,303.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,31347.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875875473022461,1.0,0.0,0.0,3.72925066947937,3.72927451133728,9.279753498958598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.4501953125,0.0,1587.573486328125,1895.4371337890625,0.0,3287.639404296875,0.9196072220802308,1.0,0.0,3.0,1.0,0.0
17773860,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.7356724739074707,0.3164077401161194,0.2904888987541199,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8675103783607483,0.5301539301872253,0.5068438649177551,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.9955203533172609,0.7991037964820862,0.5595760345458984,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.8178014159202576,0.4391429126262665,0.4212167859077453,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.6566896438598633,0.2245582640171051,1.0389435291290283,284.81085205078125,284.95001220703125,299.9198303222656,295.4800109863281,298.2027893066406,297.1918334960937,284.800537109375,1.0,0.6628055572509766,0.4757946729660034,0.4757946729660034,1.0,1.0,-3.3829941749572754,1.237804889678955,2.1451892852783203,0.4717292189598083,0.8555927872657776,0.8555927872657776,0.0,233.89923095703125,208.0,73044.734375,0.0,3555.632080078125,1.0,278.1566162109375,282.8465881347656,298.5576171875,303.4659423828125,293.1499938964844,293.1499938964844,278.45001220703125,38322.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906904935836792,1.0,0.0,0.0,3.732797384262085,3.73282241821289,9.297412475461896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.341796875,0.0,1645.0189208984375,1895.4371337890625,0.0,3467.858642578125,0.9226811528205872,1.0,0.0,3.0,1.0,0.0
17773920,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.7356724739074707,0.3164077401161194,0.2904888987541199,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8675103783607483,0.5301539301872253,0.5068438649177551,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.9955203533172609,0.7991037964820862,0.5595760345458984,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.8178014159202576,0.4391429126262665,0.4212167859077453,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.6566896438598633,0.2245582640171051,1.0389435291290283,284.81085205078125,284.95001220703125,299.9198303222656,295.4800109863281,298.2027893066406,297.1918334960937,284.800537109375,1.0,0.6628055572509766,0.4757946729660034,0.4757946729660034,1.0,1.0,-3.3829941749572754,1.237804889678955,2.1451892852783203,0.4717292189598083,0.8555927872657776,0.8555927872657776,0.0,233.89923095703125,208.0,73044.734375,0.0,3555.632080078125,1.0,278.1566162109375,282.8465881347656,298.5576171875,303.4659423828125,293.1499938964844,293.1499938964844,278.45001220703125,38322.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906904935836792,1.0,0.0,0.0,3.732797384262085,3.73282241821289,9.297412475461896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.341796875,0.0,1645.0189208984375,1895.4371337890625,0.0,3467.858642578125,0.9226811528205872,1.0,0.0,3.0,1.0,0.0
17773980,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7392402291297913,0.3136810660362243,0.2874999642372131,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8727607727050781,0.5264702439308167,0.5028263926506042,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.7987767457962036,0.5554258227348328,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8225745558738708,0.4363769292831421,0.4181253015995025,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6603550314903259,0.2227063328027725,1.0290052890777588,284.8887023925781,284.95001220703125,299.8460998535156,295.4504699707031,297.7768249511719,297.1683044433594,284.8931579589844,1.0,0.654792308807373,0.1585982292890548,0.1585982292890548,1.0,1.0,-3.3539071083068848,0.3435302972793579,3.0103766918182373,-0.4152068495750427,0.8061471581459045,0.8061471581459045,0.0,224.4412536621093,196.0,62927.22265625,0.0,3440.16748046875,1.0,278.4407958984375,283.0072021484375,298.34674072265625,302.4866638183594,293.1499938964844,293.1499938964844,278.75,43672.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839443325996399,1.0,0.0,0.0,3.293858766555786,3.2938809394836426,7.239411843329435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.3564453125,0.0,1223.6712646484375,1895.4371337890625,0.0,3253.533203125,0.838170051574707,1.0,0.0,3.0,1.0,0.0
17774040,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7392402291297913,0.3136810660362243,0.2874999642372131,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8727607727050781,0.5264702439308167,0.5028263926506042,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.7987767457962036,0.5554258227348328,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8225745558738708,0.4363769292831421,0.4181253015995025,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6603550314903259,0.2227063328027725,1.0290052890777588,284.8887023925781,284.95001220703125,299.8460998535156,295.4504699707031,297.7768249511719,297.1683044433594,284.8931579589844,1.0,0.654792308807373,0.1585982292890548,0.1585982292890548,1.0,1.0,-3.3539071083068848,0.3435302972793579,3.0103766918182373,-0.4152068495750427,0.8061471581459045,0.8061471581459045,0.0,224.4412536621093,196.0,62927.22265625,0.0,3440.16748046875,1.0,278.4407958984375,283.0072021484375,298.34674072265625,302.4866638183594,293.1499938964844,293.1499938964844,278.75,43672.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839443325996399,1.0,0.0,0.0,3.293858766555786,3.2938809394836426,7.239411843329435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.3564453125,0.0,1223.6712646484375,1895.4371337890625,0.0,3253.533203125,0.838170051574707,1.0,0.0,3.0,1.0,0.0
17774100,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.7416254878044128,0.313126653432846,0.2866156697273254,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8759313821792603,0.5255076289176941,0.5014885067939758,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.9990000128746032,0.8009258508682251,0.5481390953063965,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.8253940343856812,0.4357349872589111,0.4171220660209656,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.662549614906311,0.2221628278493881,1.0251544713974,284.9617004394531,284.95001220703125,299.80908203125,295.4354858398437,297.7713317871094,297.1722717285156,284.9646301269531,1.0,0.650361180305481,0.0,0.0,1.0,1.0,-3.336636066436768,2.071235394396353e-05,3.3366153240203857,-0.7545783519744873,0.8445615172386169,0.8445615172386169,0.0,219.6117553710937,196.0,61963.109375,0.0,3376.118408203125,1.0,278.6893615722656,283.1008605957031,298.3022766113281,302.2455139160156,293.1499938964844,293.1499938964844,278.75,36990.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685775399208069,1.0,0.0,0.0,3.3487296104431152,3.3487510681152344,7.482616410925402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.1005859375,0.0,1229.908935546875,1895.4371337890625,0.0,3109.467041015625,0.8410447239875793,1.0,0.0,3.0,1.0,0.0
17774160,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.7444530725479126,0.3126534223556518,0.2860295474529266,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8795652389526367,0.5246548652648926,0.5005081295967102,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9990000128746032,0.8038849830627441,0.540434718132019,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8286108374595642,0.4352133870124817,0.416441410779953,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.6651591658592224,0.2217395007610321,1.022291898727417,284.9551086425781,284.95001220703125,299.77197265625,295.4203491210937,297.7699890136719,297.180908203125,284.9549255371094,1.0,0.6456177234649658,0.1595519334077835,0.1595519334077835,1.0,1.0,-3.321276426315308,0.2726646959781647,3.048611879348755,-0.4790246784687042,0.8436347246170044,0.8436347246170044,0.0,214.87469482421875,184.0,61696.328125,0.0,3311.459716796875,1.0,278.73876953125,283.1031188964844,298.3267822265625,302.28472900390625,293.1499938964844,293.1499938964844,279.04998779296875,35916.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609516024589539,1.0,0.0,0.0,3.3770015239715576,3.3770229816436768,7.609494332427857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.318359375,0.0,1249.5447998046875,1895.4371337890625,0.0,3037.929931640625,0.8443264961242676,1.0,0.0,3.0,1.0,0.0
17774220,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.175537109375,0.751330554485321,0.3120380043983459,0.2849718332290649,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.8883249163627625,0.5233544707298279,0.4987269341945648,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.9990000128746032,0.8117837309837341,0.5231083035469055,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17901611328125,0.8363333344459534,0.4345500469207763,0.4152761697769165,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.6716955900192261,0.2212125062942505,1.0175930261611938,285.179931640625,284.95001220703125,299.69744873046875,295.38970947265625,298.0811767578125,297.2090759277344,285.1950988769531,1.0,0.6355012655258179,0.4786558151245117,0.4786558151245117,1.0,1.0,-3.289937734603882,1.1612331867218018,2.12870454788208,0.416043072938919,1.0,1.0,0.0,204.62545776367188,172.0,65223.578125,0.0,3176.684814453125,1.0,279.0398864746094,283.3718566894531,298.35955810546875,302.3564453125,293.1499938964844,293.1499938964844,278.75,29705.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521071076393127,1.0,0.0,0.0,3.5809504985809326,3.580972671508789,8.556377792956482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.3427734375,0.0,1411.492919921875,1895.4371337890625,0.0,2955.01025390625,0.8867321610450745,1.0,0.0,3.0,1.0,0.0
17774280,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.175537109375,0.751330554485321,0.3120380043983459,0.2849718332290649,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.8883249163627625,0.5233544707298279,0.4987269341945648,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.9990000128746032,0.8117837309837341,0.5231083035469055,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17901611328125,0.8363333344459534,0.4345500469207763,0.4152761697769165,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.6716955900192261,0.2212125062942505,1.0175930261611938,285.179931640625,284.95001220703125,299.69744873046875,295.38970947265625,298.0811767578125,297.2090759277344,285.1950988769531,1.0,0.6355012655258179,0.4786558151245117,0.4786558151245117,1.0,1.0,-3.289937734603882,1.1612331867218018,2.12870454788208,0.416043072938919,1.0,1.0,0.0,204.62545776367188,172.0,65223.578125,0.0,3176.684814453125,1.0,279.0398864746094,283.3718566894531,298.35955810546875,302.3564453125,293.1499938964844,293.1499938964844,278.75,29705.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521071076393127,1.0,0.0,0.0,3.5809504985809326,3.580972671508789,8.556377792956482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.3427734375,0.0,1411.492919921875,1895.4371337890625,0.0,2955.01025390625,0.8867321610450745,1.0,0.0,3.0,1.0,0.0
17774340,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.7591981887817383,0.3118835389614105,0.2845752835273742,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17645263671875,0.8980425000190735,0.52271568775177,0.4978498220443725,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.9990000128746032,0.820336103439331,0.505898118019104,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766662597656,0.844944417476654,0.4344425499439239,0.4148676097393036,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.6792265176773071,0.2211673706769943,1.0156502723693848,285.1765441894531,284.95001220703125,299.6346130371094,295.3635559082031,298.3262634277344,297.2450561523437,285.1739807128906,1.0,0.6268640160560608,0.7467030882835388,0.7467030882835388,1.0,1.0,-3.264880418777466,1.4740833044052124,1.790796995162964,0.7342181205749512,1.0,1.0,0.0,194.934814453125,172.0,71008.8515625,0.0,3065.730712890625,1.0,278.7630920410156,283.31414794921875,298.4802551269531,303.0198974609375,293.1499938964844,293.1499938964844,278.75,31444.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770968914031982,1.0,0.0,0.0,3.735051155090332,3.735075235366821,9.308643029726228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.384765625,0.0,1594.9906005859375,1895.4371337890625,0.0,3189.3681640625,0.9209833741188048,1.0,0.0,3.0,1.0,0.0
17774400,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16571044921875,0.7607066035270691,0.311745822429657,0.2844367623329162,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648254394531,0.8999113440513611,0.5224764347076416,0.4976145327091217,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644592285156,0.9990000128746032,0.8219047784805298,0.5026095509529114,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.846619725227356,0.4343253374099731,0.414738267660141,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665344238281,0.6806992292404175,0.2211170494556427,1.0152194499969482,285.1649475097656,284.95001220703125,299.62261962890625,295.3585510253906,298.33551025390625,297.2507019042969,285.1615600585937,1.0,0.6252008676528931,0.7977597117424011,0.7977597117424011,1.0,1.0,-3.2598063945770264,1.4872363805770874,1.772570013999939,0.7485032081604004,1.0,1.0,0.0,193.09649658203125,175.0,71282.3203125,0.0,3044.4677734375,1.0,278.7576904296875,283.30145263671875,298.47625732421875,303.0519714355469,293.1499938964844,293.1499938964844,278.45001220703125,31790.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809912204742432,1.0,0.0,0.0,3.755527973175049,3.755552291870117,9.410989605385112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11566.8369140625,0.0,1621.366455078125,1895.4371337890625,0.0,3225.869140625,0.9258610606193542,1.0,0.0,3.0,1.0,0.0
17774460,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.763949990272522,0.3093163073062897,0.2826377153396606,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.9042466282844543,0.519170880317688,0.4950012862682342,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.9990000128746032,0.8284718990325928,0.4930478930473327,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.8506824374198914,0.4319857358932495,0.4129593968391418,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.6842331886291504,0.2198807150125503,1.0105066299438477,284.8016052246094,284.95001220703125,299.5475158691406,295.3269348144531,298.1066589355469,297.2563171386719,284.79400634765625,1.0,0.6194427013397217,0.4786558151245117,0.4786558151245117,1.0,1.0,-3.2351832389831543,1.1848175525665283,2.050365686416626,0.4518863558769226,0.8416005969047546,0.8416005969047546,0.0,187.3208923339844,178.0,69176.5859375,0.0,2961.827880859375,1.0,278.4564819335937,282.92498779296875,298.39959716796875,303.05047607421875,293.1499938964844,293.1499938964844,278.75,39873.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995054364204407,1.0,0.0,0.0,3.707374572753906,3.707399606704712,9.17120075882849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.90234375,0.0,1627.380615234375,1895.4371337890625,0.0,3398.973876953125,0.9182389378547668,1.0,0.0,3.0,1.0,0.0
17774520,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.763949990272522,0.3093163073062897,0.2826377153396606,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.9042466282844543,0.519170880317688,0.4950012862682342,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.9990000128746032,0.8284718990325928,0.4930478930473327,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.8506824374198914,0.4319857358932495,0.4129593968391418,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.6842331886291504,0.2198807150125503,1.0105066299438477,284.8016052246094,284.95001220703125,299.5475158691406,295.3269348144531,298.1066589355469,297.2563171386719,284.79400634765625,1.0,0.6194427013397217,0.4786558151245117,0.4786558151245117,1.0,1.0,-3.2351832389831543,1.1848175525665283,2.050365686416626,0.4518863558769226,0.8416005969047546,0.8416005969047546,0.0,187.3208923339844,178.0,69176.5859375,0.0,2961.827880859375,1.0,278.4564819335937,282.92498779296875,298.39959716796875,303.05047607421875,293.1499938964844,293.1499938964844,278.75,39873.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995054364204407,1.0,0.0,0.0,3.707374572753906,3.707399606704712,9.17120075882849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.90234375,0.0,1627.380615234375,1895.4371337890625,0.0,3398.973876953125,0.9182389378547668,1.0,0.0,3.0,1.0,0.0
17774580,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672424316406,0.7633104920387268,0.3075035810470581,0.2808793485164642,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765869140625,0.9038316011428832,0.5166618227958679,0.4925170540809631,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.9990000128746032,0.8313502073287964,0.4912188351154327,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8504334092140198,0.4300536513328552,0.4110541641712188,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689514160156,0.683832049369812,0.2186913341283798,1.0051013231277466,284.7660217285156,284.95001220703125,299.497802734375,295.3057861328125,297.7597961425781,297.2498474121094,284.7648620605469,1.0,0.6169658899307251,0.2677465677261352,0.2677465677261352,1.0,1.0,-3.2190825939178467,0.6060802936553955,2.613002300262451,-0.1228425279259681,0.7506328225135803,0.7506328225135803,0.0,185.6735076904297,178.0,60754.94921875,0.0,2922.8388671875,1.0,278.7213134765625,282.9429931640625,298.23980712890625,302.345458984375,293.1499938964844,293.1499938964844,278.75,46625.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855344653129578,1.0,0.0,0.0,3.421628475189209,3.42165207862854,7.811941600266437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.0341796875,0.0,1368.1512451171875,1895.4371337890625,0.0,3268.422607421875,0.859971284866333,1.0,0.0,3.0,1.0,0.0
17774640,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7628308534622192,0.3068239092826843,0.2801164090633392,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9033691883087158,0.5156475901603699,0.4913873672485351,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.8329660296440125,0.4908147156238556,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8500768542289734,0.4292843043804168,0.4101819694042206,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6833839416503906,0.2181672751903534,1.002427101135254,284.8840637207031,284.95001220703125,299.4722595214844,295.2948913574219,297.754638671875,297.2489929199219,284.8922119140625,1.0,0.6160387396812439,0.1595519334077835,0.1595519334077835,1.0,1.0,-3.212056875228882,0.3222595453262329,2.88979721069336,-0.4049142897129059,0.7993078827857971,0.7993078827857971,0.0,185.13882446289065,181.0,59817.61328125,0.0,2907.4521484375,1.0,278.7406921386719,283.08038330078125,298.18658447265625,302.1220397949219,293.1499938964844,293.1499938964844,279.04998779296875,43873.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752338886260986,1.0,0.0,0.0,3.2881999015808105,3.288221836090088,7.214557626866736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.564453125,0.0,1219.744384765625,1895.4371337890625,0.0,3171.900146484375,0.8362691402435303,1.0,0.0,3.0,1.0,0.0
17774700,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7624372243881226,0.3062812089920044,0.2794054746627807,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.9029289484024048,0.514689028263092,0.4902124404907226,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9990000128746032,0.8358964323997498,0.4903329312801361,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8497679233551025,0.4286295771598816,0.4093171060085296,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.6829028725624084,0.2176546305418014,0.9994640350341796,284.9730834960937,284.95001220703125,299.4345397949219,295.2787170410156,297.7504577636719,297.2548217773437,284.9760131835937,1.0,0.6150906085968018,0.0,0.0,1.0,1.0,-3.2045974731445312,1.9274581063655205e-05,3.204578161239624,-0.7252880334854126,0.8520380258560181,0.8520380258560181,0.0,184.523193359375,181.0,59086.18359375,0.0,2891.43359375,1.0,278.99041748046875,283.18212890625,298.140625,301.8900451660156,293.1499938964844,293.1499938964844,279.04998779296875,36265.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593709468841553,1.0,0.0,0.0,3.3606014251708984,3.3606226444244385,7.535764439126069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.7734375,0.0,1236.2314453125,1895.4371337890625,0.0,3023.105224609375,0.8428501486778259,1.0,0.0,3.0,1.0,0.0
17774760,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.7618046998977661,0.3057564496994018,0.2789622247219085,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.90211683511734,0.5137917399406433,0.4893817603588104,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.9990000128746032,0.8386499285697937,0.4907855689525604,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.8491579294204712,0.428068995475769,0.4087815284729004,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.682191014289856,0.2172215580940246,0.9974586367607116,284.9700622558594,284.95001220703125,299.3968200683594,295.262451171875,297.7460021972656,297.259765625,284.9696044921875,1.0,0.6144059300422668,0.1599269956350326,0.1599269956350326,1.0,1.0,-3.2005887031555176,0.2574363946914673,2.9431521892547607,-0.4674723148345947,0.8581718802452087,0.8581718802452087,0.0,184.6135711669922,184.0,59039.53125,0.0,2881.208740234375,1.0,279.0390625,283.1836242675781,298.1679382324219,301.9457397460937,293.1499938964844,293.1499938964844,279.3500061035156,35016.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518254160881042,1.0,0.0,0.0,3.4039783477783203,3.4039998054504395,7.731555342616048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.46875,0.0,1269.4302978515625,1895.4371337890625,0.0,2952.37109375,0.8496559858322144,1.0,0.0,3.0,1.0,0.0
17774820,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18572998046875,0.7599554657936096,0.30490243434906,0.2781126797199249,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.899802029132843,0.5122798681259155,0.4878404140472412,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.8439595699310303,0.4929114878177643,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894226074219,0.8473911881446838,0.4272529482841491,0.4078955352306366,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.6803410649299622,0.2165372967720031,0.9941572546958924,285.1902770996094,284.95001220703125,299.32135009765625,295.2296447753906,297.9872436523437,297.26904296875,285.2068176269531,1.0,0.6136659979820251,0.4797810018062591,0.4797810018062591,1.0,1.0,-3.195202350616455,1.126614689826965,2.06858777999878,0.4023674130439758,1.0,1.0,0.0,185.5482635498047,187.0,62572.4375,0.0,2868.836669921875,1.0,279.3403015136719,283.4478759765625,298.2040405273437,302.03570556640625,293.1499938964844,293.1499938964844,279.04998779296875,29870.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843925416469574,1.0,0.0,0.0,3.620201110839844,3.6202237606048575,8.744978003960568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.490234375,0.0,1454.77685546875,1895.4371337890625,0.0,2878.41162109375,0.8948284387588501,1.0,0.0,3.0,1.0,0.0
