time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774880,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18572998046875,0.7599554657936096,0.30490243434906,0.2781126797199249,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.899802029132843,0.5122798681259155,0.4878404140472412,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.8439595699310303,0.4929114878177643,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894226074219,0.8473911881446838,0.4272529482841491,0.4078955352306366,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.6803410649299622,0.2165372967720031,0.9941572546958924,285.1902770996094,284.95001220703125,299.32135009765625,295.2296447753906,297.9872436523437,297.26904296875,285.2068176269531,1.0,0.6136659979820251,0.4797810018062591,0.4797810018062591,1.0,1.0,-3.195202350616455,1.126614689826965,2.06858777999878,0.4023674130439758,1.0,1.0,0.0,185.5482635498047,187.0,62572.4375,0.0,2868.836669921875,1.0,279.3403015136719,283.4478759765625,298.2040405273437,302.03570556640625,293.1499938964844,293.1499938964844,279.04998779296875,29870.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843925416469574,1.0,0.0,0.0,3.620201110839844,3.6202237606048575,8.744978003960568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.490234375,0.0,1454.77685546875,1895.4371337890625,0.0,2878.41162109375,0.8948284387588501,1.0,0.0,3.0,1.0,0.0
17774940,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.7585745453834534,0.3043135702610016,0.2777177393436432,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079162597656,0.8979398012161255,0.5111476182937622,0.4869094491004944,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076721191406,0.9990000128746032,0.849459707736969,0.4949455559253692,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.8460986018180847,0.4268699884414673,0.4076276123523712,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088623046875,0.6789838671684265,0.2161483466625213,0.9926620125770568,285.2079772949219,284.95001220703125,299.2458190917969,295.196533203125,298.1793518066406,297.28173828125,285.2059631347656,1.0,0.6139132976531982,0.7996349930763245,0.7996349930763245,1.0,1.0,-3.193931102752685,1.4561468362808228,1.7377841472625732,0.7318993806838989,1.0,1.0,0.0,186.54879760742188,190.0,68597.078125,0.0,2869.646728515625,1.0,279.05859375,283.4076538085937,298.3216857910156,302.7164611816406,293.1499938964844,293.1499938964844,278.75,32110.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744476437568665,1.0,0.0,0.0,3.7743983268737793,3.7744228839874254,9.505801585873996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.611328125,0.0,1645.9295654296875,1895.4371337890625,0.0,3164.527099609375,0.9303545355796814,1.0,0.0,3.0,1.0,0.0
17775000,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.7585745453834534,0.3043135702610016,0.2777177393436432,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079162597656,0.8979398012161255,0.5111476182937622,0.4869094491004944,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076721191406,0.9990000128746032,0.849459707736969,0.4949455559253692,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.8460986018180847,0.4268699884414673,0.4076276123523712,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088623046875,0.6789838671684265,0.2161483466625213,0.9926620125770568,285.2079772949219,284.95001220703125,299.2458190917969,295.196533203125,298.1793518066406,297.28173828125,285.2059631347656,1.0,0.6139132976531982,0.7996349930763245,0.7996349930763245,1.0,1.0,-3.193931102752685,1.4561468362808228,1.7377841472625732,0.7318993806838989,1.0,1.0,0.0,186.54879760742188,190.0,68597.078125,0.0,2869.646728515625,1.0,279.05859375,283.4076538085937,298.3216857910156,302.7164611816406,293.1499938964844,293.1499938964844,278.75,32110.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744476437568665,1.0,0.0,0.0,3.7743983268737793,3.7744228839874254,9.505801585873996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.611328125,0.0,1645.9295654296875,1895.4371337890625,0.0,3164.527099609375,0.9303545355796814,1.0,0.0,3.0,1.0,0.0
17775060,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.7544169425964355,0.3016634881496429,0.2760008573532104,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.8930904865264893,0.5076702237129211,0.4844297766685486,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.9990000128746032,0.8510552644729614,0.5002482533454895,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.8422083854675293,0.4244475066661834,0.4060637354850769,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.6752628087997437,0.2145650684833526,0.987852156162262,284.8368835449219,284.95001220703125,299.1703491210937,295.16314697265625,297.967041015625,297.2562561035156,284.82574462890625,1.0,0.614558756351471,0.4797810018062591,0.4797810018062591,1.0,1.0,-3.187603235244751,1.1679853200912476,2.019617795944214,0.4456938803195953,0.8843564987182617,0.8843564987182617,0.0,188.82623291015625,193.0,67264.4140625,0.0,2870.71630859375,1.0,278.7562866210937,283.0085754394531,298.2470092773437,302.7546691894531,293.1499938964844,293.1499938964844,278.45001220703125,37277.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951990008354187,1.0,0.0,0.0,3.7943618297576895,3.7943875789642334,9.606624189473225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.0361328125,0.0,1709.7213134765625,1895.4371337890625,0.0,3358.7919921875,0.9363396167755128,1.0,0.0,3.0,1.0,0.0
17775120,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.7544169425964355,0.3016634881496429,0.2760008573532104,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.8930904865264893,0.5076702237129211,0.4844297766685486,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.9990000128746032,0.8510552644729614,0.5002482533454895,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.8422083854675293,0.4244475066661834,0.4060637354850769,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.6752628087997437,0.2145650684833526,0.987852156162262,284.8368835449219,284.95001220703125,299.1703491210937,295.16314697265625,297.967041015625,297.2562561035156,284.82574462890625,1.0,0.614558756351471,0.4797810018062591,0.4797810018062591,1.0,1.0,-3.187603235244751,1.1679853200912476,2.019617795944214,0.4456938803195953,0.8843564987182617,0.8843564987182617,0.0,188.82623291015625,193.0,67264.4140625,0.0,2870.71630859375,1.0,278.7562866210937,283.0085754394531,298.2470092773437,302.7546691894531,293.1499938964844,293.1499938964844,278.45001220703125,37277.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951990008354187,1.0,0.0,0.0,3.7943618297576895,3.7943875789642334,9.606624189473225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.0361328125,0.0,1709.7213134765625,1895.4371337890625,0.0,3358.7919921875,0.9363396167755128,1.0,0.0,3.0,1.0,0.0
17775180,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.7477612495422363,0.2982066571712494,0.2728728950023651,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.8854376673698425,0.5031002759933472,0.4801268875598907,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.9990000128746032,0.8501592874526978,0.5084114074707031,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.835790753364563,0.4208891093730926,0.4027724266052246,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.6689037680625916,0.2120161354541778,0.9773305654525756,284.8197326660156,284.95001220703125,299.094970703125,295.1295166015625,297.6426086425781,297.21514892578125,284.8155212402344,1.0,0.6149982213973999,0.1599269956350326,0.1599269956350326,1.0,1.0,-3.1718790531158447,0.3165000379085541,2.8553788661956787,-0.4015661180019378,0.7341771125793457,0.7341771125793457,0.0,192.0871734619141,196.0,59094.62109375,0.0,2862.008544921875,1.0,278.4607849121094,283.0053100585937,298.0473937988281,302.0023193359375,293.1499938964844,293.1499938964844,278.75,46522.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816160559654236,1.0,0.0,0.0,3.111934423446656,3.111955404281616,6.461809789470863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.4736328125,0.0,1080.0107421875,1895.4371337890625,0.0,3231.7236328125,0.7992642521858215,1.0,0.0,3.0,1.0,0.0
17775240,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.7477612495422363,0.2982066571712494,0.2728728950023651,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.8854376673698425,0.5031002759933472,0.4801268875598907,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.9990000128746032,0.8501592874526978,0.5084114074707031,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.835790753364563,0.4208891093730926,0.4027724266052246,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.6689037680625916,0.2120161354541778,0.9773305654525756,284.8197326660156,284.95001220703125,299.094970703125,295.1295166015625,297.6426086425781,297.21514892578125,284.8155212402344,1.0,0.6149982213973999,0.1599269956350326,0.1599269956350326,1.0,1.0,-3.1718790531158447,0.3165000379085541,2.8553788661956787,-0.4015661180019378,0.7341771125793457,0.7341771125793457,0.0,192.0871734619141,196.0,59094.62109375,0.0,2862.008544921875,1.0,278.4607849121094,283.0053100585937,298.0473937988281,302.0023193359375,293.1499938964844,293.1499938964844,278.75,46522.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816160559654236,1.0,0.0,0.0,3.111934423446656,3.111955404281616,6.461809789470863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.4736328125,0.0,1080.0107421875,1895.4371337890625,0.0,3231.7236328125,0.7992642521858215,1.0,0.0,3.0,1.0,0.0
17775300,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7455032467842102,0.2973862290382385,0.2719471752643585,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8826822638511658,0.5018306374549866,0.4786925613880157,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9990000128746032,0.851024329662323,0.5115389823913574,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8335034251213074,0.419984221458435,0.4017079174518585,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6664634346961975,0.2111668735742569,0.973100244998932,284.95172119140625,284.95001220703125,299.05731201171875,295.11260986328125,297.6302795410156,297.2103576660156,284.9500427246094,1.0,0.6153143644332886,0.0,0.0,1.0,1.0,-3.166426181793213,1.888046608655713e-05,3.166407346725464,-0.7166000008583069,0.7988585233688354,0.7988585233688354,0.0,193.3573760986328,196.0,58018.54296875,0.0,2860.459716796875,1.0,278.68572998046875,283.1556701660156,297.9721069335937,301.6750183105469,293.1499938964844,293.1499938964844,278.75,37984.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640642166137695,1.0,0.0,0.0,3.103644371032715,3.103663921356201,6.427428616007091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.3154296875,0.0,1018.6572265625,1895.4371337890625,0.0,3067.127197265625,0.7903158068656921,1.0,0.0,3.0,1.0,0.0
17775360,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7435311079025269,0.296652227640152,0.2713586091995239,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8801779747009277,0.5006985068321228,0.4776843190193176,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9990000128746032,0.8519959449768066,0.5147354602813721,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8314610719680786,0.4192438721656799,0.4010455012321472,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6642893552780151,0.2104488462209701,0.9700121879577636,284.9501342773437,284.95001220703125,299.0197448730469,295.0956726074219,297.6196594238281,297.2073669433594,284.9535217285156,1.0,0.6155945658683777,0.1617219448089599,0.1617219448089599,1.0,1.0,-3.1638448238372803,0.2592782974243164,2.904566526412964,-0.4571966230869293,0.7939226627349854,0.7939226627349854,0.0,194.9027099609375,199.0,57630.26953125,0.0,2861.186279296875,1.0,278.7364807128906,283.1681213378906,297.9869689941406,301.6880798339844,293.1499938964844,293.1499938964844,279.04998779296875,37291.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544623255729675,1.0,0.0,0.0,3.1032192707061768,3.103238582611084,6.425667606890784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.970703125,0.0,1013.8966064453124,1895.4371337890625,0.0,2977.082275390625,0.7863635420799255,1.0,0.0,3.0,1.0,0.0
17775420,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.739948034286499,0.2954363226890564,0.270264208316803,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.8756369352340698,0.4987777173519134,0.4758442044258117,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15362548828125,0.9990000128746032,0.8542919158935547,0.5206258893013,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.8278292417526245,0.4181284010410309,0.3999602794647217,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6604667901992798,0.2092744261026382,0.964826762676239,285.15093994140625,284.95001220703125,298.9447021484375,295.0616760253906,297.8194580078125,297.2051086425781,285.1651611328125,1.0,0.6161311268806458,0.4851658344268799,0.4851658344268799,1.0,1.0,-3.159858226776123,1.1243187189102173,2.035539627075196,0.4081684648990631,0.9771376848220824,0.9771376848220824,0.0,197.86032104492188,202.0,61484.8203125,0.0,2862.802978515625,1.0,279.0368347167969,283.4102478027344,298.0253295898437,301.7790222167969,293.1499938964844,293.1499938964844,278.75,28654.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441184759140015,1.0,0.0,0.0,3.346830606460572,3.3468503952026367,7.474131962226238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.146484375,0.0,1170.9173583984375,1895.4371337890625,0.0,2880.21728515625,0.834540069103241,1.0,0.0,3.0,1.0,0.0
17775480,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.739948034286499,0.2954363226890564,0.270264208316803,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.8756369352340698,0.4987777173519134,0.4758442044258117,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15362548828125,0.9990000128746032,0.8542919158935547,0.5206258893013,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.8278292417526245,0.4181284010410309,0.3999602794647217,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6604667901992798,0.2092744261026382,0.964826762676239,285.15093994140625,284.95001220703125,298.9447021484375,295.0616760253906,297.8194580078125,297.2051086425781,285.1651611328125,1.0,0.6161311268806458,0.4851658344268799,0.4851658344268799,1.0,1.0,-3.159858226776123,1.1243187189102173,2.035539627075196,0.4081684648990631,0.9771376848220824,0.9771376848220824,0.0,197.86032104492188,202.0,61484.8203125,0.0,2862.802978515625,1.0,279.0368347167969,283.4102478027344,298.0253295898437,301.7790222167969,293.1499938964844,293.1499938964844,278.75,28654.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441184759140015,1.0,0.0,0.0,3.346830606460572,3.3468503952026367,7.474131962226238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.146484375,0.0,1170.9173583984375,1895.4371337890625,0.0,2880.21728515625,0.834540069103241,1.0,0.0,3.0,1.0,0.0
17775540,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7372308969497681,0.2941502928733825,0.2694118916988373,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.872171938419342,0.4968681335449219,0.4743841886520386,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9990000128746032,0.8561086654663086,0.5251585245132446,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8251348733901978,0.417050153017044,0.399230808019638,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6576363444328308,0.2082454562187194,0.9610686898231506,285.0453186035156,284.95001220703125,298.8759460449219,295.0302734375,297.9640197753906,297.2016906738281,285.0399780273437,1.0,0.6168829798698425,0.782734215259552,0.782734215259552,1.0,1.0,-3.157133817672729,1.4341776371002195,1.7229561805725098,0.7184157967567444,1.0,1.0,0.0,200.1382751464844,202.0,67783.8046875,0.0,2867.63720703125,1.0,278.7621459960937,283.25457763671875,298.16265869140625,302.497802734375,293.1499938964844,293.1499938964844,278.75,29474.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741828203201294,1.0,0.0,0.0,3.615740776062012,3.6157634258270255,8.723441737856774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.6943359375,0.0,1447.0205078125,1895.4371337890625,0.0,3162.043701171875,0.8926186561584473,1.0,0.0,3.0,1.0,0.0
17775600,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7369177341461182,0.2939761877059936,0.2692876756191253,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8717905282974243,0.4966312646865845,0.4741990864276886,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9990000128746032,0.8561497926712036,0.5256359577178955,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8248300552368164,0.4168949127197265,0.3991191685199737,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.6573313474655151,0.2081219106912613,0.9606310129165648,285.0344543457031,284.95001220703125,298.8699645996094,295.0275573730469,297.9640197753906,297.2003173828125,285.0290222167969,1.0,0.6169491410255432,0.8086097240447998,0.8086097240447998,1.0,1.0,-3.1566758155822754,1.4402209520339966,1.7164548635482788,0.7245649099349976,0.9979658126831056,0.9979658126831056,0.0,200.3673095703125,205.0,67947.28125,0.0,2867.896484375,1.0,278.7591552734375,283.2433166503906,298.1606140136719,302.5151062011719,293.1499938964844,293.1499938964844,278.45001220703125,29724.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763792514801025,1.0,0.0,0.0,3.630767107009888,3.6307899951934814,8.79609842741047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.5751953125,0.0,1465.1727294921875,1895.4371337890625,0.0,3182.639892578125,0.8961759805679321,1.0,0.0,3.0,1.0,0.0
17775660,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.7317623496055603,0.2908079028129577,0.2669025361537933,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.8657073378562927,0.4924887716770172,0.4708552956581116,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.9990000128746032,0.8544753193855286,0.532954752445221,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.8197838068008423,0.4138729870319366,0.3967968225479126,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002624511719,0.6524077653884888,0.2058933079242706,0.9525305032730104,284.7986145019531,284.95001220703125,298.7955322265625,294.99334716796875,297.77655029296875,297.1666259765625,284.7950744628906,1.0,0.6176247596740723,0.4851658344268799,0.4851658344268799,1.0,1.0,-3.146059513092041,1.1622662544250488,1.983793258666992,0.4494814872741699,0.7910231947898865,0.7910231947898865,0.0,203.68231201171875,208.0,65390.98828125,0.0,2865.621337890625,1.0,278.4587097167969,282.99371337890625,298.0708312988281,302.470458984375,293.1499938964844,293.1499938964844,278.75,42312.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966365456581116,1.0,0.0,0.0,3.449470043182373,3.449493169784546,7.939589181660267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.2265625,0.0,1365.9425048828125,1895.4371337890625,0.0,3372.212158203125,0.8641530871391296,1.0,0.0,3.0,1.0,0.0
17775720,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.7317623496055603,0.2908079028129577,0.2669025361537933,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.8657073378562927,0.4924887716770172,0.4708552956581116,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.9990000128746032,0.8544753193855286,0.532954752445221,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.8197838068008423,0.4138729870319366,0.3967968225479126,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002624511719,0.6524077653884888,0.2058933079242706,0.9525305032730104,284.7986145019531,284.95001220703125,298.7955322265625,294.99334716796875,297.77655029296875,297.1666259765625,284.7950744628906,1.0,0.6176247596740723,0.4851658344268799,0.4851658344268799,1.0,1.0,-3.146059513092041,1.1622662544250488,1.983793258666992,0.4494814872741699,0.7910231947898865,0.7910231947898865,0.0,203.68231201171875,208.0,65390.98828125,0.0,2865.621337890625,1.0,278.4587097167969,282.99371337890625,298.0708312988281,302.470458984375,293.1499938964844,293.1499938964844,278.75,42312.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966365456581116,1.0,0.0,0.0,3.449470043182373,3.449493169784546,7.939589181660267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.2265625,0.0,1365.9425048828125,1895.4371337890625,0.0,3372.212158203125,0.8641530871391296,1.0,0.0,3.0,1.0,0.0
17775780,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.726706326007843,0.2881433963775635,0.2644242346286773,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8597722053527832,0.488806813955307,0.4672879576683044,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.8530253767967224,0.540015459060669,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8146693706512451,0.411161869764328,0.3941810131072998,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6473524570465088,0.2036471962928772,0.942764401435852,284.9027099609375,284.95001220703125,298.72149658203125,294.9590759277344,297.5004577636719,297.1410522460937,284.9115600585937,1.0,0.6182292103767395,0.1617219448089599,0.1617219448089599,1.0,1.0,-3.132385492324829,0.3140931129455566,2.8182923793792725,-0.394959032535553,0.773055911064148,0.773055911064148,0.0,206.7111968994141,196.0,56641.625,0.0,2859.763916015625,1.0,278.7386169433594,283.1497802734375,297.84747314453125,301.5758361816406,293.1499938964844,293.1499938964844,279.04998779296875,43253.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716698884963989,1.0,0.0,0.0,3.0635952949523926,3.063615560531616,6.262620786401385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.4462890625,0.0,1018.9386596679688,1895.4371337890625,0.0,3138.474365234375,0.7876076698303223,1.0,0.0,3.0,1.0,0.0
17775840,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.726706326007843,0.2881433963775635,0.2644242346286773,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8597722053527832,0.488806813955307,0.4672879576683044,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.8530253767967224,0.540015459060669,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8146693706512451,0.411161869764328,0.3941810131072998,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6473524570465088,0.2036471962928772,0.942764401435852,284.9027099609375,284.95001220703125,298.72149658203125,294.9590759277344,297.5004577636719,297.1410522460937,284.9115600585937,1.0,0.6182292103767395,0.1617219448089599,0.1617219448089599,1.0,1.0,-3.132385492324829,0.3140931129455566,2.8182923793792725,-0.394959032535553,0.773055911064148,0.773055911064148,0.0,206.7111968994141,196.0,56641.625,0.0,2859.763916015625,1.0,278.7386169433594,283.1497802734375,297.84747314453125,301.5758361816406,293.1499938964844,293.1499938964844,279.04998779296875,43253.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716698884963989,1.0,0.0,0.0,3.0635952949523926,3.063615560531616,6.262620786401385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.4462890625,0.0,1018.9386596679688,1895.4371337890625,0.0,3138.474365234375,0.7876076698303223,1.0,0.0,3.0,1.0,0.0
17775900,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.7261695265769958,0.2873272895812988,0.263528823852539,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.8592214584350586,0.4875516891479492,0.4659125208854675,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.9990000128746032,0.8534053564071655,0.5394752621650696,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.8142894506454468,0.4103248417377472,0.3932134211063385,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.6465914845466614,0.2027996778488159,0.9384500980377196,284.9679870605469,284.95001220703125,298.68463134765625,294.94195556640625,297.4896850585937,297.1381530761719,284.9709167480469,1.0,0.6165879368782043,0.0,0.0,1.0,1.0,-3.122652292251587,1.862395765783731e-05,3.122633695602417,-0.7064169645309448,0.8119385838508606,0.8119385838508606,0.0,205.9720153808593,196.0,56002.58984375,0.0,2838.713134765625,1.0,278.9823608398437,283.2276611328125,297.7999572753906,301.3578491210937,293.1499938964844,293.1499938964844,279.04998779296875,36247.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553572297096252,1.0,0.0,0.0,3.143794059753418,3.1438136100769043,6.594798378500855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.05859375,0.0,1041.1395263671875,1895.4371337890625,0.0,2985.470947265625,0.7949603796005249,1.0,0.0,3.0,1.0,0.0
17775960,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7264779806137085,0.2865074574947357,0.2627686262130737,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8596978783607483,0.4863068163394928,0.4647127985954284,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.9990000128746032,0.8542692065238953,0.537180483341217,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.8148694038391113,0.409520536661148,0.3924129009246826,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.6466255187988281,0.2020122706890106,0.9346084594726562,284.9610900878906,284.95001220703125,298.6479187011719,294.9248352050781,297.4814453125,297.1380615234375,284.96044921875,1.0,0.6140081286430359,0.1639156490564346,0.1639156490564346,1.0,1.0,-3.111992359161377,0.2599201500415802,2.852072238922119,-0.4445343613624573,0.8132795095443726,0.8132795095443726,0.0,204.37168884277344,199.0,55831.1796875,0.0,2806.36669921875,1.0,279.0361633300781,283.2284545898437,297.8246459960937,301.4017639160156,293.1499938964844,293.1499938964844,279.3500061035156,35279.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847144365310669,1.0,0.0,0.0,3.1817522048950195,3.181771993637085,6.755010986125853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.6787109375,0.0,1067.25048828125,1895.4371337890625,0.0,2908.531982421875,0.8006834387779236,1.0,0.0,3.0,1.0,0.0
17776020,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.7252996563911438,0.285094290971756,0.2613807320594787,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15631103515625,0.8583521246910095,0.4840894639492035,0.4624813795089721,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585998535156,0.9990000128746032,0.8567262291908264,0.5371546745300293,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15509033203125,0.8139413595199585,0.4081576466560364,0.3910005092620849,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.6451598405838013,0.200661301612854,0.9280948638916016,285.1559143066406,284.95001220703125,298.5747985839844,294.890625,297.654052734375,297.14337158203125,285.1690673828125,1.0,0.6116871237754822,0.4917469620704651,0.4917469620704651,1.0,1.0,-3.0980591773986816,1.1133967638015747,1.984662413597107,0.41134113073349,0.9986189603805542,0.9986189603805542,0.0,203.9151306152344,202.0,59376.05078125,0.0,2770.182861328125,1.0,279.33770751953125,283.4740600585937,297.8604736328125,301.48797607421875,293.1499938964844,293.1499938964844,279.04998779296875,28549.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381652235984802,1.0,0.0,0.0,3.416912317276001,3.416932821273804,7.790421818754112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.353515625,0.0,1236.793212890625,1895.4371337890625,0.0,2824.57763671875,0.8497294187545776,1.0,0.0,3.0,1.0,0.0
17776080,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.7252996563911438,0.285094290971756,0.2613807320594787,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15631103515625,0.8583521246910095,0.4840894639492035,0.4624813795089721,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585998535156,0.9990000128746032,0.8567262291908264,0.5371546745300293,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15509033203125,0.8139413595199585,0.4081576466560364,0.3910005092620849,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.6451598405838013,0.200661301612854,0.9280948638916016,285.1559143066406,284.95001220703125,298.5747985839844,294.890625,297.654052734375,297.14337158203125,285.1690673828125,1.0,0.6116871237754822,0.4917469620704651,0.4917469620704651,1.0,1.0,-3.0980591773986816,1.1133967638015747,1.984662413597107,0.41134113073349,0.9986189603805542,0.9986189603805542,0.0,203.9151306152344,202.0,59376.05078125,0.0,2770.182861328125,1.0,279.33770751953125,283.4740600585937,297.8604736328125,301.48797607421875,293.1499938964844,293.1499938964844,279.04998779296875,28549.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381652235984802,1.0,0.0,0.0,3.416912317276001,3.416932821273804,7.790421818754112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.353515625,0.0,1236.793212890625,1895.4371337890625,0.0,2824.57763671875,0.8497294187545776,1.0,0.0,3.0,1.0,0.0
17776140,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.7237104773521423,0.2835303843021393,0.2602202296257019,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8564409017562866,0.4817434251308441,0.4605501294136047,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9990000128746032,0.8583871126174927,0.5385636687278748,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8124917149543762,0.4066994190216064,0.3898644149303436,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.6434270143508911,0.1993647664785385,0.9228564500808716,285.04815673828125,284.95001220703125,298.5022888183594,294.8564758300781,297.7658996582031,297.1445617675781,285.042724609375,1.0,0.6106087565422058,0.8195782899856567,0.8195782899856567,1.0,1.0,-3.088371753692627,1.409549117088318,1.6788227558135986,0.7094129323959351,1.0,1.0,0.0,204.3283233642578,205.0,65224.08203125,0.0,2751.39794921875,1.0,279.0590209960937,283.3216857910156,297.9906921386719,302.1755065917969,293.1499938964844,293.1499938964844,278.75,30292.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707817792892456,1.0,0.0,0.0,3.666149616241455,3.666172742843628,8.968372640083544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.81640625,0.0,1508.3167724609375,1895.4371337890625,0.0,3130.143798828125,0.9045541286468506,1.0,0.0,3.0,1.0,0.0
17776200,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.7237104773521423,0.2835303843021393,0.2602202296257019,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8564409017562866,0.4817434251308441,0.4605501294136047,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9990000128746032,0.8583871126174927,0.5385636687278748,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8124917149543762,0.4066994190216064,0.3898644149303436,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.6434270143508911,0.1993647664785385,0.9228564500808716,285.04815673828125,284.95001220703125,298.5022888183594,294.8564758300781,297.7658996582031,297.1445617675781,285.042724609375,1.0,0.6106087565422058,0.8195782899856567,0.8195782899856567,1.0,1.0,-3.088371753692627,1.409549117088318,1.6788227558135986,0.7094129323959351,1.0,1.0,0.0,204.3283233642578,205.0,65224.08203125,0.0,2751.39794921875,1.0,279.0590209960937,283.3216857910156,297.9906921386719,302.1755065917969,293.1499938964844,293.1499938964844,278.75,30292.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707817792892456,1.0,0.0,0.0,3.666149616241455,3.666172742843628,8.968372640083544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.81640625,0.0,1508.3167724609375,1895.4371337890625,0.0,3130.143798828125,0.9045541286468506,1.0,0.0,3.0,1.0,0.0
17776260,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.7194865942001343,0.280280590057373,0.2577311098575592,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.8517863750457764,0.477439671754837,0.4570202827453613,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.9990000128746032,0.8560390472412109,0.5434677004814148,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.8083348274230957,0.403474897146225,0.3873155415058136,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.6395847201347351,0.1970355063676834,0.9140757918357848,284.8015441894531,284.95001220703125,298.43035888671875,294.82244873046875,297.6156311035156,297.1152648925781,284.7980041503906,1.0,0.6100410223007202,0.4964540004730224,0.4964540004730224,1.0,1.0,-3.073413133621216,1.1541162729263306,1.9192968606948853,0.4577711522579193,0.8036876916885376,0.8036876916885376,0.0,206.2841796875,193.0,63101.05859375,0.0,2733.53173828125,1.0,278.7582397460937,283.0609130859375,297.9030456542969,302.14190673828125,293.1499938964844,293.1499938964844,279.04998779296875,41887.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916105628013611,1.0,0.0,0.0,3.5087215900421143,3.5087454319000244,8.214688591579034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.322265625,0.0,1423.9429931640625,1895.4371337890625,0.0,3325.266357421875,0.8767405152320862,1.0,0.0,3.0,1.0,0.0
17776320,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.7194865942001343,0.280280590057373,0.2577311098575592,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.8517863750457764,0.477439671754837,0.4570202827453613,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.9990000128746032,0.8560390472412109,0.5434677004814148,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.8083348274230957,0.403474897146225,0.3873155415058136,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.6395847201347351,0.1970355063676834,0.9140757918357848,284.8015441894531,284.95001220703125,298.43035888671875,294.82244873046875,297.6156311035156,297.1152648925781,284.7980041503906,1.0,0.6100410223007202,0.4964540004730224,0.4964540004730224,1.0,1.0,-3.073413133621216,1.1541162729263306,1.9192968606948853,0.4577711522579193,0.8036876916885376,0.8036876916885376,0.0,206.2841796875,193.0,63101.05859375,0.0,2733.53173828125,1.0,278.7582397460937,283.0609130859375,297.9030456542969,302.14190673828125,293.1499938964844,293.1499938964844,279.04998779296875,41887.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916105628013611,1.0,0.0,0.0,3.5087215900421143,3.5087454319000244,8.214688591579034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.322265625,0.0,1423.9429931640625,1895.4371337890625,0.0,3325.266357421875,0.8767405152320862,1.0,0.0,3.0,1.0,0.0
17776380,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7183974385261536,0.2774375081062317,0.2549149096012115,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8510748147964478,0.4734825193881988,0.4530156552791595,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9990000128746032,0.8545807600021362,0.5401003956794739,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8078551292419434,0.4004595577716827,0.3842324018478393,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6382929086685181,0.1946321576833725,0.9026693105697632,284.891845703125,284.95001220703125,298.3591003417969,294.7886047363281,297.38232421875,297.0948486328125,284.9051818847656,1.0,0.6048462390899658,0.1733297258615493,0.1733297258615493,1.0,1.0,-3.043757200241089,0.3240753710269928,2.719681739807129,-0.3647539913654327,0.7743145227432251,0.7743145227432251,0.0,203.1995391845703,181.0,54198.66796875,0.0,2664.83837890625,1.0,279.0390625,283.2079467773437,297.6766967773437,301.2640380859375,293.1499938964844,293.1499938964844,279.3500061035156,44843.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667870759963989,1.0,0.0,0.0,3.096355438232422,3.0963759422302246,6.397273182301433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.4248046875,0.0,1056.1661376953125,1895.4371337890625,0.0,3092.670166015625,0.7961798906326294,1.0,0.0,3.0,1.0,0.0
17776440,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7183974385261536,0.2774375081062317,0.2549149096012115,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8510748147964478,0.4734825193881988,0.4530156552791595,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9990000128746032,0.8545807600021362,0.5401003956794739,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8078551292419434,0.4004595577716827,0.3842324018478393,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6382929086685181,0.1946321576833725,0.9026693105697632,284.891845703125,284.95001220703125,298.3591003417969,294.7886047363281,297.38232421875,297.0948486328125,284.9051818847656,1.0,0.6048462390899658,0.1733297258615493,0.1733297258615493,1.0,1.0,-3.043757200241089,0.3240753710269928,2.719681739807129,-0.3647539913654327,0.7743145227432251,0.7743145227432251,0.0,203.1995391845703,181.0,54198.66796875,0.0,2664.83837890625,1.0,279.0390625,283.2079467773437,297.6766967773437,301.2640380859375,293.1499938964844,293.1499938964844,279.3500061035156,44843.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667870759963989,1.0,0.0,0.0,3.096355438232422,3.0963759422302246,6.397273182301433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.4248046875,0.0,1056.1661376953125,1895.4371337890625,0.0,3092.670166015625,0.7961798906326294,1.0,0.0,3.0,1.0,0.0
17776500,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.7193955779075623,0.2765808701515198,0.2538677155971527,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8524468541145325,0.4721331000328064,0.4514290988445282,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.9990000128746032,0.8556229472160339,0.5355350375175476,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.8092997074127197,0.3994996249675751,0.3830353915691376,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.638878583908081,0.1937310248613357,0.8976207971572876,284.9602355957031,284.95001220703125,298.3237609863281,294.771728515625,297.3764038085937,297.0975952148437,284.9631652832031,1.0,0.6012956500053406,0.0117675941437482,0.0117675941437482,1.0,1.0,-3.027596950531006,6.719880911987275e-05,3.027529716491699,-0.6848756670951843,0.8140168786048889,0.8140168786048889,0.0,200.0861053466797,181.0,53564.11328125,0.0,2620.1552734375,1.0,279.2846069335937,283.28533935546875,297.62127685546875,301.03076171875,293.1499938964844,293.1499938964844,279.3500061035156,36604.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491684198379517,1.0,0.0,0.0,3.189291000366211,3.1893110275268555,6.787059305679577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.9990234375,0.0,1082.4205322265625,1895.4371337890625,0.0,2927.482666015625,0.8048259615898132,1.0,0.0,3.0,1.0,0.0
17776560,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7209107279777527,0.2757410109043121,0.2530174851417541,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8543984293937683,0.470817357301712,0.4500848948955536,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9990000128746032,0.857106626033783,0.5301929712295532,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.811289370059967,0.3985864222049713,0.3820597529411316,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.6399334073066711,0.1929062306880951,0.8932701945304871,284.9597473144531,284.95001220703125,298.2886047363281,294.75494384765625,297.3727111816406,297.1029357910156,284.95855712890625,1.0,0.5971390008926392,0.1743158251047134,0.1743158251047134,1.0,1.0,-3.012160539627075,0.2772769331932068,2.734883546829224,-0.4045991897583008,0.8185584545135498,0.8185584545135498,0.0,196.73507690429688,184.0,53317.65234375,0.0,2571.195068359375,1.0,279.3368530273437,283.2923583984375,297.6440124511719,301.064453125,293.1499938964844,293.1499938964844,279.6499938964844,35448.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397266864776611,1.0,0.0,0.0,3.221107482910156,3.221127510070801,6.923150408510992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.0400390625,0.0,1102.665771484375,1895.4371337890625,0.0,2839.161865234375,0.8095458745956421,1.0,0.0,3.0,1.0,0.0
17776620,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.7215237617492676,0.274306982755661,0.2515228688716888,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542663574219,0.8552970290184021,0.4684964120388031,0.4476581215858459,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563720703125,0.9990000128746032,0.8606278896331787,0.5256352424621582,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.8124027252197266,0.3970429003238678,0.3803769052028656,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.6400434970855713,0.1915040761232376,0.8860676288604736,285.1539001464844,284.95001220703125,298.2188720703125,294.7215270996094,297.5147705078125,297.1177978515625,285.1658020019531,1.0,0.5925455689430237,0.4994122982025146,0.4994122982025146,1.0,1.0,-2.991251945495605,1.0859029293060305,1.9053490161895752,0.4079286754131317,1.0,1.0,0.0,193.66717529296875,187.0,56618.6875,0.0,2511.0390625,1.0,279.6382141113281,283.5413818359375,297.6834716796875,301.14471435546875,293.1499938964844,293.1499938964844,279.3500061035156,28679.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289154767990112,1.0,0.0,0.0,3.453575849533081,3.453596830368042,7.958501555549446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.0966796875,0.0,1273.59765625,1895.4371337890625,0.0,2738.35205078125,0.8577883243560791,1.0,0.0,3.0,1.0,0.0
17776680,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.7215237617492676,0.274306982755661,0.2515228688716888,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542663574219,0.8552970290184021,0.4684964120388031,0.4476581215858459,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563720703125,0.9990000128746032,0.8606278896331787,0.5256352424621582,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.8124027252197266,0.3970429003238678,0.3803769052028656,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.6400434970855713,0.1915040761232376,0.8860676288604736,285.1539001464844,284.95001220703125,298.2188720703125,294.7215270996094,297.5147705078125,297.1177978515625,285.1658020019531,1.0,0.5925455689430237,0.4994122982025146,0.4994122982025146,1.0,1.0,-2.991251945495605,1.0859029293060305,1.9053490161895752,0.4079286754131317,1.0,1.0,0.0,193.66717529296875,187.0,56618.6875,0.0,2511.0390625,1.0,279.6382141113281,283.5413818359375,297.6834716796875,301.14471435546875,293.1499938964844,293.1499938964844,279.3500061035156,28679.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289154767990112,1.0,0.0,0.0,3.453575849533081,3.453596830368042,7.958501555549446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.0966796875,0.0,1273.59765625,1895.4371337890625,0.0,2738.35205078125,0.8577883243560791,1.0,0.0,3.0,1.0,0.0
