time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776740,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7209476232528687,0.2726300954818725,0.2502249479293823,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.85468590259552,0.4659521579742431,0.4455049633979797,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9990000128746032,0.8628877997398376,0.5242557525634766,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8121193647384644,0.3953406810760498,0.3789706230163574,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.6392180323600769,0.1901119798421859,0.8801802396774292,285.03466796875,284.95001220703125,298.1499938964844,294.6884155273437,297.59344482421875,297.12481689453125,285.0292358398437,1.0,0.5899792313575745,0.824508786201477,0.824508786201477,1.0,1.0,-2.976675510406494,1.3566267490386963,1.6200486421585083,0.6816586852073669,1.0,1.0,0.0,192.4432678222656,190.0,61903.36328125,0.0,2476.322265625,1.0,279.3588562011719,283.3835754394531,297.8203430175781,301.7962646484375,293.1499938964844,293.1499938964844,279.04998779296875,30608.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612598180770874,1.0,0.0,0.0,3.685143232345581,3.685166597366333,9.061540140464786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.48046875,0.0,1531.8939208984375,1895.4371337890625,0.0,3040.8212890625,0.9090888500213624,1.0,0.0,3.0,1.0,0.0
17776800,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7209476232528687,0.2726300954818725,0.2502249479293823,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.85468590259552,0.4659521579742431,0.4455049633979797,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9990000128746032,0.8628877997398376,0.5242557525634766,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8121193647384644,0.3953406810760498,0.3789706230163574,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.6392180323600769,0.1901119798421859,0.8801802396774292,285.03466796875,284.95001220703125,298.1499938964844,294.6884155273437,297.59344482421875,297.12481689453125,285.0292358398437,1.0,0.5899792313575745,0.824508786201477,0.824508786201477,1.0,1.0,-2.976675510406494,1.3566267490386963,1.6200486421585083,0.6816586852073669,1.0,1.0,0.0,192.4432678222656,190.0,61903.36328125,0.0,2476.322265625,1.0,279.3588562011719,283.3835754394531,297.8203430175781,301.7962646484375,293.1499938964844,293.1499938964844,279.04998779296875,30608.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612598180770874,1.0,0.0,0.0,3.685143232345581,3.685166597366333,9.061540140464786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.48046875,0.0,1531.8939208984375,1895.4371337890625,0.0,3040.8212890625,0.9090888500213624,1.0,0.0,3.0,1.0,0.0
17776860,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.7172580361366272,0.2693924903869629,0.2476729154586792,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.850761890411377,0.4615845680236816,0.4418330490589142,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.9990000128746032,0.8610496520996094,0.5273685455322266,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.8086111545562744,0.3919930458068847,0.3762279748916626,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089904785156,0.6358937621116638,0.1877559572458267,0.8709831833839417,284.8086242675781,284.95001220703125,298.0812683105469,294.6547546386719,297.48272705078125,297.1005859375,284.80694580078125,1.0,0.5884383320808411,0.5156952142715454,0.5156952142715454,1.0,1.0,-2.9585845470428467,1.1388124227523804,1.8197721242904663,0.4682544767856598,0.80857253074646,0.80857253074646,0.0,193.30877685546875,193.0,60104.73046875,0.0,2448.580078125,1.0,279.0575866699219,283.1459655761719,297.7367553710937,301.7668151855469,293.1499938964844,293.1499938964844,279.3500061035156,41930.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824096322059631,1.0,0.0,0.0,3.516083240509033,3.516107082366944,8.249195388998487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.859375,0.0,1431.9639892578125,1895.4371337890625,0.0,3239.15869140625,0.8788048624992371,1.0,0.0,3.0,1.0,0.0
17776920,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.7172580361366272,0.2693924903869629,0.2476729154586792,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.850761890411377,0.4615845680236816,0.4418330490589142,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.9990000128746032,0.8610496520996094,0.5273685455322266,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.8086111545562744,0.3919930458068847,0.3762279748916626,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089904785156,0.6358937621116638,0.1877559572458267,0.8709831833839417,284.8086242675781,284.95001220703125,298.0812683105469,294.6547546386719,297.48272705078125,297.1005859375,284.80694580078125,1.0,0.5884383320808411,0.5156952142715454,0.5156952142715454,1.0,1.0,-2.9585845470428467,1.1388124227523804,1.8197721242904663,0.4682544767856598,0.80857253074646,0.80857253074646,0.0,193.30877685546875,193.0,60104.73046875,0.0,2448.580078125,1.0,279.0575866699219,283.1459655761719,297.7367553710937,301.7668151855469,293.1499938964844,293.1499938964844,279.3500061035156,41930.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824096322059631,1.0,0.0,0.0,3.516083240509033,3.516107082366944,8.249195388998487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.859375,0.0,1431.9639892578125,1895.4371337890625,0.0,3239.15869140625,0.8788048624992371,1.0,0.0,3.0,1.0,0.0
17776980,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.7128720283508301,0.2665746212005615,0.2450843751430511,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8461435437202454,0.4575977027416229,0.4380152225494385,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9990000128746032,0.8588681817054749,0.5317540168762207,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.8042030334472656,0.3889074623584747,0.3732801675796509,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.6318251490592957,0.1853619664907455,0.8604835867881775,284.85760498046875,284.95001220703125,298.01202392578125,294.619873046875,297.29150390625,297.0792236328125,284.8786926269531,1.0,0.5875860452651978,0.2068816721439361,0.2068816721439361,1.0,1.0,-2.939982652664185,0.3792938888072967,2.560688734054565,-0.2864903211593628,0.7575709819793701,0.7575709819793701,0.0,194.75680541992188,196.0,51603.86328125,0.0,2426.48583984375,1.0,279.3396301269531,283.2493896484375,297.5163269042969,300.9591369628906,293.1499938964844,293.1499938964844,279.6499938964844,46769.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591647744178772,1.0,0.0,0.0,3.1267030239105225,3.1267242431640625,6.523288220705581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.05078125,0.0,1094.2093505859375,1895.4371337890625,0.0,3021.171630859375,0.8015438318252563,1.0,0.0,3.0,1.0,0.0
17777040,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.7128720283508301,0.2665746212005615,0.2450843751430511,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8461435437202454,0.4575977027416229,0.4380152225494385,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9990000128746032,0.8588681817054749,0.5317540168762207,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.8042030334472656,0.3889074623584747,0.3732801675796509,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.6318251490592957,0.1853619664907455,0.8604835867881775,284.85760498046875,284.95001220703125,298.01202392578125,294.619873046875,297.29150390625,297.0792236328125,284.8786926269531,1.0,0.5875860452651978,0.2068816721439361,0.2068816721439361,1.0,1.0,-2.939982652664185,0.3792938888072967,2.560688734054565,-0.2864903211593628,0.7575709819793701,0.7575709819793701,0.0,194.75680541992188,196.0,51603.86328125,0.0,2426.48583984375,1.0,279.3396301269531,283.2493896484375,297.5163269042969,300.9591369628906,293.1499938964844,293.1499938964844,279.6499938964844,46769.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591647744178772,1.0,0.0,0.0,3.1267030239105225,3.1267242431640625,6.523288220705581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.05078125,0.0,1094.2093505859375,1895.4371337890625,0.0,3021.171630859375,0.8015438318252563,1.0,0.0,3.0,1.0,0.0
17777100,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.7109823226928711,0.2656762301921844,0.2441015392541885,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8441463112831116,0.4561820030212402,0.4364668130874634,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9990000128746032,0.8585457801818848,0.5338202118873596,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8022794723510742,0.3878732323646545,0.3721180856227875,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.6299976110458374,0.184415578842163,0.8558699488639832,284.96929931640625,284.95001220703125,297.9772644042969,294.6019897460937,297.2812194824219,297.076171875,284.9691162109375,1.0,0.587444007396698,0.0524749048054218,0.0524749048054218,1.0,1.0,-2.932499885559082,0.0030209848191589,2.929478883743286,-0.6608306169509888,0.8277845978736877,0.8277845978736877,0.0,195.474365234375,196.0,51250.7578125,0.0,2419.2861328125,1.0,279.58465576171875,283.35284423828125,297.4495544433594,300.7115478515625,293.1499938964844,293.1499938964844,279.6499938964844,35676.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840680718421936,1.0,0.0,0.0,3.243815898895264,3.243836164474488,7.021109240668011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.8994140625,0.0,1124.326416015625,1895.4371337890625,0.0,2848.076171875,0.8160626292228699,1.0,0.0,3.0,1.0,0.0
17777160,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7090383768081665,0.2647680342197418,0.243359699845314,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8420589566230774,0.4547710418701172,0.4352120161056518,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.9990000128746032,0.8580108284950256,0.5364580154418945,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8002693057060242,0.386866420507431,0.3712290525436401,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.6281460523605347,0.1835174709558487,0.8520410656929016,284.971435546875,284.95001220703125,297.9424133300781,294.5838623046875,297.2705993652344,297.07257080078125,284.9705810546875,1.0,0.5873006582260132,0.2089858651161193,0.2089858651161193,1.0,1.0,-2.9276514053344727,0.3367465734481811,2.590904951095581,-0.3264501094818115,0.8360885381698608,0.8360885381698608,0.0,196.72970581054688,199.0,51080.5703125,0.0,2414.23876953125,1.0,279.6371765136719,283.3634948730469,297.4713134765625,300.7459411621094,293.1499938964844,293.1499938964844,279.95001220703125,34900.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310863971710205,1.0,0.0,0.0,3.27643084526062,3.276451349258423,7.163006330301869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.79541015625,0.0,1148.528076171875,1895.4371337890625,0.0,2758.5615234375,0.8215455412864685,1.0,0.0,3.0,1.0,0.0
17777220,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832580566406,0.705219030380249,0.2632391452789306,0.2419474571943283,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.186279296875,0.8380682468414307,0.4523044228553772,0.4328222870826721,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878967285156,0.9990000128746032,0.8571277260780334,0.541617214679718,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855773925781,0.7964377403259277,0.3851878941059112,0.3695921897888183,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797180175781,0.6246317028999329,0.1819269955158233,0.8449671268463135,285.1860656738281,284.95001220703125,297.8725891113281,294.54693603515625,297.3695068359375,297.0682678222656,285.1947326660156,1.0,0.5871698260307312,0.5220077633857727,0.5220077633857727,1.0,1.0,-2.9187419414520264,1.0986939668655396,1.8200479745864868,0.4368616938591003,1.0,1.0,0.0,199.2255859375,187.0,54781.80078125,0.0,2406.12744140625,1.0,279.93902587890625,283.62896728515625,297.5175476074219,300.86767578125,293.1499938964844,293.1499938964844,279.6499938964844,28467.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215081095695496,1.0,0.0,0.0,3.5363662242889404,3.5363879203796387,8.344643447344424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.00390625,0.0,1355.7777099609375,1895.4371337890625,0.0,2669.546875,0.874891459941864,1.0,0.0,3.0,1.0,0.0
17777280,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832580566406,0.705219030380249,0.2632391452789306,0.2419474571943283,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.186279296875,0.8380682468414307,0.4523044228553772,0.4328222870826721,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878967285156,0.9990000128746032,0.8571277260780334,0.541617214679718,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855773925781,0.7964377403259277,0.3851878941059112,0.3695921897888183,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797180175781,0.6246317028999329,0.1819269955158233,0.8449671268463135,285.1860656738281,284.95001220703125,297.8725891113281,294.54693603515625,297.3695068359375,297.0682678222656,285.1947326660156,1.0,0.5871698260307312,0.5220077633857727,0.5220077633857727,1.0,1.0,-2.9187419414520264,1.0986939668655396,1.8200479745864868,0.4368616938591003,1.0,1.0,0.0,199.2255859375,187.0,54781.80078125,0.0,2406.12744140625,1.0,279.93902587890625,283.62896728515625,297.5175476074219,300.86767578125,293.1499938964844,293.1499938964844,279.6499938964844,28467.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215081095695496,1.0,0.0,0.0,3.5363662242889404,3.5363879203796387,8.344643447344424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.00390625,0.0,1355.7777099609375,1895.4371337890625,0.0,2669.546875,0.874891459941864,1.0,0.0,3.0,1.0,0.0
17777340,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.7055986523628235,0.2613720893859863,0.2404633909463882,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8386156558990479,0.4494834244251251,0.4304045140743255,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9990000128746032,0.8562497496604919,0.5374729633331299,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.797315239906311,0.3832364976406097,0.3679428994655609,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.6244453191757202,0.1802641153335571,0.8377060294151306,285.0486755371094,284.95001220703125,297.8026733398437,294.5092468261719,297.4016418457031,297.063720703125,285.043212890625,1.0,0.5824506282806396,0.8350297212600708,0.8350297212600708,1.0,1.0,-2.8983819484710693,1.3206570148468018,1.577724814414978,0.6633954644203186,1.0,1.0,0.0,196.3160858154297,190.0,59121.9765625,0.0,2354.177978515625,1.0,279.6568908691406,283.4613037109375,297.6451416015625,301.4568786621094,293.1499938964844,293.1499938964844,279.3500061035156,31243.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548540472984314,1.0,0.0,0.0,3.723101854324341,3.72312593460083,9.249177992387558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.51171875,0.0,1579.728515625,1895.4371337890625,0.0,2980.754150390625,0.918136179447174,1.0,0.0,3.0,1.0,0.0
17777400,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.7055986523628235,0.2613720893859863,0.2404633909463882,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8386156558990479,0.4494834244251251,0.4304045140743255,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9990000128746032,0.8562497496604919,0.5374729633331299,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.797315239906311,0.3832364976406097,0.3679428994655609,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.6244453191757202,0.1802641153335571,0.8377060294151306,285.0486755371094,284.95001220703125,297.8026733398437,294.5092468261719,297.4016418457031,297.063720703125,285.043212890625,1.0,0.5824506282806396,0.8350297212600708,0.8350297212600708,1.0,1.0,-2.8983819484710693,1.3206570148468018,1.577724814414978,0.6633954644203186,1.0,1.0,0.0,196.3160858154297,190.0,59121.9765625,0.0,2354.177978515625,1.0,279.6568908691406,283.4613037109375,297.6451416015625,301.4568786621094,293.1499938964844,293.1499938964844,279.3500061035156,31243.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548540472984314,1.0,0.0,0.0,3.723101854324341,3.72312593460083,9.249177992387558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.51171875,0.0,1579.728515625,1895.4371337890625,0.0,2980.754150390625,0.918136179447174,1.0,0.0,3.0,1.0,0.0
17777460,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.7023613452911377,0.2579868137836456,0.2377196699380874,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.8357779383659363,0.4448725879192352,0.4264396429061889,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.9990000128746032,0.8528300523757935,0.5383124947547913,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.7946377396583557,0.3796590864658355,0.3649236261844635,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.6216797232627869,0.1777178347110748,0.8273105621337891,284.8129272460937,284.95001220703125,297.7328186035156,294.4709777832031,297.3160400390625,297.0404357910156,284.81121826171875,1.0,0.5797293782234192,0.5338056683540344,0.5338056683540344,1.0,1.0,-2.8751957416534424,1.1308320760726929,1.7443636655807495,0.4789275825023651,0.8218578696250916,0.8218578696250916,0.0,195.8441467285156,178.0,57704.03125,0.0,2311.932861328125,1.0,279.3577575683594,283.216064453125,297.553955078125,301.42010498046875,293.1499938964844,293.1499938964844,279.6499938964844,41433.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759943246841431,1.0,0.0,0.0,3.576534509658813,3.576558828353882,8.535287179256557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.904296875,0.0,1492.796875,1895.4371337890625,0.0,3179.030517578125,0.8917298316955566,1.0,0.0,3.0,1.0,0.0
17777520,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.7023613452911377,0.2579868137836456,0.2377196699380874,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.8357779383659363,0.4448725879192352,0.4264396429061889,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.9990000128746032,0.8528300523757935,0.5383124947547913,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.7946377396583557,0.3796590864658355,0.3649236261844635,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.6216797232627869,0.1777178347110748,0.8273105621337891,284.8129272460937,284.95001220703125,297.7328186035156,294.4709777832031,297.3160400390625,297.0404357910156,284.81121826171875,1.0,0.5797293782234192,0.5338056683540344,0.5338056683540344,1.0,1.0,-2.8751957416534424,1.1308320760726929,1.7443636655807495,0.4789275825023651,0.8218578696250916,0.8218578696250916,0.0,195.8441467285156,178.0,57704.03125,0.0,2311.932861328125,1.0,279.3577575683594,283.216064453125,297.553955078125,301.42010498046875,293.1499938964844,293.1499938964844,279.6499938964844,41433.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759943246841431,1.0,0.0,0.0,3.576534509658813,3.576558828353882,8.535287179256557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.904296875,0.0,1492.796875,1895.4371337890625,0.0,3179.030517578125,0.8917298316955566,1.0,0.0,3.0,1.0,0.0
17777580,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.7020651698112488,0.2550287544727325,0.234822615981102,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8360666632652283,0.4406473636627197,0.4222115874290466,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.9990000128746032,0.850242555141449,0.5323870182037354,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.795137345790863,0.3763347268104553,0.3615681827068329,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.6209389567375183,0.1751734912395477,0.8151460289955139,284.8191833496094,284.95001220703125,297.6631774902344,294.4322509765625,297.1703491210937,297.0247802734375,284.8373107910156,1.0,0.5730227828025818,0.2325816452503204,0.2325816452503204,1.0,1.0,-2.84086537361145,0.4186641275882721,2.422201156616211,-0.2248170226812362,0.7456311583518982,0.7456311583518982,0.0,191.3547821044922,181.0,49336.01171875,0.0,2234.557861328125,1.0,279.64044189453125,283.2742004394531,297.3339233398437,300.6549377441406,293.1499938964844,293.1499938964844,279.95001220703125,47783.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537221550941467,1.0,0.0,0.0,3.210449695587158,3.210471868515014,6.87741248839302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.4462890625,0.0,1174.4752197265625,1895.4371337890625,0.0,2970.14501953125,0.817579984664917,1.0,0.0,3.0,1.0,0.0
17777640,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.7020651698112488,0.2550287544727325,0.234822615981102,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8360666632652283,0.4406473636627197,0.4222115874290466,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.9990000128746032,0.850242555141449,0.5323870182037354,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.795137345790863,0.3763347268104553,0.3615681827068329,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.6209389567375183,0.1751734912395477,0.8151460289955139,284.8191833496094,284.95001220703125,297.6631774902344,294.4322509765625,297.1703491210937,297.0247802734375,284.8373107910156,1.0,0.5730227828025818,0.2325816452503204,0.2325816452503204,1.0,1.0,-2.84086537361145,0.4186641275882721,2.422201156616211,-0.2248170226812362,0.7456311583518982,0.7456311583518982,0.0,191.3547821044922,181.0,49336.01171875,0.0,2234.557861328125,1.0,279.64044189453125,283.2742004394531,297.3339233398437,300.6549377441406,293.1499938964844,293.1499938964844,279.95001220703125,47783.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537221550941467,1.0,0.0,0.0,3.210449695587158,3.210471868515014,6.87741248839302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.4462890625,0.0,1174.4752197265625,1895.4371337890625,0.0,2970.14501953125,0.817579984664917,1.0,0.0,3.0,1.0,0.0
17777700,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.7017567753791809,0.2540526986122131,0.2336607426404953,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8359261155128479,0.439096063375473,0.4204186499118805,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.9990000128746032,0.8503449559211731,0.5304112434387207,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.79508376121521,0.3751435577869415,0.3601555824279785,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.6203563213348389,0.1741541624069214,0.8097389340400696,284.9715576171875,284.95001220703125,297.62847900390625,294.4127502441406,297.16314697265625,297.0258178710937,284.9691467285156,1.0,0.5709306001663208,0.081969641149044,0.081969641149044,1.0,1.0,-2.8267383575439453,0.0226559545844793,2.80408239364624,-0.6174713969230652,0.838114321231842,0.838114321231842,0.0,189.7243804931641,181.0,48758.51953125,0.0,2205.30810546875,1.0,279.8862609863281,283.4181823730469,297.2518615722656,300.3652038574219,293.1499938964844,293.1499938964844,279.95001220703125,35774.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337092399597168,1.0,0.0,0.0,3.296433210372925,3.296453952789306,7.250732210195565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.3076171875,0.0,1172.7110595703125,1895.4371337890625,0.0,2783.001708984375,0.8283647298812866,1.0,0.0,3.0,1.0,0.0
17777760,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.7010653018951416,0.2531207203865051,0.2328284084796905,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.835259199142456,0.4376086592674255,0.4190185070037842,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.9990000128746032,0.8502895832061768,0.5299963355064392,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.794486403465271,0.3740144073963165,0.3590868413448334,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.6194393634796143,0.1732140928506851,0.805386483669281,284.96563720703125,284.95001220703125,297.5939025878906,294.39324951171875,297.1563720703125,297.0271301269531,284.9657287597656,1.0,0.5691884160041809,0.2298830896615982,0.2298830896615982,1.0,1.0,-2.8170320987701416,0.3625384271144867,2.454493761062622,-0.2759034335613251,0.8393198847770691,0.8393198847770691,0.0,189.2040100097656,184.0,48449.37109375,0.0,2184.057861328125,1.0,279.9378356933594,283.42559814453125,297.2684020996094,300.38525390625,293.1499938964844,293.1499938964844,280.25,35452.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227286338806152,1.0,0.0,0.0,3.31856632232666,3.318587064743042,7.348425583586504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.3798828125,0.0,1191.0235595703125,1895.4371337890625,0.0,2680.86669921875,0.8312631845474243,1.0,0.0,3.0,1.0,0.0
17777820,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.6991836428642273,0.2515924274921417,0.2313212752342224,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.178466796875,0.8333700299263,0.4350564181804657,0.41644287109375,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.9990000128746032,0.8502292633056641,0.5305749773979187,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778564453125,0.7927212715148926,0.3721298277378082,0.3571572303771972,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.6172759532928467,0.17157943546772,0.7976247072219849,285.1782531738281,284.95001220703125,297.5251159667969,294.3541259765625,297.217041015625,297.0316467285156,285.1858825683594,1.0,0.5667684674263,0.5257099866867065,0.5257099866867065,1.0,1.0,-2.801170825958252,1.056312084197998,1.744858741760254,0.4206989705562591,1.0,1.0,0.0,189.0159454345703,187.0,51750.05078125,0.0,2152.773193359375,1.0,280.2396545410156,283.6910705566406,297.3141174316406,300.4902038574219,293.1499938964844,293.1499938964844,279.95001220703125,28901.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106970191001892,1.0,0.0,0.0,3.57224178314209,3.572263717651367,8.514810474480328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.6337890625,0.0,1396.385986328125,1895.4371337890625,0.0,2569.61376953125,0.8828257918357849,1.0,0.0,3.0,1.0,0.0
17777880,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.6991836428642273,0.2515924274921417,0.2313212752342224,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.178466796875,0.8333700299263,0.4350564181804657,0.41644287109375,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.9990000128746032,0.8502292633056641,0.5305749773979187,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778564453125,0.7927212715148926,0.3721298277378082,0.3571572303771972,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.6172759532928467,0.17157943546772,0.7976247072219849,285.1782531738281,284.95001220703125,297.5251159667969,294.3541259765625,297.217041015625,297.0316467285156,285.1858825683594,1.0,0.5667684674263,0.5257099866867065,0.5257099866867065,1.0,1.0,-2.801170825958252,1.056312084197998,1.744858741760254,0.4206989705562591,1.0,1.0,0.0,189.0159454345703,187.0,51750.05078125,0.0,2152.773193359375,1.0,280.2396545410156,283.6910705566406,297.3141174316406,300.4902038574219,293.1499938964844,293.1499938964844,279.95001220703125,28901.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106970191001892,1.0,0.0,0.0,3.57224178314209,3.572263717651367,8.514810474480328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.6337890625,0.0,1396.385986328125,1895.4371337890625,0.0,2569.61376953125,0.8828257918357849,1.0,0.0,3.0,1.0,0.0
17777940,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.6967077255249023,0.2496413588523864,0.2298888862133026,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8308644890785217,0.4320638179779053,0.4139959216117859,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.8485317826271057,0.5325850248336792,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.790331244468689,0.3698907196521759,0.3553698360919952,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.6147102117538452,0.1698450595140457,0.7906551957130432,285.0414123535156,284.95001220703125,297.4569702148437,294.3150634765625,297.2237243652344,297.0282897949219,285.036865234375,1.0,0.5655450224876404,0.8215368986129761,0.8215368986129761,1.0,1.0,-2.788401365280152,1.2654072046279907,1.522994041442871,0.6324120163917542,1.0,1.0,0.0,189.6365203857422,190.0,55763.73828125,0.0,2133.552490234375,1.0,279.9588928222656,283.5275573730469,297.4450378417969,301.0424194335937,293.1499938964844,293.1499938964844,279.6499938964844,31576.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431904911994934,1.0,0.0,0.0,3.74289345741272,3.742917776107788,9.347774607704196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.2001953125,0.0,1605.055908203125,1895.4371337890625,0.0,2871.5380859375,0.922850787639618,1.0,0.0,3.0,1.0,0.0
17778000,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.6967077255249023,0.2496413588523864,0.2298888862133026,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8308644890785217,0.4320638179779053,0.4139959216117859,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.8485317826271057,0.5325850248336792,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.790331244468689,0.3698907196521759,0.3553698360919952,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.6147102117538452,0.1698450595140457,0.7906551957130432,285.0414123535156,284.95001220703125,297.4569702148437,294.3150634765625,297.2237243652344,297.0282897949219,285.036865234375,1.0,0.5655450224876404,0.8215368986129761,0.8215368986129761,1.0,1.0,-2.788401365280152,1.2654072046279907,1.522994041442871,0.6324120163917542,1.0,1.0,0.0,189.6365203857422,190.0,55763.73828125,0.0,2133.552490234375,1.0,279.9588928222656,283.5275573730469,297.4450378417969,301.0424194335937,293.1499938964844,293.1499938964844,279.6499938964844,31576.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431904911994934,1.0,0.0,0.0,3.74289345741272,3.742917776107788,9.347774607704196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.2001953125,0.0,1605.055908203125,1895.4371337890625,0.0,2871.5380859375,0.922850787639618,1.0,0.0,3.0,1.0,0.0
17778060,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.691440999507904,0.2462566792964935,0.2272185534238815,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8259125351905823,0.4273838698863983,0.4100388586521148,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.9990000128746032,0.8426299095153809,0.537743330001831,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.7853493094444275,0.3661399185657501,0.3522530496120453,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.6099255681037903,0.1672654598951339,0.7804925441741943,284.8174743652344,284.95001220703125,297.3896179199219,294.2762145996094,297.1586303710937,297.0045471191406,284.8168029785156,1.0,0.564781665802002,0.5410435795783997,0.5410435795783997,1.0,1.0,-2.770678758621216,1.094611883163452,1.6760668754577637,0.4658157527446747,0.8277286291122437,0.8277286291122437,0.0,191.6674041748047,178.0,54677.15234375,0.0,2114.739013671875,1.0,279.65771484375,283.2919616699219,297.362060546875,301.0248413085937,293.1499938964844,293.1499938964844,279.95001220703125,41349.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865147054195404,1.0,0.0,0.0,3.596726894378662,3.5967512130737305,8.631935770608834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.427734375,0.0,1514.146240234375,1895.4371337890625,0.0,3077.28515625,0.8963216543197632,1.0,0.0,3.0,1.0,0.0
17778120,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.691440999507904,0.2462566792964935,0.2272185534238815,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8259125351905823,0.4273838698863983,0.4100388586521148,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.9990000128746032,0.8426299095153809,0.537743330001831,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.7853493094444275,0.3661399185657501,0.3522530496120453,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.6099255681037903,0.1672654598951339,0.7804925441741943,284.8174743652344,284.95001220703125,297.3896179199219,294.2762145996094,297.1586303710937,297.0045471191406,284.8168029785156,1.0,0.564781665802002,0.5410435795783997,0.5410435795783997,1.0,1.0,-2.770678758621216,1.094611883163452,1.6760668754577637,0.4658157527446747,0.8277286291122437,0.8277286291122437,0.0,191.6674041748047,178.0,54677.15234375,0.0,2114.739013671875,1.0,279.65771484375,283.2919616699219,297.362060546875,301.0248413085937,293.1499938964844,293.1499938964844,279.95001220703125,41349.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865147054195404,1.0,0.0,0.0,3.596726894378662,3.5967512130737305,8.631935770608834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.427734375,0.0,1514.146240234375,1895.4371337890625,0.0,3077.28515625,0.8963216543197632,1.0,0.0,3.0,1.0,0.0
17778180,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.689856767654419,0.2433041781187057,0.2243792414665222,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8248251080513,0.4230936169624328,0.4058063626289367,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.9990000128746032,0.8372628688812256,0.5344532132148743,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.7843777537345886,0.3627016544342041,0.3488337993621826,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.6079111695289612,0.1647194027900695,0.7685460448265076,284.8134460449219,284.95001220703125,297.3231811523437,294.2377624511719,297.06689453125,296.9910888671875,284.82049560546875,1.0,0.5593205690383911,0.2605502307415008,0.2605502307415008,1.0,1.0,-2.739769458770752,0.4612883031368255,2.2784812450408936,-0.15991872549057,0.7558462023735046,0.7558462023735046,0.0,188.7388458251953,166.0,47271.15625,0.0,2053.9541015625,1.0,279.94122314453125,283.31591796875,297.14923095703125,300.3412475585937,293.1499938964844,293.1499938964844,280.25,45659.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844449520111084,1.0,0.0,0.0,3.3222877979278564,3.322310447692871,7.364915859398025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.873046875,0.0,1264.0074462890625,1895.4371337890625,0.0,2883.31396484375,0.8384456634521484,1.0,0.0,3.0,1.0,0.0
17778240,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.689856767654419,0.2433041781187057,0.2243792414665222,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8248251080513,0.4230936169624328,0.4058063626289367,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.9990000128746032,0.8372628688812256,0.5344532132148743,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.7843777537345886,0.3627016544342041,0.3488337993621826,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.6079111695289612,0.1647194027900695,0.7685460448265076,284.8134460449219,284.95001220703125,297.3231811523437,294.2377624511719,297.06689453125,296.9910888671875,284.82049560546875,1.0,0.5593205690383911,0.2605502307415008,0.2605502307415008,1.0,1.0,-2.739769458770752,0.4612883031368255,2.2784812450408936,-0.15991872549057,0.7558462023735046,0.7558462023735046,0.0,188.7388458251953,166.0,47271.15625,0.0,2053.9541015625,1.0,279.94122314453125,283.31591796875,297.14923095703125,300.3412475585937,293.1499938964844,293.1499938964844,280.25,45659.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844449520111084,1.0,0.0,0.0,3.3222877979278564,3.322310447692871,7.364915859398025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.873046875,0.0,1264.0074462890625,1895.4371337890625,0.0,2883.31396484375,0.8384456634521484,1.0,0.0,3.0,1.0,0.0
17778300,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6904398202896118,0.2422065138816833,0.2230980396270752,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8256574273109436,0.4213652908802032,0.4038420021533966,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9990000128746032,0.836039662361145,0.5301433205604553,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.785330593585968,0.3613436222076416,0.3472504615783691,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.6080170273780823,0.16362826526165,0.7627193927764893,284.9845275878906,284.95001220703125,297.29034423828125,294.2187194824219,297.05841064453125,296.9897155761719,284.9826965332031,1.0,0.5555605888366699,0.1203035414218902,0.1203035414218902,1.0,1.0,-2.72177529335022,0.1189090833067894,2.602866172790528,-0.4979161918163299,0.857370138168335,0.857370138168335,0.0,185.7953186035156,166.0,46391.734375,0.0,2013.5704345703125,1.0,280.1886291503906,283.494873046875,297.0600891113281,300.0284118652344,293.1499938964844,293.1499938964844,280.25,35733.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824454665184021,1.0,0.0,0.0,3.3523378372192383,3.3523590564727783,7.498749710066477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.271484375,0.0,1224.700927734375,1895.4371337890625,0.0,2696.887451171875,0.8417443037033081,1.0,0.0,3.0,1.0,0.0
17778360,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.6917917728424072,0.2412269562482834,0.2221157401800155,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.8271760940551758,0.4197749495506286,0.4022347331047058,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.9990000128746032,0.8355764746665955,0.5249190330505371,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.7870057225227356,0.3601069152355194,0.3459740877151489,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.6087216138839722,0.1626345664262771,0.7576560974121094,284.96246337890625,284.95001220703125,297.2578125,294.1998291015625,297.0516357421875,296.990478515625,284.9621276855469,1.0,0.5511842370033264,0.2493826746940612,0.2493826746940612,1.0,1.0,-2.704784393310547,0.3856000304222107,2.3191843032836914,-0.2278700321912765,0.8494736552238464,0.8494736552238464,0.0,182.52655029296875,169.0,46025.12109375,0.0,1969.9761962890625,1.0,280.2389831542969,283.486572265625,297.0729064941406,300.0454406738281,293.1499938964844,293.1499938964844,280.54998779296875,35472.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812949001789093,1.0,0.0,0.0,3.3854751586914062,3.3854966163635254,7.64773005812458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.1728515625,0.0,1254.64453125,1895.4371337890625,0.0,2590.37646484375,0.845772922039032,1.0,0.0,3.0,1.0,0.0
17778420,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.6921051144599915,0.2396090030670166,0.2204341143369674,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.827620804309845,0.4170252084732055,0.3993728458881378,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571960449219,0.9990000128746032,0.8359154462814331,0.5202829837799072,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553039550781,0.7876496911048889,0.3579967021942138,0.3437379002571106,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505432128906,0.608139157295227,0.1608976870775222,0.7489538788795471,285.1556396484375,284.95001220703125,297.19366455078125,294.1626281738281,297.0682678222656,296.996337890625,285.16259765625,1.0,0.5462373495101929,0.5075409412384033,0.5075409412384033,1.0,1.0,-2.680593729019165,0.9767835140228271,1.7038103342056274,0.3679399192333221,1.0,1.0,0.0,179.3723907470703,172.0,48466.3984375,0.0,1914.987060546875,1.0,280.54052734375,283.73565673828125,297.1105651855469,300.1058044433594,293.1499938964844,293.1499938964844,280.25,29608.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985385656356812,1.0,0.0,0.0,3.613844633102417,3.613867282867432,8.714295063327882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.46337890625,0.0,1445.968505859375,1895.4371337890625,0.0,2458.0712890625,0.8927878737449646,1.0,0.0,3.0,1.0,0.0
17778480,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.6921051144599915,0.2396090030670166,0.2204341143369674,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.827620804309845,0.4170252084732055,0.3993728458881378,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571960449219,0.9990000128746032,0.8359154462814331,0.5202829837799072,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553039550781,0.7876496911048889,0.3579967021942138,0.3437379002571106,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505432128906,0.608139157295227,0.1608976870775222,0.7489538788795471,285.1556396484375,284.95001220703125,297.19366455078125,294.1626281738281,297.0682678222656,296.996337890625,285.16259765625,1.0,0.5462373495101929,0.5075409412384033,0.5075409412384033,1.0,1.0,-2.680593729019165,0.9767835140228271,1.7038103342056274,0.3679399192333221,1.0,1.0,0.0,179.3723907470703,172.0,48466.3984375,0.0,1914.987060546875,1.0,280.54052734375,283.73565673828125,297.1105651855469,300.1058044433594,293.1499938964844,293.1499938964844,280.25,29608.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985385656356812,1.0,0.0,0.0,3.613844633102417,3.613867282867432,8.714295063327882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.46337890625,0.0,1445.968505859375,1895.4371337890625,0.0,2458.0712890625,0.8927878737449646,1.0,0.0,3.0,1.0,0.0
17778540,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6907714605331421,0.2375312894582748,0.2188136428594589,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8263546824455261,0.4138050973415375,0.3966290950775146,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9990000128746032,0.8346277475357056,0.51926189661026,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7865053415298462,0.3554781973361969,0.3416107892990112,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6062564253807068,0.1590312421321869,0.7410593628883362,285.01690673828125,284.95001220703125,297.1308898925781,294.12628173828125,297.0582580566406,296.9981689453125,285.0130615234375,1.0,0.5432836413383484,0.7656992077827454,0.7656992077827454,1.0,1.0,-2.6620795726776123,1.192737102508545,1.4693423509597778,0.5877254605293274,1.0,1.0,0.0,178.24229431152344,175.0,52229.7578125,0.0,1880.6544189453125,1.0,280.2585754394531,283.5773620605469,297.2459716796875,300.6188659667969,293.1499938964844,293.1499938964844,279.95001220703125,32011.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828665018081665,1.0,0.0,0.0,3.7685513496398926,3.76857590675354,9.476373747929756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.0068359375,0.0,1638.2921142578125,1895.4371337890625,0.0,2736.021728515625,0.9289619326591492,1.0,0.0,3.0,1.0,0.0
