time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778600,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6907714605331421,0.2375312894582748,0.2188136428594589,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8263546824455261,0.4138050973415375,0.3966290950775146,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9990000128746032,0.8346277475357056,0.51926189661026,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7865053415298462,0.3554781973361969,0.3416107892990112,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6062564253807068,0.1590312421321869,0.7410593628883362,285.01690673828125,284.95001220703125,297.1308898925781,294.12628173828125,297.0582580566406,296.9981689453125,285.0130615234375,1.0,0.5432836413383484,0.7656992077827454,0.7656992077827454,1.0,1.0,-2.6620795726776123,1.192737102508545,1.4693423509597778,0.5877254605293274,1.0,1.0,0.0,178.24229431152344,175.0,52229.7578125,0.0,1880.6544189453125,1.0,280.2585754394531,283.5773620605469,297.2459716796875,300.6188659667969,293.1499938964844,293.1499938964844,279.95001220703125,32011.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828665018081665,1.0,0.0,0.0,3.7685513496398926,3.76857590675354,9.476373747929756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.0068359375,0.0,1638.2921142578125,1895.4371337890625,0.0,2736.021728515625,0.9289619326591492,1.0,0.0,3.0,1.0,0.0
17778660,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.6863150000572205,0.2341922968626022,0.2161072492599487,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.8222441077232361,0.4091012477874756,0.3925612866878509,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.9990000128746032,0.8289948105812073,0.5222386121749878,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.7823871970176697,0.3516608774662018,0.3383373916149139,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.6018484830856323,0.1564539670944214,0.7305360436439514,284.8117370605469,284.95001220703125,297.0696105957031,294.0909729003906,297.0200500488281,296.9875793457031,284.8124694824219,1.0,0.5414009094238281,0.529755175113678,0.529755175113678,1.0,1.0,-2.640937328338623,1.0201992988586426,1.62073814868927,0.4200933575630188,0.8191704750061035,0.8191704750061035,0.0,178.99668884277344,178.0,51008.109375,0.0,1852.8951416015625,1.0,279.9581298828125,283.36199951171875,297.17291259765625,300.6003112792969,293.1499938964844,293.1499938964844,280.25,42403.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503022789955139,1.0,0.0,0.0,3.580977201461792,3.5810017585754395,8.55650512221473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.361328125,0.0,1504.727294921875,1895.4371337890625,0.0,2938.10205078125,0.893716037273407,1.0,0.0,3.0,1.0,0.0
17778720,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.6863150000572205,0.2341922968626022,0.2161072492599487,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.8222441077232361,0.4091012477874756,0.3925612866878509,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.9990000128746032,0.8289948105812073,0.5222386121749878,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.7823871970176697,0.3516608774662018,0.3383373916149139,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.6018484830856323,0.1564539670944214,0.7305360436439514,284.8117370605469,284.95001220703125,297.0696105957031,294.0909729003906,297.0200500488281,296.9875793457031,284.8124694824219,1.0,0.5414009094238281,0.529755175113678,0.529755175113678,1.0,1.0,-2.640937328338623,1.0201992988586426,1.62073814868927,0.4200933575630188,0.8191704750061035,0.8191704750061035,0.0,178.99668884277344,178.0,51008.109375,0.0,1852.8951416015625,1.0,279.9581298828125,283.36199951171875,297.17291259765625,300.6003112792969,293.1499938964844,293.1499938964844,280.25,42403.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503022789955139,1.0,0.0,0.0,3.580977201461792,3.5810017585754395,8.55650512221473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.361328125,0.0,1504.727294921875,1895.4371337890625,0.0,2938.10205078125,0.893716037273407,1.0,0.0,3.0,1.0,0.0
17778780,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.6815100908279419,0.2314095795154571,0.2135381549596786,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.8176159262657166,0.404947429895401,0.3885699510574341,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.9990000128746032,0.8229561448097229,0.5263144373893738,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.7777764201164246,0.3483017086982727,0.3351157307624817,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.5967468619346619,0.1539819091558456,0.7195913791656494,284.83477783203125,284.95001220703125,297.00994873046875,294.0568542480469,296.98956298828125,296.9832763671875,284.8348693847656,1.0,0.5402682423591614,0.2938111126422882,0.2938111126422882,1.0,1.0,-2.620922088623047,0.5082342624664307,2.112687826156616,-0.0870405286550521,0.7760740518569946,0.7760740518569946,0.0,180.3240966796875,166.0,44761.7421875,0.0,1831.3511962890625,1.0,280.24090576171875,283.3890991210937,296.971923828125,299.9965515136719,293.1499938964844,293.1499938964844,280.54998779296875,43281.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296254277229309,1.0,0.0,0.0,3.385628461837769,3.3856513500213623,7.648423547834682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.61962890625,0.0,1308.9881591796875,1895.4371337890625,0.0,2744.958984375,0.8503524661064148,1.0,0.0,3.0,1.0,0.0
17778840,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.6815100908279419,0.2314095795154571,0.2135381549596786,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.8176159262657166,0.404947429895401,0.3885699510574341,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.9990000128746032,0.8229561448097229,0.5263144373893738,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.7777764201164246,0.3483017086982727,0.3351157307624817,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.5967468619346619,0.1539819091558456,0.7195913791656494,284.83477783203125,284.95001220703125,297.00994873046875,294.0568542480469,296.98956298828125,296.9832763671875,284.8348693847656,1.0,0.5402682423591614,0.2938111126422882,0.2938111126422882,1.0,1.0,-2.620922088623047,0.5082342624664307,2.112687826156616,-0.0870405286550521,0.7760740518569946,0.7760740518569946,0.0,180.3240966796875,166.0,44761.7421875,0.0,1831.3511962890625,1.0,280.24090576171875,283.3890991210937,296.971923828125,299.9965515136719,293.1499938964844,293.1499938964844,280.54998779296875,43281.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296254277229309,1.0,0.0,0.0,3.385628461837769,3.3856513500213623,7.648423547834682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.61962890625,0.0,1308.9881591796875,1895.4371337890625,0.0,2744.958984375,0.8503524661064148,1.0,0.0,3.0,1.0,0.0
17778900,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6806656718254089,0.2302595227956771,0.2123330980539322,296.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8169121742248535,0.403151661157608,0.3866728246212005,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9990000128746032,0.82037353515625,0.525172770023346,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7771299481391907,0.3468506932258606,0.3335716426372528,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.5954939126968384,0.1528401374816894,0.7140398025512695,284.9955444335937,284.95001220703125,296.9808044433594,294.0403137207031,296.98223876953125,296.9822692871094,284.9970703125,1.0,0.5378640294075012,0.1758390963077545,0.1758390963077545,1.0,1.0,-2.607305765151977,0.2499863058328628,2.357319593429565,-0.3419364392757416,0.8714803457260132,0.8714803457260132,0.0,179.23648071289062,166.0,43756.43359375,0.0,1807.74853515625,1.0,280.489990234375,283.57183837890625,296.88482666015625,299.68914794921875,293.1499938964844,293.1499938964844,280.54998779296875,35653.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100584745407104,1.0,0.0,0.0,3.3888931274414062,3.3889145851135254,7.663180099370948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.13623046875,0.0,1259.206787109375,1895.4371337890625,0.0,2563.732177734375,0.85019850730896,1.0,0.0,3.0,1.0,0.0
17778960,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.6809422373771667,0.2292560487985611,0.2113631069660186,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8173126578330994,0.4015165269374847,0.3850626349449157,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9990000128746032,0.8185225129127502,0.5221764445304871,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.7776067852973938,0.3455440700054168,0.3322677314281463,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.595175564289093,0.1517938524484634,0.70896315574646,284.97430419921875,284.95001220703125,296.9521179199219,294.02410888671875,296.975830078125,296.9824523925781,284.9729919433594,1.0,0.534620463848114,0.2834141552448272,0.2834141552448272,1.0,1.0,-2.592946052551269,0.4411229491233825,2.1518232822418213,-0.1478495448827743,0.8692127466201782,0.8692127466201782,0.0,177.2355499267578,154.0,43532.98828125,0.0,1776.8197021484375,1.0,280.5393981933594,283.5567626953125,296.8983154296875,299.71392822265625,293.1499938964844,293.1499938964844,280.8500061035156,34672.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984992265701294,1.0,0.0,0.0,3.44795823097229,3.4479801654815674,7.932631547191704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.0888671875,0.0,1310.409423828125,1895.4371337890625,0.0,2457.7119140625,0.8589423894882202,1.0,0.0,3.0,1.0,0.0
17779020,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.6835865378379822,0.2275457680225372,0.2095045000314712,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571960449219,0.8202985525131226,0.3985756933689117,0.3819419145584106,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.9990000128746032,0.8170561790466309,0.511976420879364,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.7808219194412231,0.3432320952415466,0.329748660326004,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.5964779853820801,0.1499196887016296,0.6991503238677979,285.1570739746094,284.95001220703125,296.8962097167969,293.9928894042969,296.9538269042969,296.9848327636719,285.16192626953125,1.0,0.5262018442153931,0.4985642433166504,0.4985642433166504,1.0,1.0,-2.559893846511841,0.9134820699691772,1.6464118957519531,0.3314192295074463,1.0,1.0,0.0,171.01861572265625,157.0,45435.80859375,0.0,1699.9393310546875,1.0,280.8416748046875,283.79736328125,296.9385986328125,299.767578125,293.1499938964844,293.1499938964844,280.54998779296875,30252.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783665657043457,1.0,0.0,0.0,3.664328575134277,3.66435170173645,8.959466413216433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.3251953125,0.0,1505.993896484375,1895.4371337890625,0.0,2323.11376953125,0.904124677181244,1.0,0.0,3.0,1.0,0.0
17779080,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.6835865378379822,0.2275457680225372,0.2095045000314712,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571960449219,0.8202985525131226,0.3985756933689117,0.3819419145584106,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.9990000128746032,0.8170561790466309,0.511976420879364,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.7808219194412231,0.3432320952415466,0.329748660326004,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.5964779853820801,0.1499196887016296,0.6991503238677979,285.1570739746094,284.95001220703125,296.8962097167969,293.9928894042969,296.9538269042969,296.9848327636719,285.16192626953125,1.0,0.5262018442153931,0.4985642433166504,0.4985642433166504,1.0,1.0,-2.559893846511841,0.9134820699691772,1.6464118957519531,0.3314192295074463,1.0,1.0,0.0,171.01861572265625,157.0,45435.80859375,0.0,1699.9393310546875,1.0,280.8416748046875,283.79736328125,296.9385986328125,299.767578125,293.1499938964844,293.1499938964844,280.54998779296875,30252.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783665657043457,1.0,0.0,0.0,3.664328575134277,3.66435170173645,8.959466413216433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.3251953125,0.0,1505.993896484375,1895.4371337890625,0.0,2323.11376953125,0.904124677181244,1.0,0.0,3.0,1.0,0.0
17779140,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.683914303779602,0.2253443598747253,0.2076943218708038,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8207922577857971,0.395084947347641,0.3788597881793976,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9990000128746032,0.8155327439308167,0.5068698525428772,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7815058827400208,0.3404527008533478,0.327298492193222,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.5958818197250366,0.1479474157094955,0.6903436183929443,285.00323486328125,284.95001220703125,296.8423767089844,293.9633483886719,296.9232482910156,296.9859924316406,284.9997863769531,1.0,0.5211692452430725,0.7137143015861511,0.7137143015861511,1.0,1.0,-2.534345865249634,1.1151840686798096,1.419161677360535,0.5384271740913391,1.0,1.0,0.0,167.64727783203125,160.0,48757.63671875,0.0,1648.779296875,1.0,280.5583801269531,283.6328125,297.0746765136719,300.2328796386719,293.1499938964844,293.1499938964844,280.25,32494.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120521903038025,1.0,0.0,0.0,3.7968575954437256,3.796882390975952,9.61926502895949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.740234375,0.0,1675.492919921875,1895.4371337890625,0.0,2582.104736328125,0.935701847076416,1.0,0.0,3.0,1.0,0.0
17779200,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.683914303779602,0.2253443598747253,0.2076943218708038,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8207922577857971,0.395084947347641,0.3788597881793976,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9990000128746032,0.8155327439308167,0.5068698525428772,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7815058827400208,0.3404527008533478,0.327298492193222,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.5958818197250366,0.1479474157094955,0.6903436183929443,285.00323486328125,284.95001220703125,296.8423767089844,293.9633483886719,296.9232482910156,296.9859924316406,284.9997863769531,1.0,0.5211692452430725,0.7137143015861511,0.7137143015861511,1.0,1.0,-2.534345865249634,1.1151840686798096,1.419161677360535,0.5384271740913391,1.0,1.0,0.0,167.64727783203125,160.0,48757.63671875,0.0,1648.779296875,1.0,280.5583801269531,283.6328125,297.0746765136719,300.2328796386719,293.1499938964844,293.1499938964844,280.25,32494.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120521903038025,1.0,0.0,0.0,3.7968575954437256,3.796882390975952,9.61926502895949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.740234375,0.0,1675.492919921875,1895.4371337890625,0.0,2582.104736328125,0.935701847076416,1.0,0.0,3.0,1.0,0.0
17779260,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.6804934740066528,0.222011998295784,0.2049148976802826,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.817743182182312,0.3903283178806305,0.3746322691440582,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.9990000128746032,0.8102521300315857,0.5071859359741211,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.7784939408302307,0.3364987671375274,0.3238129019737243,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.5921064019203186,0.1453303098678589,0.6793246269226074,284.80487060546875,284.95001220703125,296.790771484375,293.9356689453125,296.9084167480469,296.9808349609375,284.8071594238281,1.0,0.5178734660148621,0.5239863395690918,0.5239863395690918,1.0,1.0,-2.508878231048584,0.9527373909950256,1.5561408996582031,0.3818188011646271,0.8131809234619141,0.8131809234619141,0.0,166.9363250732422,163.0,47460.64453125,0.0,1611.3631591796875,1.0,280.2577209472656,283.4272155761719,297.0127258300781,300.2143859863281,293.1499938964844,293.1499938964844,280.54998779296875,43324.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329197764396667,1.0,0.0,0.0,3.575749158859253,3.5757737159729004,8.531538924216875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.3603515625,0.0,1505.8040771484375,1895.4371337890625,0.0,2775.642333984375,0.8933548927307129,1.0,0.0,3.0,1.0,0.0
17779320,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.6804934740066528,0.222011998295784,0.2049148976802826,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.817743182182312,0.3903283178806305,0.3746322691440582,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.9990000128746032,0.8102521300315857,0.5071859359741211,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.7784939408302307,0.3364987671375274,0.3238129019737243,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.5921064019203186,0.1453303098678589,0.6793246269226074,284.80487060546875,284.95001220703125,296.790771484375,293.9356689453125,296.9084167480469,296.9808349609375,284.8071594238281,1.0,0.5178734660148621,0.5239863395690918,0.5239863395690918,1.0,1.0,-2.508878231048584,0.9527373909950256,1.5561408996582031,0.3818188011646271,0.8131809234619141,0.8131809234619141,0.0,166.9363250732422,163.0,47460.64453125,0.0,1611.3631591796875,1.0,280.2577209472656,283.4272155761719,297.0127258300781,300.2143859863281,293.1499938964844,293.1499938964844,280.54998779296875,43324.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329197764396667,1.0,0.0,0.0,3.575749158859253,3.5757737159729004,8.531538924216875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.3603515625,0.0,1505.8040771484375,1895.4371337890625,0.0,2775.642333984375,0.8933548927307129,1.0,0.0,3.0,1.0,0.0
17779380,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.6764101386070251,0.2193438559770584,0.2023785412311554,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8138260841369629,0.3863233625888824,0.3706923723220825,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.9990000128746032,0.8049327731132507,0.5094800591468811,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.7745975852012634,0.3331317901611328,0.3205047845840454,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.5872973203659058,0.1428645551204681,0.6681429743766785,284.8607788085937,284.95001220703125,296.74151611328125,293.9100036621094,296.9227600097656,296.97760009765625,284.8573608398437,1.0,0.5157982707023621,0.3342583477497101,0.3342583477497101,1.0,1.0,-2.486437559127808,0.5626504421234131,1.923786997795105,-0.0029924248810857,0.8004158735275269,0.8004158735275269,0.0,167.2871856689453,151.0,42262.27734375,0.0,1584.100830078125,1.0,280.541015625,283.4750061035156,296.8252868652344,299.67974853515625,293.1499938964844,293.1499938964844,280.8500061035156,41092.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116676807403564,1.0,0.0,0.0,3.4440879821777344,3.444110870361328,7.914833304312197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.5869140625,0.0,1351.87451171875,1895.4371337890625,0.0,2578.559326171875,0.8618786334991455,1.0,0.0,3.0,1.0,0.0
17779440,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.6764101386070251,0.2193438559770584,0.2023785412311554,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8138260841369629,0.3863233625888824,0.3706923723220825,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.9990000128746032,0.8049327731132507,0.5094800591468811,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.7745975852012634,0.3331317901611328,0.3205047845840454,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.5872973203659058,0.1428645551204681,0.6681429743766785,284.8607788085937,284.95001220703125,296.74151611328125,293.9100036621094,296.9227600097656,296.97760009765625,284.8573608398437,1.0,0.5157982707023621,0.3342583477497101,0.3342583477497101,1.0,1.0,-2.486437559127808,0.5626504421234131,1.923786997795105,-0.0029924248810857,0.8004158735275269,0.8004158735275269,0.0,167.2871856689453,151.0,42262.27734375,0.0,1584.100830078125,1.0,280.541015625,283.4750061035156,296.8252868652344,299.67974853515625,293.1499938964844,293.1499938964844,280.8500061035156,41092.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116676807403564,1.0,0.0,0.0,3.4440879821777344,3.444110870361328,7.914833304312197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.5869140625,0.0,1351.87451171875,1895.4371337890625,0.0,2578.559326171875,0.8618786334991455,1.0,0.0,3.0,1.0,0.0
17779500,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6758561730384827,0.2181642204523086,0.2011938542127609,296.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8134368658065796,0.3844993710517883,0.3688276708126068,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9990000128746032,0.8024752736091614,0.5076718330383301,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7742372155189514,0.3315973877906799,0.3189285099506378,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.5861787796020508,0.1416922658681869,0.6625270843505859,284.9890441894531,284.95001220703125,296.71783447265625,293.8979797363281,296.9178771972656,296.9767150878906,284.9953308105469,1.0,0.5130313038825989,0.2393943667411804,0.2393943667411804,1.0,1.0,-2.4719691276550293,0.3438696563243866,2.1280996799468994,-0.2182516157627105,0.873234748840332,0.873234748840332,0.0,165.891845703125,151.0,40796.37890625,0.0,1559.864013671875,1.0,280.79168701171875,283.6366577148437,296.7417907714844,299.3710632324219,293.1499938964844,293.1499938964844,280.8500061035156,36371.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921798825263977,1.0,0.0,0.0,3.415731430053711,3.415753126144409,7.785037610119616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.8818359375,0.0,1290.421142578125,1895.4371337890625,0.0,2400.154052734375,0.8566105961799622,1.0,0.0,3.0,1.0,0.0
17779560,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.6763535737991333,0.2171617746353149,0.2001939415931701,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8141138553619385,0.3828558921813965,0.3671817183494568,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9990000128746032,0.8007876873016357,0.5040996074676514,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7749471664428711,0.3302376866340637,0.3175428211688995,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.5859705805778503,0.1406255066394806,0.6572679281234741,284.9794921875,284.95001220703125,296.6947937011719,293.8865051269531,296.9128112792969,296.9770202636719,284.9772033691406,1.0,0.5094745755195618,0.3277091085910797,0.3277091085910797,1.0,1.0,-2.456521987915039,0.5106295347213745,1.945892333984375,-0.0482575967907905,0.880294680595398,0.880294680595398,0.0,163.64556884765625,154.0,40637.6640625,0.0,1529.2293701171875,1.0,280.8399963378906,283.6246032714844,296.7537536621094,299.39208984375,293.1499938964844,293.1499938964844,281.1499938964844,34381.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795465588569641,1.0,0.0,0.0,3.488986730575561,3.489009141921997,8.122541999000532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.115234375,0.0,1349.7266845703125,1895.4371337890625,0.0,2286.070068359375,0.8678497672080994,1.0,0.0,3.0,1.0,0.0
17779620,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781921386719,0.6754569411277771,0.2155179679393768,0.1985357701778412,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.8132053017616272,0.379947304725647,0.3642414510250091,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.9990000128746032,0.7986151576042175,0.5018023252487183,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17938232421875,0.7741518020629883,0.3278982937335968,0.315138429403305,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17633056640625,0.5838243365287781,0.1387553066015243,0.6481854915618896,285.1795654296875,284.95001220703125,296.65069580078125,293.8653564453125,296.8628845214844,296.9801025390625,285.18408203125,1.0,0.5057299733161926,0.5043385624885559,0.5043385624885559,1.0,1.0,-2.434424638748169,0.8731914162635803,1.5612331628799438,0.3186937868595123,1.0,1.0,0.0,161.85255432128906,157.0,42528.78515625,0.0,1491.53369140625,1.0,281.1413269042969,283.8818359375,296.810546875,299.4700927734375,293.1499938964844,293.1499938964844,280.8500061035156,30821.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641000747680664,1.0,0.0,0.0,3.6981914043426514,3.6982150077819824,9.125823794420284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.755859375,0.0,1548.1861572265625,1895.4371337890625,0.0,2148.630126953125,0.9118110537528992,1.0,0.0,3.0,1.0,0.0
17779680,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781921386719,0.6754569411277771,0.2155179679393768,0.1985357701778412,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.8132053017616272,0.379947304725647,0.3642414510250091,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.9990000128746032,0.7986151576042175,0.5018023252487183,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17938232421875,0.7741518020629883,0.3278982937335968,0.315138429403305,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17633056640625,0.5838243365287781,0.1387553066015243,0.6481854915618896,285.1795654296875,284.95001220703125,296.65069580078125,293.8653564453125,296.8628845214844,296.9801025390625,285.18408203125,1.0,0.5057299733161926,0.5043385624885559,0.5043385624885559,1.0,1.0,-2.434424638748169,0.8731914162635803,1.5612331628799438,0.3186937868595123,1.0,1.0,0.0,161.85255432128906,157.0,42528.78515625,0.0,1491.53369140625,1.0,281.1413269042969,283.8818359375,296.810546875,299.4700927734375,293.1499938964844,293.1499938964844,280.8500061035156,30821.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641000747680664,1.0,0.0,0.0,3.6981914043426514,3.6982150077819824,9.125823794420284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.755859375,0.0,1548.1861572265625,1895.4371337890625,0.0,2148.630126953125,0.9118110537528992,1.0,0.0,3.0,1.0,0.0
17779740,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.6730068325996399,0.21326744556427,0.1968132853507995,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.810585081577301,0.3763681054115295,0.361212819814682,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.794384777545929,0.5025963187217712,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7717177271842957,0.3249899744987488,0.3127073645591736,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.5804094076156616,0.1366992741823196,0.6396613717079163,285.0181579589844,284.95001220703125,296.60943603515625,293.84674072265625,296.82061767578125,296.9811706542969,285.0154113769531,1.0,0.5035097002983093,0.6809679865837097,0.6809679865837097,1.0,1.0,-2.4165101051330566,1.0454081296920776,1.3711020946502686,0.4947038292884826,1.0,1.0,0.0,161.7067413330078,145.0,45497.2109375,0.0,1467.3505859375,1.0,280.85675048828125,283.7095642089844,296.9566955566406,299.913330078125,293.1499938964844,293.1499938964844,280.54998779296875,32833.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921424508094788,1.0,0.0,0.0,3.816642284393311,3.816667318344116,9.719774425320793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.77685546875,0.0,1701.814208984375,1895.4371337890625,0.0,2399.81396484375,0.940412700176239,1.0,0.0,3.0,1.0,0.0
17779800,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.6730068325996399,0.21326744556427,0.1968132853507995,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.810585081577301,0.3763681054115295,0.361212819814682,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.794384777545929,0.5025963187217712,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7717177271842957,0.3249899744987488,0.3127073645591736,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.5804094076156616,0.1366992741823196,0.6396613717079163,285.0181579589844,284.95001220703125,296.60943603515625,293.84674072265625,296.82061767578125,296.9811706542969,285.0154113769531,1.0,0.5035097002983093,0.6809679865837097,0.6809679865837097,1.0,1.0,-2.4165101051330566,1.0454081296920776,1.3711020946502686,0.4947038292884826,1.0,1.0,0.0,161.7067413330078,145.0,45497.2109375,0.0,1467.3505859375,1.0,280.85675048828125,283.7095642089844,296.9566955566406,299.913330078125,293.1499938964844,293.1499938964844,280.54998779296875,32833.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921424508094788,1.0,0.0,0.0,3.816642284393311,3.816667318344116,9.719774425320793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.77685546875,0.0,1701.814208984375,1895.4371337890625,0.0,2399.81396484375,0.940412700176239,1.0,0.0,3.0,1.0,0.0
17779860,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026123046875,0.6717917919158936,0.2098969370126724,0.1939075589179992,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033142089844,0.8099348545074463,0.3715569972991943,0.3568387329578399,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.9990000128746032,0.7873321175575256,0.4977243840694427,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7711450457572937,0.3208995163440704,0.3089944720268249,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.578275203704834,0.1339526027441024,0.6276384592056274,284.8032531738281,284.95001220703125,296.5710754394531,293.83074951171875,296.82086181640625,296.9752502441406,284.80517578125,1.0,0.4968993663787842,0.5299051403999329,0.5299051403999329,1.0,1.0,-2.383024215698242,0.904833734035492,1.478190541267395,0.3619669079780578,0.8204485177993774,0.8204485177993774,0.0,158.2589569091797,133.0,44453.40234375,0.0,1411.605224609375,1.0,280.5575256347656,283.4886779785156,296.9101257324219,299.9176330566406,293.1499938964844,293.1499938964844,280.8500061035156,43060.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135178685188293,1.0,0.0,0.0,3.621472597122192,3.621497631072998,8.751121640671045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.1630859375,0.0,1554.07568359375,1895.4371337890625,0.0,2595.626220703125,0.902719020843506,1.0,0.0,3.0,1.0,0.0
17779920,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026123046875,0.6717917919158936,0.2098969370126724,0.1939075589179992,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033142089844,0.8099348545074463,0.3715569972991943,0.3568387329578399,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.9990000128746032,0.7873321175575256,0.4977243840694427,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7711450457572937,0.3208995163440704,0.3089944720268249,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.578275203704834,0.1339526027441024,0.6276384592056274,284.8032531738281,284.95001220703125,296.5710754394531,293.83074951171875,296.82086181640625,296.9752502441406,284.80517578125,1.0,0.4968993663787842,0.5299051403999329,0.5299051403999329,1.0,1.0,-2.383024215698242,0.904833734035492,1.478190541267395,0.3619669079780578,0.8204485177993774,0.8204485177993774,0.0,158.2589569091797,133.0,44453.40234375,0.0,1411.605224609375,1.0,280.5575256347656,283.4886779785156,296.9101257324219,299.9176330566406,293.1499938964844,293.1499938964844,280.8500061035156,43060.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135178685188293,1.0,0.0,0.0,3.621472597122192,3.621497631072998,8.751121640671045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.1630859375,0.0,1554.07568359375,1895.4371337890625,0.0,2595.626220703125,0.902719020843506,1.0,0.0,3.0,1.0,0.0
17779980,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.673488438129425,0.2072423845529556,0.1911132782697677,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8124839067459106,0.3674876689910888,0.352564126253128,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.7833272218704224,0.4870510995388031,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7736866474151611,0.3174499571323395,0.3053313493728637,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.5784949660301208,0.1314061284065246,0.614763081073761,284.8794250488281,284.95001220703125,296.53582763671875,293.817626953125,296.8559265136719,296.9718933105469,284.8749389648437,1.0,0.4876113831996918,0.378842294216156,0.378842294216156,1.0,1.0,-2.3418428897857666,0.6139222383499146,1.7279205322265625,0.0805365070700645,0.8274886608123779,0.8274886608123779,0.0,151.80453491210938,136.0,40155.13671875,0.0,1336.4569091796875,1.0,280.8414611816406,283.5632629394531,296.73583984375,299.4388732910156,293.1499938964844,293.1499938964844,281.1499938964844,39517.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924234867095947,1.0,0.0,0.0,3.5296287536621094,3.5296523571014404,8.312877639582439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.94580078125,0.0,1428.781494140625,1895.4371337890625,0.0,2402.3671875,0.8796528577804565,1.0,0.0,3.0,1.0,0.0
17780040,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.673488438129425,0.2072423845529556,0.1911132782697677,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8124839067459106,0.3674876689910888,0.352564126253128,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.7833272218704224,0.4870510995388031,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7736866474151611,0.3174499571323395,0.3053313493728637,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.5784949660301208,0.1314061284065246,0.614763081073761,284.8794250488281,284.95001220703125,296.53582763671875,293.817626953125,296.8559265136719,296.9718933105469,284.8749389648437,1.0,0.4876113831996918,0.378842294216156,0.378842294216156,1.0,1.0,-2.3418428897857666,0.6139222383499146,1.7279205322265625,0.0805365070700645,0.8274886608123779,0.8274886608123779,0.0,151.80453491210938,136.0,40155.13671875,0.0,1336.4569091796875,1.0,280.8414611816406,283.5632629394531,296.73583984375,299.4388732910156,293.1499938964844,293.1499938964844,281.1499938964844,39517.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924234867095947,1.0,0.0,0.0,3.5296287536621094,3.5296523571014404,8.312877639582439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.94580078125,0.0,1428.781494140625,1895.4371337890625,0.0,2402.3671875,0.8796528577804565,1.0,0.0,3.0,1.0,0.0
17780100,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.673776388168335,0.2060625106096267,0.1899276673793792,296.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8130088448524475,0.3656063079833984,0.3506524264812469,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.7821303606033325,0.4834432601928711,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.7742306590080261,0.3158572018146515,0.3037000298500061,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.5780433416366577,0.1302452087402343,0.60901939868927,284.967041015625,284.95001220703125,296.5194091796875,293.8121643066406,296.8682861328125,296.97149658203125,284.9736328125,1.0,0.4844278395175934,0.3033108711242676,0.3033108711242676,1.0,1.0,-2.324918270111084,0.4416615068912506,1.883256793022156,-0.087902158498764,0.8737119436264038,0.8737119436264038,0.0,149.54949951171875,136.0,37948.08984375,0.0,1308.0465087890625,1.0,281.0946655273437,283.6801452636719,296.65753173828125,299.1317749023437,293.1499938964844,293.1499938964844,281.1499938964844,36965.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773195207118988,1.0,0.0,0.0,3.490257024765014,3.4902796745300293,8.128457125167188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.90625,0.0,1369.51220703125,1895.4371337890625,0.0,2229.264404296875,0.872481644153595,1.0,0.0,3.0,1.0,0.0
17780160,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6735540628433228,0.2050322443246841,0.1889257133007049,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8128786683082581,0.3638971149921417,0.3489560186862945,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9990000128746032,0.7811090350151062,0.481343001127243,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7741233110427856,0.3144084513187408,0.3022567927837372,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.5771039128303528,0.1291893869638443,0.6039180755615234,284.9816589355469,284.95001220703125,296.5037841796875,293.8074951171875,296.8583984375,296.97222900390625,284.9813232421875,1.0,0.481823593378067,0.3725752532482147,0.3725752532482147,1.0,1.0,-2.3112916946411133,0.5696337819099426,1.741657853126526,0.0428992584347724,0.893310010433197,0.893310010433197,0.0,148.16189575195312,139.0,37989.75390625,0.0,1286.0638427734375,1.0,281.14117431640625,283.6971130371094,296.6635437011719,299.1327819824219,293.1499938964844,293.1499938964844,281.45001220703125,34679.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587926387786865,1.0,0.0,0.0,3.546904325485229,3.546926975250244,8.394449650950264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.6484375,0.0,1411.865234375,1895.4371337890625,0.0,2101.991455078125,0.8813548684120178,1.0,0.0,3.0,1.0,0.0
17780220,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981811523437,0.6725149750709534,0.2034383118152618,0.1873089075088501,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19940185546875,0.8117769360542297,0.3610352575778961,0.3460375666618347,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001647949219,0.9990000128746032,0.779508113861084,0.4793191254138946,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.773064911365509,0.3119792640209198,0.2997702360153198,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.5746785998344421,0.1273754984140396,0.5951196551322937,285.1993103027344,284.95001220703125,296.4751281738281,293.8005065917969,296.7966613769531,296.9764709472656,285.2028503417969,1.0,0.4781621396541595,0.5111039876937866,0.5111039876937866,1.0,1.0,-2.2898504734039307,0.8251459002494812,1.4647046327590942,0.3028722703456878,1.0,1.0,0.0,146.6057891845703,142.0,39562.99609375,0.0,1254.2646484375,1.0,281.4422912597656,283.9649658203125,296.7378845214844,299.22857666015625,293.1499938964844,293.1499938964844,281.1499938964844,31510.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418223023414612,1.0,0.0,0.0,3.740189552307129,3.740213632583618,9.334273158856375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.55224609375,0.0,1601.4208984375,1895.4371337890625,0.0,1955.130615234375,0.9221146106719972,1.0,0.0,3.0,1.0,0.0
17780280,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981811523437,0.6725149750709534,0.2034383118152618,0.1873089075088501,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19940185546875,0.8117769360542297,0.3610352575778961,0.3460375666618347,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001647949219,0.9990000128746032,0.779508113861084,0.4793191254138946,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.773064911365509,0.3119792640209198,0.2997702360153198,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.5746785998344421,0.1273754984140396,0.5951196551322937,285.1993103027344,284.95001220703125,296.4751281738281,293.8005065917969,296.7966613769531,296.9764709472656,285.2028503417969,1.0,0.4781621396541595,0.5111039876937866,0.5111039876937866,1.0,1.0,-2.2898504734039307,0.8251459002494812,1.4647046327590942,0.3028722703456878,1.0,1.0,0.0,146.6057891845703,142.0,39562.99609375,0.0,1254.2646484375,1.0,281.4422912597656,283.9649658203125,296.7378845214844,299.22857666015625,293.1499938964844,293.1499938964844,281.1499938964844,31510.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418223023414612,1.0,0.0,0.0,3.740189552307129,3.740213632583618,9.334273158856375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.55224609375,0.0,1601.4208984375,1895.4371337890625,0.0,1955.130615234375,0.9221146106719972,1.0,0.0,3.0,1.0,0.0
17780340,296.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02325439453125,0.6698527336120605,0.0,0.1855661869049072,296.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.8088979721069336,0.0,0.3429797887802124,296.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.9990000128746032,0.0,0.4802508354187011,296.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226135253906,0.7702997922897339,0.0,0.2971765100955963,296.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243530273437,0.5709006190299988,0.0,0.5866527557373047,285.02252197265625,294.1499938964844,296.45001220703125,293.7968444824219,296.7547912597656,296.9779968261719,285.0199279785156,0.0,0.0,0.6496327519416809,0.6496327519416809,1.0,1.0,-2.271919250488281,0.960973620414734,1.3109456300735474,0.4425984621047973,0.0,0.0,0.0,146.54039001464844,60.0,42074.4140625,0.0,1233.1514892578125,0.0,281.1579895019531,283.7783508300781,296.895751953125,299.6435852050781,293.1499938964844,293.1499938964844,278.1499938964844,33282.09375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.842638731002808,3.842664241790772,9.852635685092537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1736.8265380859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02325439453125,0.6698527336120605,0.0,0.1855661869049072,296.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.8088979721069336,0.0,0.3429797887802124,296.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.9990000128746032,0.0,0.4802508354187011,296.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226135253906,0.7702997922897339,0.0,0.2971765100955963,296.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243530273437,0.5709006190299988,0.0,0.5866527557373047,285.02252197265625,294.1499938964844,296.45001220703125,293.7968444824219,296.7547912597656,296.9779968261719,285.0199279785156,0.0,0.0,0.6496327519416809,0.6496327519416809,1.0,1.0,-2.271919250488281,0.960973620414734,1.3109456300735474,0.4425984621047973,0.0,0.0,0.0,146.54039001464844,60.0,42074.4140625,0.0,1233.1514892578125,0.0,281.1579895019531,283.7783508300781,296.895751953125,299.6435852050781,293.1499938964844,293.1499938964844,278.1499938964844,33282.09375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.842638731002808,3.842664241790772,9.852635685092537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1736.8265380859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
