time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048583984375,0.0,0.0,0.0013785244664177,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.4011790454387665,0.0,0.001451663323678,297.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278991699219,0.4011790454387665,0.0,0.0010721945436671,297.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.4011790454387665,0.0,0.0014516607625409,297.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838623046875,0.0,0.0,0.0068859686143696,286.2750244140625,294.1499938964844,296.4371032714844,293.7958679199219,296.26239013671875,296.726318359375,284.1075134277344,0.0,0.0,0.5041316747665405,0.5041316747665405,1.0,1.0,-0.0147176692262291,0.0112883830443024,0.0034292857162654,-0.0221555586904287,0.0,0.0,0.0,-0.0791724175214767,60.0,2170.05078125,0.0,-1.471356245019706e-05,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,-5.157198756933212e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4439756372418113e-14,-4.4449077122969693e-14,-1.7900979447108273e-19,-2.797060760090231e-12,-2.797054688558065e-12,-6.156935255442476e-18,0.0,0.0,-0.0,0.0,0.0,4.9052495213432454e-24,2.2794387029673363e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694274902344,0.0,0.0,0.0007041050121188,297.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.067138671875,0.0,0.0,0.0012395023368299,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837097167969,0.0,0.0,0.0018985158530995,297.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692749023437,0.0,0.0,0.0010847902158275,297.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.055419921875,0.0,0.0,0.0023711691610515,286.20965576171875,294.1499938964844,296.4272155761719,293.7951965332031,296.2801513671875,296.6852111816406,283.7157287597656,0.0,0.0,0.389779657125473,0.389779657125473,1.0,1.0,-0.0100091667845845,0.0062492764554917,0.003759890096262,-0.0261275358498096,0.0,0.0,0.0,-0.0558717101812362,60.0,1140.9833984375,0.0,-5.230680017120903e-06,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9720572299653537e-25,2.3991365400311778e-25,3.1144665724222917e-28,4.595005259934626e-18,4.591175000108199e-18,3.830084131325984e-21,0.0,0.0,-0.0,0.0,0.0,1.1911036946760945e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,9.383130964124577e-05,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902770996094,0.0,0.0,9.906285413308068e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030944824219,0.0,0.0,7.366722275037318e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19305419921875,0.0,0.0,9.898397547658532e-05,297.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18212890625,0.0,0.0,0.0004681206482928,286.38140869140625,294.1499938964844,296.4054260253906,293.7940979003906,295.6313781738281,295.9784851074219,283.4682922363281,0.0,0.0,0.1299265474081039,0.1299265474081039,1.0,1.0,-0.0118158999830484,0.0006938520818948,0.0111220479011535,-0.0303447172045707,0.0,0.0,0.0,-0.0666763633489608,60.0,259.4164123535156,0.0,-6.825332832249843e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.646011524884121e-43,-1.0579803405652369e-42,-5.59118087265602e-43,8.866087735829177e-21,4.508135954001135e-21,4.3579517818280426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,9.383130964124577e-05,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902770996094,0.0,0.0,9.906285413308068e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030944824219,0.0,0.0,7.366722275037318e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19305419921875,0.0,0.0,9.898397547658532e-05,297.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18212890625,0.0,0.0,0.0004681206482928,286.38140869140625,294.1499938964844,296.4054260253906,293.7940979003906,295.6313781738281,295.9784851074219,283.4682922363281,0.0,0.0,0.1299265474081039,0.1299265474081039,1.0,1.0,-0.0118158999830484,0.0006938520818948,0.0111220479011535,-0.0303447172045707,0.0,0.0,0.0,-0.0666763633489608,60.0,259.4164123535156,0.0,-6.825332832249843e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.646011524884121e-43,-1.0579803405652369e-42,-5.59118087265602e-43,8.866087735829177e-21,4.508135954001135e-21,4.3579517818280426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734069824219,0.0,0.0,9.861613216344268e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,0.000103843594843,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,7.668913895031437e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,0.0001038448390318,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572021484375,0.0,0.0,0.0004926152178086,286.486572265625,294.1499938964844,296.3949279785156,293.7937316894531,295.5218505859375,295.9664611816406,283.46588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501100914552,3.2917711223490194e-08,0.0010500771459192,-0.0300131700932979,0.0,0.0,0.0,-0.0106686223298311,60.0,125.5466537475586,0.0,-7.52935847003755e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.975477525077914e-21,4.486257269137177e-21,4.489220255940736e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27001953125,0.0,0.0,9.851506183622404e-05,298.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,0.0001037419860949,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28131103515625,0.0,0.0,7.662361895199865e-05,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26641845703125,0.0,0.0,0.0001037417241604,297.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25390625,0.0,0.0,0.0004920992651022,286.4797668457031,294.1499938964844,296.3846435546875,293.7934875488281,295.5299377441406,296.06219482421875,283.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498055489733,1.1690509005291004e-08,0.0010497937910258,-0.029665395617485,0.0,0.0,0.0,-0.010607074946165,60.0,67.83841705322266,0.0,-7.51409316990248e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.973386147533091e-21,4.486675302308072e-21,4.486711249121801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,9.82491037575528e-05,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572631835937,0.0,0.0,0.0001034619708661,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27410888671875,0.0,0.0,7.641691627213731e-05,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0001034616943798,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,0.0004907706752419,286.4658203125,294.1499938964844,296.3647155761719,293.79327392578125,295.5456237792969,296.1852722167969,283.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356327433986736e-08,0.0010469584958627,-0.0287972502410411,0.0,0.0,0.0,-0.0104426359757781,60.0,33.84699630737305,0.0,-7.473553864656425e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.486680552966257e-21,4.486678937379122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,9.82491037575528e-05,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572631835937,0.0,0.0,0.0001034619708661,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27410888671875,0.0,0.0,7.641691627213731e-05,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0001034616943798,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,0.0004907706752419,286.4658203125,294.1499938964844,296.3647155761719,293.79327392578125,295.5456237792969,296.1852722167969,283.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356327433986736e-08,0.0010469584958627,-0.0287972502410411,0.0,0.0,0.0,-0.0104426359757781,60.0,33.84699630737305,0.0,-7.473553864656425e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.486680552966257e-21,4.486678937379122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,9.796825906960294e-05,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,0.0001031662031891,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666015625,0.0,0.0,7.619845564477146e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,0.0001031659339787,298.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23992919921875,0.0,0.0,0.0004893678706139,286.4515686035156,294.1499938964844,296.3456420898437,293.7934265136719,295.5605773925781,296.2497253417969,283.6488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006155098414185e-08,0.0010439642937853,-0.0278807263821363,0.0,0.0,0.0,-0.0102690421044826,60.0,27.79005241394043,0.0,-7.43086232546375e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.973360298138947e-21,4.4866801490694736e-21,4.4866801490694736e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,9.796825906960294e-05,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,0.0001031662031891,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666015625,0.0,0.0,7.619845564477146e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,0.0001031659339787,298.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23992919921875,0.0,0.0,0.0004893678706139,286.4515686035156,294.1499938964844,296.3456420898437,293.7934265136719,295.5605773925781,296.2497253417969,283.6488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006155098414185e-08,0.0010439642937853,-0.0278807263821363,0.0,0.0,0.0,-0.0102690421044826,60.0,27.79005241394043,0.0,-7.43086232546375e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.973360298138947e-21,4.4866801490694736e-21,4.4866801490694736e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,9.768130257725716e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,0.0001028640108415,299.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587890625,0.0,0.0,7.597525836899877e-05,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444763183594,0.0,0.0,0.0001028637489071,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,0.0004879345069639,286.4370422363281,294.1499938964844,296.3273620605469,293.7938537597656,295.5748596191406,296.2811279296875,283.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409157257527,1.0648377291033741e-08,0.0010409050155431,-0.0269442219287157,0.0,0.0,0.0,-0.01009167637676,60.0,26.176130294799805,0.0,-7.38737071515061e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.4866801490694736e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,9.768130257725716e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,0.0001028640108415,299.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587890625,0.0,0.0,7.597525836899877e-05,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444763183594,0.0,0.0,0.0001028637489071,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,0.0004879345069639,286.4370422363281,294.1499938964844,296.3273620605469,293.7938537597656,295.5748596191406,296.2811279296875,283.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409157257527,1.0648377291033741e-08,0.0010409050155431,-0.0269442219287157,0.0,0.0,0.0,-0.01009167637676,60.0,26.176130294799805,0.0,-7.38737071515061e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.4866801490694736e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,9.73960486589931e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344970703125,0.0,0.0,0.0001025636083795,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507019042969,0.0,0.0,7.575337804155424e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.236572265625,0.0,0.0,0.000102563353721,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247009277344,0.0,0.0,0.0004865096707362,286.4222717285156,294.1499938964844,296.30975341796875,293.7945251464844,295.5884704589844,296.29364013671875,283.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292724894611638e-08,0.001037863898091,-0.0260132122784852,0.0,0.0,0.0,-0.0099153649061918,60.0,25.344764709472656,0.0,-7.344263508457517e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,9.73960486589931e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344970703125,0.0,0.0,0.0001025636083795,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507019042969,0.0,0.0,7.575337804155424e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.236572265625,0.0,0.0,0.000102563353721,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247009277344,0.0,0.0,0.0004865096707362,286.4222717285156,294.1499938964844,296.30975341796875,293.7945251464844,295.5884704589844,296.29364013671875,283.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292724894611638e-08,0.001037863898091,-0.0260132122784852,0.0,0.0,0.0,-0.0099153649061918,60.0,25.344764709472656,0.0,-7.344263508457517e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359313964844,0.0,0.0,9.725644486024976e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23046875,0.0,0.0,0.0001024165976559,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,7.564479165012017e-05,298.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,0.0001024163429974,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,0.0004858123720623,286.414794921875,294.1499938964844,296.3012084960937,293.7948913574219,295.5950622558594,296.29547119140625,283.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363857727497,1.0118673898773524e-08,0.0010363756446167,-0.0255575645714998,0.0,0.0,0.0,-0.0098290797322988,60.0,24.99847221374512,0.0,-7.323212969367887e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318115234375,0.0,0.0,9.711951133795084e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22637939453125,0.0,0.0,0.000102272395452,299.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424011230469,0.0,0.0,7.553827890660614e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284240722656,0.0,0.0,0.0001022721335175,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167358398437,0.0,0.0,0.0004851283738389,286.40728759765625,294.1499938964844,296.29278564453125,293.7953186035156,295.6014709472656,296.2953491210937,283.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349255753681,9.947943802046666e-09,0.0010349156800657,-0.0251105967909097,0.0,0.0,0.0,-0.0097444411367177,60.0,24.670448303222656,0.0,-7.302593729718866e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22344970703125,0.0,0.0,9.685666736913844e-05,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21807861328125,0.0,0.0,0.0001019955961965,299.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23388671875,0.0,0.0,7.53338317736052e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200927734375,0.0,0.0,0.0001019953415379,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,0.0004838154709432,286.39215087890625,294.1499938964844,296.27642822265625,293.79620361328125,295.6139221191406,296.2911376953125,283.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620228169637812e-09,0.001032113446854,-0.0242526028305292,0.0,0.0,0.0,-0.0095819793641567,60.0,24.045318603515625,0.0,-7.263096790666168e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22344970703125,0.0,0.0,9.685666736913844e-05,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21807861328125,0.0,0.0,0.0001019955961965,299.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23388671875,0.0,0.0,7.53338317736052e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200927734375,0.0,0.0,0.0001019953415379,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,0.0004838154709432,286.39215087890625,294.1499938964844,296.27642822265625,293.79620361328125,295.6139221191406,296.2911376953125,283.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620228169637812e-09,0.001032113446854,-0.0242526028305292,0.0,0.0,0.0,-0.0095819793641567,60.0,24.045318603515625,0.0,-7.263096790666168e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21490478515625,0.0,0.0,9.661247895564884e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095947265625,0.0,0.0,0.0001017384347505,299.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251892089844,0.0,0.0,7.514389290008694e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21160888671875,0.0,0.0,0.000101738187368,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001953125,0.0,0.0,0.0004825957294087,286.3768920898437,294.1499938964844,296.2605285644531,293.7971496582031,295.6258544921875,296.2832946777344,284.0179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.45318984985352,0.0,-7.226497444889901e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21490478515625,0.0,0.0,9.661247895564884e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095947265625,0.0,0.0,0.0001017384347505,299.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251892089844,0.0,0.0,7.514389290008694e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21160888671875,0.0,0.0,0.000101738187368,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001953125,0.0,0.0,0.0004825957294087,286.3768920898437,294.1499938964844,296.2605285644531,293.7971496582031,295.6258544921875,296.2832946777344,284.0179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.45318984985352,0.0,-7.226497444889901e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061767578125,0.0,0.0,9.638952906243504e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,0.0001015036468743,299.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2163391113281,0.0,0.0,7.497047772631049e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029113769531,0.0,0.0,0.0001015033994917,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,0.000481482129544,286.3615417480469,294.1499938964844,296.2451171875,293.7980041503906,295.63726806640625,296.273193359375,284.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275136858224,0.0,0.0,0.0,-0.0092932255938649,60.0,22.893943786621094,0.0,-7.193160911356244e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061767578125,0.0,0.0,9.638952906243504e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,0.0001015036468743,299.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2163391113281,0.0,0.0,7.497047772631049e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029113769531,0.0,0.0,0.0001015033994917,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,0.000481482129544,286.3615417480469,294.1499938964844,296.2451171875,293.7980041503906,295.63726806640625,296.273193359375,284.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275136858224,0.0,0.0,0.0,-0.0092932255938649,60.0,22.893943786621094,0.0,-7.193160911356244e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972961425781,0.0,0.0,9.61894984357059e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,0.0001012929933494,299.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20733642578125,0.0,0.0,7.481488864868879e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,0.0001012927532428,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829833984375,0.0,0.0,0.0004804829950444,286.3460693359375,294.1499938964844,296.2300720214844,293.7987976074219,295.64813232421875,296.2616882324219,284.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,22.36826133728028,0.0,-7.163315274283377e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972961425781,0.0,0.0,9.61894984357059e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,0.0001012929933494,299.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20733642578125,0.0,0.0,7.481488864868879e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,0.0001012927532428,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829833984375,0.0,0.0,0.0004804829950444,286.3460693359375,294.1499938964844,296.2300720214844,293.7987976074219,295.64813232421875,296.2616882324219,284.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,22.36826133728028,0.0,-7.163315274283377e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928100585937,0.0,0.0,9.609889093553647e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,0.0001011975764413,299.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,7.47444064472802e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896057128906,0.0,0.0,0.0001011973363347,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,0.000480030401377,286.3383178710937,294.1499938964844,296.22265625,293.7991027832031,295.65338134765625,296.255615234375,284.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240423725917,8.675340446018254e-09,0.0010240336414426,-0.0217784959822893,0.0,0.0,0.0,-0.0091135576367378,60.0,22.118268966674805,0.0,-7.149815672846671e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18829345703125,0.0,0.0,9.601327474229038e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,0.0001011074054986,299.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982116699219,0.0,0.0,7.467780960723758e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18511962890625,0.0,0.0,0.0001011071726679,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17413330078125,0.0,0.0,0.0004796027496922,286.33056640625,294.1499938964844,296.21533203125,293.79937744140625,295.6584777832031,296.2494201660156,284.2011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568567189115583e-09,0.0010231203632429,-0.0214988924562931,0.0,0.0,0.0,-0.0090606231242418,60.0,21.875965118408203,0.0,-7.137071378338079e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791687011719,0.0,0.0,9.585940279066564e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17413330078125,0.0,0.0,0.0001009453553706,299.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18896484375,0.0,0.0,7.455812010448426e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,286.176025390625,0.0,0.0,0.0001009451225399,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,0.0004788341757375,286.31500244140625,294.1499938964844,296.2008361816406,293.7997436523437,295.6683959960937,296.2367248535156,284.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376653148900461e-09,0.0010214794892817,-0.0209963247179985,0.0,0.0,0.0,-0.0089654847979545,60.0,21.41155242919922,0.0,-7.114191902246604e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791687011719,0.0,0.0,9.585940279066564e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17413330078125,0.0,0.0,0.0001009453553706,299.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18896484375,0.0,0.0,7.455812010448426e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,286.176025390625,0.0,0.0,0.0001009451225399,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,0.0004788341757375,286.31500244140625,294.1499938964844,296.2008361816406,293.7997436523437,295.6683959960937,296.2367248535156,284.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376653148900461e-09,0.0010214794892817,-0.0209963247179985,0.0,0.0,0.0,-0.0089654847979545,60.0,21.41155242919922,0.0,-7.114191902246604e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1699523925781,0.0,0.0,9.572788258083163e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649780273437,0.0,0.0,0.0001008068575174,299.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795959472656,0.0,0.0,7.445582014042884e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668395996094,0.0,0.0,0.0001008066246868,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,0.0004781772731803,286.2994079589844,294.1499938964844,296.1865234375,293.7998046875,295.6778259277344,296.2237854003906,284.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212606594781846e-09,0.0010200766846537,-0.0205667223781347,0.0,0.0,0.0,-0.0088841598480939,60.0,20.97585105895996,0.0,-7.094664056239709e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1699523925781,0.0,0.0,9.572788258083163e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649780273437,0.0,0.0,0.0001008068575174,299.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795959472656,0.0,0.0,7.445582014042884e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668395996094,0.0,0.0,0.0001008066246868,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,0.0004781772731803,286.2994079589844,294.1499938964844,296.1865234375,293.7998046875,295.6778259277344,296.2237854003906,284.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212606594781846e-09,0.0010200766846537,-0.0205667223781347,0.0,0.0,0.0,-0.0088841598480939,60.0,20.97585105895996,0.0,-7.094664056239709e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606140136719,0.0,0.0,9.561686601955444e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557312011719,0.0,0.0,0.0001006899401545,299.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.170166015625,0.0,0.0,7.43694617995061e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575622558594,0.0,0.0,0.0001006897145998,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470031738281,0.0,0.0,0.0004776227578986,286.2838134765625,294.1499938964844,296.17236328125,293.79949951171875,295.68682861328125,296.210693359375,284.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074104052013809e-09,0.0010188922751694,-0.0202040039002895,0.0,0.0,0.0,-0.0088154971599578,60.0,20.567461013793945,0.0,-7.078197938881203e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606140136719,0.0,0.0,9.561686601955444e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557312011719,0.0,0.0,0.0001006899401545,299.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.170166015625,0.0,0.0,7.43694617995061e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575622558594,0.0,0.0,0.0001006897145998,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470031738281,0.0,0.0,0.0004776227578986,286.2838134765625,294.1499938964844,296.17236328125,293.79949951171875,295.68682861328125,296.210693359375,284.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074104052013809e-09,0.0010188922751694,-0.0202040039002895,0.0,0.0,0.0,-0.0088154971599578,60.0,20.567461013793945,0.0,-7.078197938881203e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512451171875,0.0,0.0,9.55242503550835e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463928222656,0.0,0.0,0.0001005923913908,299.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606750488281,0.0,0.0,7.429740799125284e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482238769531,0.0,0.0,0.000100592173112,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.0,0.0,0.0004771601525135,286.26824951171875,294.1499938964844,296.1582336425781,293.7987670898437,295.6954345703125,296.1974792480469,284.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958526282436651e-09,0.0010179039090871,-0.0199013166129589,0.0,0.0,0.0,-0.0087582003325223,60.0,20.18285751342773,0.0,-7.06447167431179e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512451171875,0.0,0.0,9.55242503550835e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463928222656,0.0,0.0,0.0001005923913908,299.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606750488281,0.0,0.0,7.429740799125284e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482238769531,0.0,0.0,0.000100592173112,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.0,0.0,0.0004771601525135,286.26824951171875,294.1499938964844,296.1582336425781,293.7987670898437,295.6954345703125,296.1974792480469,284.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958526282436651e-09,0.0010179039090871,-0.0199013166129589,0.0,0.0,0.0,-0.0087582003325223,60.0,20.18285751342773,0.0,-7.06447167431179e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465148925781,0.0,0.0,9.548437810735776e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0001005504091153,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558837890625,0.0,0.0,7.426639785990119e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,0.0001005501835606,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331787109375,0.0,0.0,0.0004769610241055,286.26043701171875,294.1499938964844,296.1511535644531,293.7981872558594,295.6995849609375,296.1908569335937,284.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,19.99933433532715,0.0,-7.058566353634887e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,9.544844215270132e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,0.0001005125595838,299.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510925292969,0.0,0.0,7.42384436307475e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,0.0001005123340291,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285095214844,0.0,0.0,0.0004767815407831,286.252685546875,294.1499938964844,296.14410400390625,293.7975158691406,295.70361328125,296.1841735839844,284.4527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017102622427,7.863904194493898e-09,0.0010170948226004,-0.0196535047143697,0.0,0.0,0.0,-0.0087112914770841,60.0,19.82210731506348,0.0,-7.053244388544044e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322937011719,0.0,0.0,9.538732410874218e-05,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,0.0001004481891868,299.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414794921875,0.0,0.0,7.419089524773881e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,0.0001004479709081,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,0.0004764762998092,286.2371520996094,294.1499938964844,296.1298828125,293.7956848144531,295.7113952636719,296.1707458496094,284.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787587463781165e-09,0.0010164421983063,-0.0194536317139863,0.0,0.0,0.0,-0.0086734583601355,60.0,19.484220504760746,0.0,-7.044194916261405e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322937011719,0.0,0.0,9.538732410874218e-05,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,0.0001004481891868,299.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414794921875,0.0,0.0,7.419089524773881e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,0.0001004479709081,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,0.0004764762998092,286.2371520996094,294.1499938964844,296.1298828125,293.7956848144531,295.7113952636719,296.1707458496094,284.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787587463781165e-09,0.0010164421983063,-0.0194536317139863,0.0,0.0,0.0,-0.0086734583601355,60.0,19.484220504760746,0.0,-7.044194916261405e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,9.53393682721071e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181030273437,0.0,0.0,0.0001003976794891,299.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318054199219,0.0,0.0,7.415359141305089e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,0.0001003974612103,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098022460937,0.0,0.0,0.0004762367752846,286.2216796875,294.1499938964844,296.11553955078125,293.7932434082031,295.7187194824219,296.1571960449219,284.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159375378862,7.727673612123453e-09,0.0010159298544749,-0.0192967150360345,0.0,0.0,0.0,-0.0086437556892633,60.0,19.16859436035156,0.0,-7.03709517324569e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
