time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782800,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,9.53393682721071e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181030273437,0.0,0.0,0.0001003976794891,299.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318054199219,0.0,0.0,7.415359141305089e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,0.0001003974612103,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098022460937,0.0,0.0,0.0004762367752846,286.2216796875,294.1499938964844,296.11553955078125,293.7932434082031,295.7187194824219,296.1571960449219,284.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159375378862,7.727673612123453e-09,0.0010159298544749,-0.0192967150360345,0.0,0.0,0.0,-0.0086437556892633,60.0,19.16859436035156,0.0,-7.03709517324569e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131591796875,0.0,0.0,9.530264651402832e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,0.0001003590004984,299.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12213134765625,0.0,0.0,7.412501872749999e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102905273437,0.0,0.0,0.0001003587894956,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003723144531,0.0,0.0,0.0004760533920489,286.2062683105469,294.1499938964844,296.1009826660156,293.7900695800781,295.7256774902344,296.1434631347656,284.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155447525903,7.681757452360216e-09,0.0010155370691791,-0.019176460802555,0.0,0.0,0.0,-0.0086209932342171,60.0,18.872278213500977,0.0,-7.031656679146181e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131591796875,0.0,0.0,9.530264651402832e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,0.0001003590004984,299.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12213134765625,0.0,0.0,7.412501872749999e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102905273437,0.0,0.0,0.0001003587894956,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003723144531,0.0,0.0,0.0004760533920489,286.2062683105469,294.1499938964844,296.1009826660156,293.7900695800781,295.7256774902344,296.1434631347656,284.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155447525903,7.681757452360216e-09,0.0010155370691791,-0.019176460802555,0.0,0.0,0.0,-0.0086209932342171,60.0,18.872278213500977,0.0,-7.031656679146181e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10357666015625,0.0,0.0,9.527579095447436e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990295410156,0.0,0.0,0.0001003307042992,299.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124267578125,0.0,0.0,7.410411490127444e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,0.0001003304932964,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909423828125,0.0,0.0,0.0004759192524943,286.1909484863281,294.1499938964844,296.0861511230469,293.7861633300781,295.7322082519531,296.1295166015625,284.614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648132793747209e-09,0.0010152495233342,-0.0190883968025445,0.0,0.0,0.0,-0.0086043234914541,60.0,18.59352302551269,0.0,-7.027674797654981e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10357666015625,0.0,0.0,9.527579095447436e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990295410156,0.0,0.0,0.0001003307042992,299.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124267578125,0.0,0.0,7.410411490127444e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,0.0001003304932964,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909423828125,0.0,0.0,0.0004759192524943,286.1909484863281,294.1499938964844,296.0861511230469,293.7861633300781,295.7322082519531,296.1295166015625,284.614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648132793747209e-09,0.0010152495233342,-0.0190883968025445,0.0,0.0,0.0,-0.0086043234914541,60.0,18.59352302551269,0.0,-7.027674797654981e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,9.526552457828076e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09423828125,0.0,0.0,0.0001003198922262,299.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075439453125,0.0,0.0,7.409612589981407e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.095947265625,0.0,0.0,0.0001003196884994,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,0.0004758680006489,286.1833190917969,294.1499938964844,296.07861328125,293.78387451171875,295.7353210449219,296.1224365234375,284.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151471942663,7.635266641159433e-09,0.001015139510855,-0.0190546996891498,0.0,0.0,0.0,-0.0085979457944631,60.0,18.46040153503418,0.0,-7.026151394029513e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939636230469,0.0,0.0,9.525718633085488e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894775390625,0.0,0.0,0.0001003111028694,299.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,7.408963574562222e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,0.0001003108991426,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814819335937,0.0,0.0,0.0004758263530675,286.1756896972656,294.1499938964844,296.07098388671875,293.7814025878906,295.73834228515625,296.11529541015625,284.6503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150576708838,7.624794129412749e-09,0.0010150499874725,-0.0190272722393274,0.0,0.0,0.0,-0.0085927536711096,60.0,18.33110809326172,0.0,-7.024912207498346e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843505859375,0.0,0.0,9.52452319324948e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799255371094,0.0,0.0,0.0001002985154627,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09295654296875,0.0,0.0,7.408032979583368e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815734863281,0.0,0.0,0.00010029830446,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.072021484375,0.0,0.0,0.0004757667193189,286.1605529785156,294.1499938964844,296.055419921875,293.7757263183594,295.7441101074219,296.1007995605469,284.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609752827875127e-09,0.0010149213485419,-0.0189878772944211,0.0,0.0,0.0,-0.0085852975025773,60.0,18.08326911926269,0.0,-7.023131587402531e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843505859375,0.0,0.0,9.52452319324948e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799255371094,0.0,0.0,0.0001002985154627,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09295654296875,0.0,0.0,7.408032979583368e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815734863281,0.0,0.0,0.00010029830446,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.072021484375,0.0,0.0,0.0004757667193189,286.1605529785156,294.1499938964844,296.055419921875,293.7757263183594,295.7441101074219,296.1007995605469,284.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609752827875127e-09,0.0010149213485419,-0.0189878772944211,0.0,0.0,0.0,-0.0085852975025773,60.0,18.08326911926269,0.0,-7.023131587402531e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747375488281,0.0,0.0,9.523874177830294e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,0.0001002916687866,299.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.083251953125,0.0,0.0,7.407527300529182e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719909667969,0.0,0.0,0.0001002914650598,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,0.0004757343267556,286.1455078125,294.1499938964844,296.0393981933594,293.76910400390625,295.7494506835937,296.0859680175781,284.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601516749389248e-09,0.0010148509172722,-0.0189663060009479,0.0,0.0,0.0,-0.0085812136530876,60.0,17.85066795349121,0.0,-7.022156722769068e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747375488281,0.0,0.0,9.523874177830294e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,0.0001002916687866,299.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.083251953125,0.0,0.0,7.407527300529182e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719909667969,0.0,0.0,0.0001002914650598,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,0.0004757343267556,286.1455078125,294.1499938964844,296.0393981933594,293.76910400390625,295.7494506835937,296.0859680175781,284.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601516749389248e-09,0.0010148509172722,-0.0189663060009479,0.0,0.0,0.0,-0.0085812136530876,60.0,17.85066795349121,0.0,-7.022156722769068e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06512451171875,0.0,0.0,9.523821790935472e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,0.0001002911085379,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735168457031,0.0,0.0,7.407485827570781e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,0.000100290912087,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,0.0004757317365147,286.1305847167969,294.1499938964844,296.0228271484375,293.7614440917969,295.7544250488281,296.0706787109375,284.7487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148514993488,7.600714724276258e-09,0.0010148439323529,-0.0189642067998647,0.0,0.0,0.0,-0.0085808159783482,60.0,17.635040283203125,0.0,-7.022062220585212e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06512451171875,0.0,0.0,9.523821790935472e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,0.0001002911085379,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735168457031,0.0,0.0,7.407485827570781e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,0.000100290912087,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,0.0004757317365147,286.1305847167969,294.1499938964844,296.0228271484375,293.7614440917969,295.7544250488281,296.0706787109375,284.7487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148514993488,7.600714724276258e-09,0.0010148439323529,-0.0189642067998647,0.0,0.0,0.0,-0.0085808159783482,60.0,17.635040283203125,0.0,-7.022062220585212e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,9.524413326289503e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05126953125,0.0,0.0,0.0001002973294816,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638427734375,0.0,0.0,7.407944940496236e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528869628906,0.0,0.0,0.0001002971330308,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.043701171875,0.0,0.0,0.0004757613060064,286.1157531738281,294.1499938964844,296.00567626953125,293.7526550292969,295.7590026855469,296.0549621582031,284.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793561482842e-09,0.0010149057488888,-0.0189831182360649,0.0,0.0,0.0,-0.008584395982325,60.0,17.491531372070312,0.0,-7.022916292953596e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,9.524413326289503e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05126953125,0.0,0.0,0.0001002973294816,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638427734375,0.0,0.0,7.407944940496236e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528869628906,0.0,0.0,0.0001002971330308,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.043701171875,0.0,0.0,0.0004757613060064,286.1157531738281,294.1499938964844,296.00567626953125,293.7526550292969,295.7590026855469,296.0549621582031,284.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793561482842e-09,0.0010149057488888,-0.0189831182360649,0.0,0.0,0.0,-0.008584395982325,60.0,17.491531372070312,0.0,-7.022916292953596e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507507324219,0.0,0.0,9.524900815449656e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465087890625,0.0,0.0,0.0001003024590318,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589904785156,0.0,0.0,7.408324017887935e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.048095703125,0.0,0.0,0.0001003022625809,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389709472656,0.0,0.0,0.0004757856950163,286.1083984375,294.1499938964844,295.9968566894531,293.7478332519531,295.7611389160156,296.0469055175781,284.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613937036410334e-09,0.0010149570880457,-0.0189988370984792,0.0,0.0,0.0,-0.0085873715579509,60.0,17.407730102539062,0.0,-7.023626835689356e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,9.525497443974018e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417785644531,0.0,0.0,0.0001003087381832,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541687011719,0.0,0.0,7.408787496387959e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433349609375,0.0,0.0,0.0001003085417323,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342712402344,0.0,0.0,0.0004758155264426,286.10107421875,294.1499938964844,295.98785400390625,293.74273681640625,295.76318359375,296.0387268066406,284.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150277521461,7.621302700044907e-09,0.0010150200687348,-0.0190181266516447,0.0,0.0,0.0,-0.0085910223424434,60.0,17.32980728149414,0.0,-7.024498671626135e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03643798828125,0.0,0.0,9.526820940664038e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03228759765625,0.0,0.0,0.0001003226643661,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445251464844,0.0,0.0,7.409816316794604e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338439941406,0.0,0.0,0.0001003224751912,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,0.0004758816794492,286.0865478515625,294.1499938964844,295.9693298339844,293.7315368652344,295.7669372558594,296.0218811035156,284.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637650512037908e-09,0.0010151598835363,-0.01906094327569,0.0,0.0,0.0,-0.0085991267114877,60.0,17.17867088317871,0.0,-7.026434190038344e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03643798828125,0.0,0.0,9.526820940664038e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03228759765625,0.0,0.0,0.0001003226643661,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445251464844,0.0,0.0,7.409816316794604e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338439941406,0.0,0.0,0.0001003224751912,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,0.0004758816794492,286.0865478515625,294.1499938964844,295.9693298339844,293.7315368652344,295.7669372558594,296.0218811035156,284.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637650512037908e-09,0.0010151598835363,-0.01906094327569,0.0,0.0,0.0,-0.0085991267114877,60.0,17.17867088317871,0.0,-7.026434190038344e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269470214844,0.0,0.0,9.52816117205657e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228576660156,0.0,0.0,0.0001003367724479,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0349426269531,0.0,0.0,7.410857506329194e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243835449219,0.0,0.0,0.000100336583273,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155334472656,0.0,0.0,0.0004759486473631,286.0721435546875,294.1499938964844,295.95001220703125,293.71905517578125,295.770263671875,296.0044250488281,284.86187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153091279789,7.654207045959538e-09,0.001015301560983,-0.019104303792119,0.0,0.0,0.0,-0.0086073344573378,60.0,17.032583236694336,0.0,-7.02839386690357e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269470214844,0.0,0.0,9.52816117205657e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228576660156,0.0,0.0,0.0001003367724479,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0349426269531,0.0,0.0,7.410857506329194e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243835449219,0.0,0.0,0.000100336583273,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155334472656,0.0,0.0,0.0004759486473631,286.0721435546875,294.1499938964844,295.95001220703125,293.71905517578125,295.770263671875,296.0044250488281,284.86187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153091279789,7.654207045959538e-09,0.001015301560983,-0.019104303792119,0.0,0.0,0.0,-0.0086073344573378,60.0,17.032583236694336,0.0,-7.02839386690357e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,9.529429371468724e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0134582519531,0.0,0.0,0.0001003501238301,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,7.411843398585916e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,0.0001003499346552,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,0.0004760120355058,286.0578918457031,294.1499938964844,295.93023681640625,293.7040710449219,295.773193359375,295.9863586425781,284.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669872736926209e-09,0.0010154353221878,-0.0191453341394662,0.0,0.0,0.0,-0.008615099824965,60.0,16.890058517456055,0.0,-7.03024909398664e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,9.529429371468724e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0134582519531,0.0,0.0,0.0001003501238301,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,7.411843398585916e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,0.0001003499346552,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,0.0004760120355058,286.0578918457031,294.1499938964844,295.93023681640625,293.7040710449219,295.773193359375,295.9863586425781,284.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669872736926209e-09,0.0010154353221878,-0.0191453341394662,0.0,0.0,0.0,-0.008615099824965,60.0,16.890058517456055,0.0,-7.03024909398664e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080871582031,0.0,0.0,9.531037358101456e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,0.0001003670404315,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,7.413092680508271e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.005615234375,0.0,0.0,0.0001003668585326,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969787597656,0.0,0.0,0.0004760923911817,286.0437927246094,294.1499938964844,295.910400390625,293.6855773925781,295.77569580078125,295.9677734375,284.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156132047995,7.689767933527492e-09,0.0010156055213883,-0.019197441637516,0.0,0.0,0.0,-0.0086249634623527,60.0,16.74904441833496,0.0,-7.032605253698422e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080871582031,0.0,0.0,9.531037358101456e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,0.0001003670404315,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,7.413092680508271e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.005615234375,0.0,0.0,0.0001003668585326,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969787597656,0.0,0.0,0.0004760923911817,286.0437927246094,294.1499938964844,295.910400390625,293.6855773925781,295.77569580078125,295.9677734375,284.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156132047995,7.689767933527492e-09,0.0010156055213883,-0.019197441637516,0.0,0.0,0.0,-0.0086249634623527,60.0,16.74904441833496,0.0,-7.032605253698422e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,9.531917021377012e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994506835937,0.0,0.0,0.0001003763027256,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111694335937,0.0,0.0,7.413776620524004e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,0.0001003761135507,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99237060546875,0.0,0.0,0.0004761363379657,286.03680419921875,294.1499938964844,295.90045166015625,293.67510986328125,295.7768249511719,295.9583435058594,284.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706337057,7.700658777309854e-09,0.0010156986536458,-0.0192259643226861,0.0,0.0,0.0,-0.0086303632706403,60.0,16.678813934326172,0.0,-7.033894888763825e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9987487792969,0.0,0.0,9.532856347505005e-05,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947814941406,0.0,0.0,0.000100386190752,299.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064392089844,0.0,0.0,7.414507126668468e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99627685546875,0.0,0.0,0.0001003860015771,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,0.0004761832533404,286.02984619140625,294.1499938964844,295.8905029296875,293.6638488769531,295.7778625488281,295.9488525390625,284.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158058721572,7.712293914607926e-09,0.0010157981887459,-0.0192564390599727,0.0,0.0,0.0,-0.0086361309513449,60.0,16.608539581298828,0.0,-7.0352733416712e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98944091796875,0.0,0.0,9.53483540797606e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855651855469,0.0,0.0,0.0001004070218186,299.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970397949219,0.0,0.0,7.416045264108106e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870300292969,0.0,0.0,0.0001004068399197,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786071777344,0.0,0.0,0.0004762821772601,286.0160827636719,294.1499938964844,295.8705444335937,293.6390991210937,295.779541015625,295.9295654296875,284.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160156525671,7.736822738024784e-09,0.0010160078527405,-0.0193206798285245,0.0,0.0,0.0,-0.0086482902988791,60.0,16.467906951904297,0.0,-7.03817946146046e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98944091796875,0.0,0.0,9.53483540797606e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855651855469,0.0,0.0,0.0001004070218186,299.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970397949219,0.0,0.0,7.416045264108106e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870300292969,0.0,0.0,0.0001004068399197,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786071777344,0.0,0.0,0.0004762821772601,286.0160827636719,294.1499938964844,295.8705444335937,293.6390991210937,295.779541015625,295.9295654296875,284.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160156525671,7.736822738024784e-09,0.0010160078527405,-0.0193206798285245,0.0,0.0,0.0,-0.0086482902988791,60.0,16.467906951904297,0.0,-7.03817946146046e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.980224609375,0.0,0.0,9.536873403703794e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97637939453125,0.0,0.0,0.0001004284713417,299.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877319335937,0.0,0.0,7.417629967676476e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,0.0001004282967187,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,0.000476383982459,286.0024719238281,294.1499938964844,295.8505554199219,293.61163330078125,295.7808532714844,295.9100646972656,284.9808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762079867745797e-09,0.0010162238031625,-0.019386826083064,0.0,0.0,0.0,-0.0086608119308948,60.0,16.327510833740234,0.0,-7.04117226746348e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.980224609375,0.0,0.0,9.536873403703794e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97637939453125,0.0,0.0,0.0001004284713417,299.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877319335937,0.0,0.0,7.417629967676476e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,0.0001004282967187,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,0.000476383982459,286.0024719238281,294.1499938964844,295.8505554199219,293.61163330078125,295.7808532714844,295.9100646972656,284.9808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762079867745797e-09,0.0010162238031625,-0.019386826083064,0.0,0.0,0.0,-0.0086608119308948,60.0,16.327510833740234,0.0,-7.04117226746348e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,9.538899030303584e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672546386719,0.0,0.0,0.0001004498044494,299.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784545898437,0.0,0.0,7.419204484904185e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686889648437,0.0,0.0,0.0001004496225505,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604797363281,0.0,0.0,0.0004764852346852,285.9890441894531,294.1499938964844,295.8305358886719,293.5816345214844,295.78179931640625,295.890380859375,285.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164463892579,7.787193112562818e-09,0.0010164385894313,-0.0194525998085737,0.0,0.0,0.0,-0.0086732618510723,60.0,16.187152862548828,0.0,-7.044148730983579e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,9.538899030303584e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672546386719,0.0,0.0,0.0001004498044494,299.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784545898437,0.0,0.0,7.419204484904185e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686889648437,0.0,0.0,0.0001004496225505,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604797363281,0.0,0.0,0.0004764852346852,285.9890441894531,294.1499938964844,295.8305358886719,293.5816345214844,295.78179931640625,295.890380859375,285.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164463892579,7.787193112562818e-09,0.0010164385894313,-0.0194525998085737,0.0,0.0,0.0,-0.0086732618510723,60.0,16.187152862548828,0.0,-7.044148730983579e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96197509765625,0.0,0.0,9.540834435028955e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582214355469,0.0,0.0,0.0001004701698548,299.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,7.420708425343037e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,0.0001004699952318,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515380859375,0.0,0.0,0.00047658191761,285.9757995605469,294.1499938964844,295.8104553222656,293.5494384765625,295.7823486328125,295.8705139160156,285.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166515130549,7.811171265359462e-09,0.001016643596813,-0.01951539888978,0.0,0.0,0.0,-0.0086851483210921,60.0,16.046762466430664,0.0,-7.04699090192662e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96197509765625,0.0,0.0,9.540834435028955e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582214355469,0.0,0.0,0.0001004701698548,299.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,7.420708425343037e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,0.0001004699952318,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515380859375,0.0,0.0,0.00047658191761,285.9757995605469,294.1499938964844,295.8104553222656,293.5494384765625,295.7823486328125,295.8705139160156,285.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166515130549,7.811171265359462e-09,0.001016643596813,-0.01951539888978,0.0,0.0,0.0,-0.0086851483210921,60.0,16.046762466430664,0.0,-7.04699090192662e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574584960937,0.0,0.0,9.541765757603572e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537048339844,0.0,0.0,0.0001004799705697,299.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647216796875,0.0,0.0,7.421433110721409e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551086425781,0.0,0.0,0.0001004797959467,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94708251953125,0.0,0.0,0.0004766284546349,285.96923828125,294.1499938964844,295.8004150390625,293.5325622558594,295.7825012207031,295.8605651855469,285.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167501168325,7.822711367566626e-09,0.0010167423170059,-0.0195456221699714,0.0,0.0,0.0,-0.0086908694356679,60.0,15.97658634185791,0.0,-7.048359407235695e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95294189453125,0.0,0.0,9.542630868963896e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,0.0001004890800686,299.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601745605469,0.0,0.0,7.42210540920496e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506225585937,0.0,0.0,0.0001004889054456,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,0.0004766716738231,285.96270751953125,294.1499938964844,295.79034423828125,293.5152282714844,295.7825622558594,295.8505859375,285.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168417356908,7.833429904735567e-09,0.0010168339358642,-0.0195736940950155,0.0,0.0,0.0,-0.0086961835622787,60.0,15.90633773803711,0.0,-7.049629857647234e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,9.54414063016884e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403381347656,0.0,0.0,0.000100504978036,299.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,7.423279021168128e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94171142578125,0.0,0.0,0.000100504803413,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,0.0004767471400555,285.9498291015625,294.1499938964844,295.7702331542969,293.47930908203125,295.7823486328125,295.8305358886719,285.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017001690343,7.852119843221317e-09,0.0010169937741011,-0.019622640684247,0.0,0.0,0.0,-0.008705448359251,60.0,15.765829086303713,0.0,-7.051846750982804e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,9.54414063016884e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403381347656,0.0,0.0,0.000100504978036,299.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,7.423279021168128e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94171142578125,0.0,0.0,0.000100504803413,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,0.0004767471400555,285.9498291015625,294.1499938964844,295.7702331542969,293.47930908203125,295.7823486328125,295.8305358886719,285.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017001690343,7.852119843221317e-09,0.0010169937741011,-0.019622640684247,0.0,0.0,0.0,-0.008705448359251,60.0,15.765829086303713,0.0,-7.051846750982804e-08,0.0,281.623779296875,283.9725646972656,297.2216491699219,299.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.97335949034538e-21,4.48667974517269e-21,4.48667974517269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
